time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465360,293.3146667480469,297.1499938964844,293.1499938964844,0.1702750027179718,-3508.876708984375,304.1655578613281,0.6957188844680786,0.2398186177015304,0.2211180925369262,293.359375,297.1499938964844,293.1499938964844,0.1138663440942764,-2677.001220703125,304.1704406738281,0.6240304708480835,0.1713854223489761,0.1686331927776336,293.22760009765625,297.1499938964844,293.1499938964844,0.4457381665706634,-5838.12939453125,304.1568603515625,0.8933264017105103,0.5226839184761047,0.3681434690952301,293.2424011230469,297.1499938964844,293.1499938964844,0.541084885597229,-9194.6015625,304.1582946777344,0.9449852705001832,0.6093644499778748,0.5797346830368042,293.1963195800781,297.1499938964844,293.1499938964844,0.0299364440143108,-5313.048828125,304.1534729003906,0.4362577497959137,0.0688973218202591,0.3351199030876159,291.03240966796875,291.1499938964844,259.40020751953125,257.9871520996094,279.1638488769531,293.2899780273437,291.0311584472656,1.0,0.450299471616745,0.6086447834968567,0.6086447834968567,1.0,1.0,-2.0077483654022217,0.8370546698570251,1.1706937551498413,0.2391269356012344,0.0,0.0,0.7571783065795898,151.59442138671875,155.0,-21.801544189453125,-23959.029296875,977.9058837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6319885253906,310.3778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,34891.9765625,35280.0,0.0,0.0,0.5283316969871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3467546701431274,1.3467735052108765,-1.8904771422967315e-05,0.0,0.0005361895309761,0.0,0.0,319.5194702148437,0.0,0.0,0.0,0.7793986201286316,4.0,0.0,1.0
465420,293.3126220703125,297.1499938964844,293.1499938964844,0.1670833379030227,-3456.23974609375,304.16571044921875,0.6889784932136536,0.2360610961914062,0.2178619056940078,293.3597106933594,297.1499938964844,293.1499938964844,0.1096935123205185,-2597.7900390625,304.17059326171875,0.6155945658683777,0.1660169214010238,0.1636891067028045,293.2280578613281,297.1499938964844,293.1499938964844,0.4436310231685638,-5815.984375,304.1581115722656,0.8884032964706421,0.5206272006034851,0.3668183386325836,293.24273681640625,297.1499938964844,293.1499938964844,0.5385040640830994,-9159.35546875,304.1598815917969,0.9391941428184508,0.6069520115852356,0.5776103734970093,293.1950378417969,297.1499938964844,293.1499938964844,0.029285229742527,-5255.5546875,304.1534118652344,0.4310780465602875,0.067980483174324,0.331592708826065,291.0353698730469,291.1499938964844,259.4151916503906,258.0042724609375,279.16363525390625,293.2893981933594,291.035888671875,1.0,0.450546383857727,0.6099959015846252,0.6099959015846252,1.0,1.0,-1.989524483680725,0.8298173546791077,1.1597071886062622,0.2370157092809677,0.0,0.0,0.7725496888160706,154.49533081054688,158.0,0.7197421193122864,-23785.27734375,970.6055908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22802734375,310.15008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,34786.8984375,35280.0,0.0,0.0,0.5272714495658875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3946775197982788,1.394697189331055,-1.9678796888911165e-05,0.0,0.0005351135041564,0.0,0.0,347.3309631347656,0.0,0.0,0.0,0.800772488117218,4.0,0.0,1.0
465480,293.3126220703125,297.1499938964844,293.1499938964844,0.1670833379030227,-3456.23974609375,304.16571044921875,0.6889784932136536,0.2360610961914062,0.2178619056940078,293.3597106933594,297.1499938964844,293.1499938964844,0.1096935123205185,-2597.7900390625,304.17059326171875,0.6155945658683777,0.1660169214010238,0.1636891067028045,293.2280578613281,297.1499938964844,293.1499938964844,0.4436310231685638,-5815.984375,304.1581115722656,0.8884032964706421,0.5206272006034851,0.3668183386325836,293.24273681640625,297.1499938964844,293.1499938964844,0.5385040640830994,-9159.35546875,304.1598815917969,0.9391941428184508,0.6069520115852356,0.5776103734970093,293.1950378417969,297.1499938964844,293.1499938964844,0.029285229742527,-5255.5546875,304.1534118652344,0.4310780465602875,0.067980483174324,0.331592708826065,291.0353698730469,291.1499938964844,259.4151916503906,258.0042724609375,279.16363525390625,293.2893981933594,291.035888671875,1.0,0.450546383857727,0.6099959015846252,0.6099959015846252,1.0,1.0,-1.989524483680725,0.8298173546791077,1.1597071886062622,0.2370157092809677,0.0,0.0,0.7725496888160706,154.49533081054688,158.0,0.7197421193122864,-23785.27734375,970.6055908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22802734375,310.15008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,34786.8984375,35280.0,0.0,0.0,0.5272714495658875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3946775197982788,1.394697189331055,-1.9678796888911165e-05,0.0,0.0005351135041564,0.0,0.0,347.3309631347656,0.0,0.0,0.0,0.800772488117218,4.0,0.0,1.0
465540,293.3105163574219,297.1499938964844,293.1499938964844,0.1638382971286773,-3402.35986328125,304.1658630371094,0.6823780536651611,0.23236645758152,0.2146615386009216,293.35992431640625,297.1499938964844,293.1499938964844,0.105488583445549,-2517.1865234375,304.1707458496094,0.6064563989639282,0.1606604009866714,0.1587554216384887,293.228515625,297.1499938964844,293.1499938964844,0.4411654472351074,-5790.0390625,304.1595153808594,0.8835915923118591,0.5185539722442627,0.3654815256595611,293.2431335449219,297.1499938964844,293.1499938964844,0.5354888439178467,-9118.20703125,304.1615905761719,0.933436930179596,0.6045252680778503,0.5754724740982056,293.19384765625,297.1499938964844,293.1499938964844,0.0283139124512672,-5200.16357421875,304.1539306640625,0.4262395203113556,0.0670858994126319,0.3281699120998382,291.04736328125,291.1499938964844,259.4298095703125,258.0211486816406,279.1634826660156,293.2887878417969,291.0482177734375,1.0,0.4508342146873474,0.6113346815109253,0.6113346815109253,1.0,1.0,-1.97147536277771,0.8226327300071716,1.148842692375183,0.2349066883325576,0.0,0.0,0.785485565662384,157.4113006591797,161.0,13.26234245300293,-23610.33203125,963.5642700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8897399902344,309.9580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,34841.84375,34200.0,0.0,0.0,0.5270482897758484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4358278512954712,1.4358482360839844,-2.0398521883180365e-05,0.0,0.0005348870181478,0.0,0.0,373.0219421386719,0.0,0.0,0.0,0.8045039176940918,4.0,0.0,1.0
465600,293.3105163574219,297.1499938964844,293.1499938964844,0.1638382971286773,-3402.35986328125,304.1658630371094,0.6823780536651611,0.23236645758152,0.2146615386009216,293.35992431640625,297.1499938964844,293.1499938964844,0.105488583445549,-2517.1865234375,304.1707458496094,0.6064563989639282,0.1606604009866714,0.1587554216384887,293.228515625,297.1499938964844,293.1499938964844,0.4411654472351074,-5790.0390625,304.1595153808594,0.8835915923118591,0.5185539722442627,0.3654815256595611,293.2431335449219,297.1499938964844,293.1499938964844,0.5354888439178467,-9118.20703125,304.1615905761719,0.933436930179596,0.6045252680778503,0.5754724740982056,293.19384765625,297.1499938964844,293.1499938964844,0.0283139124512672,-5200.16357421875,304.1539306640625,0.4262395203113556,0.0670858994126319,0.3281699120998382,291.04736328125,291.1499938964844,259.4298095703125,258.0211486816406,279.1634826660156,293.2887878417969,291.0482177734375,1.0,0.4508342146873474,0.6113346815109253,0.6113346815109253,1.0,1.0,-1.97147536277771,0.8226327300071716,1.148842692375183,0.2349066883325576,0.0,0.0,0.785485565662384,157.4113006591797,161.0,13.26234245300293,-23610.33203125,963.5642700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8897399902344,309.9580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,34841.84375,34200.0,0.0,0.0,0.5270482897758484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4358278512954712,1.4358482360839844,-2.0398521883180365e-05,0.0,0.0005348870181478,0.0,0.0,373.0219421386719,0.0,0.0,0.0,0.8045039176940918,4.0,0.0,1.0
465660,293.308349609375,297.1499938964844,293.1499938964844,0.160850703716278,-3352.83984375,304.16558837890625,0.675951361656189,0.2287401258945465,0.2115208059549331,293.3600158691406,297.1499938964844,293.1499938964844,0.1014506295323371,-2439.383544921875,304.1705627441406,0.5968356132507324,0.1553199291229248,0.1538351774215698,293.2288818359375,297.1499938964844,293.1499938964844,0.4391809105873108,-5769.5615234375,304.1597595214844,0.878913164138794,0.5164900422096252,0.3641466498374939,293.2433776855469,297.1499938964844,293.1499938964844,0.5330460667610168,-9085.5654296875,304.1618957519531,0.9277759790420532,0.6021140217781067,0.5733420252799988,293.1926574707031,297.1499938964844,293.1499938964844,0.0277237799018621,-5144.2275390625,304.15386962890625,0.4217272102832794,0.0662137493491172,0.3248470723628998,291.0457763671875,291.1499938964844,259.44415283203125,258.037841796875,279.1633605957031,293.2880859375,291.0473022460937,1.0,0.4511596262454986,0.6126633286476135,0.6126633286476135,1.0,1.0,-1.9536453485488887,0.8155229687690735,1.1381224393844604,0.2328084111213684,0.0,0.0,0.7999073266983032,160.33314514160156,164.0,10.880985260009766,-23402.423828125,956.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6448669433594,309.80242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,33835.79296875,34200.0,0.0,0.0,0.5270512700080872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4561522006988523,1.4561727046966553,-2.052793206530623e-05,0.0,0.0005348900449462,0.0,0.0,383.1195373535156,0.0,0.0,0.0,0.8264445066452026,4.0,0.0,1.0
465720,293.308349609375,297.1499938964844,293.1499938964844,0.160850703716278,-3352.83984375,304.16558837890625,0.675951361656189,0.2287401258945465,0.2115208059549331,293.3600158691406,297.1499938964844,293.1499938964844,0.1014506295323371,-2439.383544921875,304.1705627441406,0.5968356132507324,0.1553199291229248,0.1538351774215698,293.2288818359375,297.1499938964844,293.1499938964844,0.4391809105873108,-5769.5615234375,304.1597595214844,0.878913164138794,0.5164900422096252,0.3641466498374939,293.2433776855469,297.1499938964844,293.1499938964844,0.5330460667610168,-9085.5654296875,304.1618957519531,0.9277759790420532,0.6021140217781067,0.5733420252799988,293.1926574707031,297.1499938964844,293.1499938964844,0.0277237799018621,-5144.2275390625,304.15386962890625,0.4217272102832794,0.0662137493491172,0.3248470723628998,291.0457763671875,291.1499938964844,259.44415283203125,258.037841796875,279.1633605957031,293.2880859375,291.0473022460937,1.0,0.4511596262454986,0.6126633286476135,0.6126633286476135,1.0,1.0,-1.9536453485488887,0.8155229687690735,1.1381224393844604,0.2328084111213684,0.0,0.0,0.7999073266983032,160.33314514160156,164.0,10.880985260009766,-23402.423828125,956.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6448669433594,309.80242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,33835.79296875,34200.0,0.0,0.0,0.5270512700080872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4561522006988523,1.4561727046966553,-2.052793206530623e-05,0.0,0.0005348900449462,0.0,0.0,383.1195373535156,0.0,0.0,0.0,0.8264445066452026,4.0,0.0,1.0
465780,293.3061218261719,297.1499938964844,293.1499938964844,0.1575343757867813,-3297.025390625,304.1659240722656,0.6697114706039429,0.2251770049333572,0.2084378600120544,293.36004638671875,297.1499938964844,293.1499938964844,0.0972175002098083,-2356.620361328125,304.1707763671875,0.5868436098098755,0.1499965488910675,0.1489303559064865,293.2292785644531,297.1499938964844,293.1499938964844,0.4360995590686798,-5736.92724609375,304.16162109375,0.8743574619293213,0.5144104957580566,0.3628070950508117,293.2436828613281,297.1499938964844,293.1499938964844,0.5292897820472717,-9034.068359375,304.1641845703125,0.922238826751709,0.5996891260147095,0.5712084770202637,293.1915283203125,297.1499938964844,293.1499938964844,0.0272386521100997,-5082.3720703125,304.15338134765625,0.417505145072937,0.0653620883822441,0.3216146826744079,291.07354736328125,291.1499938964844,259.4583740234375,258.05450439453125,279.1632995605469,293.2873840332031,291.0753173828125,1.0,0.4515194296836853,0.6139886379241943,0.6139886379241943,1.0,1.0,-1.936002850532532,0.8084789514541626,1.1275238990783691,0.2307204008102417,0.0,0.0,0.8082760572433472,163.26321411132812,167.0,31.02523231506348,-23266.337890625,950.2398681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4607849121094,309.7148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,33909.51171875,34200.0,0.0,0.0,0.5273020267486572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4848178625106812,1.4848389625549316,-2.105654311890248e-05,0.0,0.0005351445288397,0.0,0.0,402.3237609863281,0.0,0.0,0.0,0.8395055532455444,4.0,0.0,1.0
465840,293.3061218261719,297.1499938964844,293.1499938964844,0.1575343757867813,-3297.025390625,304.1659240722656,0.6697114706039429,0.2251770049333572,0.2084378600120544,293.36004638671875,297.1499938964844,293.1499938964844,0.0972175002098083,-2356.620361328125,304.1707763671875,0.5868436098098755,0.1499965488910675,0.1489303559064865,293.2292785644531,297.1499938964844,293.1499938964844,0.4360995590686798,-5736.92724609375,304.16162109375,0.8743574619293213,0.5144104957580566,0.3628070950508117,293.2436828613281,297.1499938964844,293.1499938964844,0.5292897820472717,-9034.068359375,304.1641845703125,0.922238826751709,0.5996891260147095,0.5712084770202637,293.1915283203125,297.1499938964844,293.1499938964844,0.0272386521100997,-5082.3720703125,304.15338134765625,0.417505145072937,0.0653620883822441,0.3216146826744079,291.07354736328125,291.1499938964844,259.4583740234375,258.05450439453125,279.1632995605469,293.2873840332031,291.0753173828125,1.0,0.4515194296836853,0.6139886379241943,0.6139886379241943,1.0,1.0,-1.936002850532532,0.8084789514541626,1.1275238990783691,0.2307204008102417,0.0,0.0,0.8082760572433472,163.26321411132812,167.0,31.02523231506348,-23266.337890625,950.2398681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4607849121094,309.7148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,33909.51171875,34200.0,0.0,0.0,0.5273020267486572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4848178625106812,1.4848389625549316,-2.105654311890248e-05,0.0,0.0005351445288397,0.0,0.0,402.3237609863281,0.0,0.0,0.0,0.8395055532455444,4.0,0.0,1.0
465900,293.3050231933594,297.1499938964844,293.1499938964844,0.1558921039104461,-3269.28857421875,304.166015625,0.6666668057441711,0.2234202027320861,0.2069180309772491,293.3600158691406,297.1499938964844,293.1499938964844,0.0951147824525833,-2315.294189453125,304.1708068847656,0.5817236304283142,0.1473424732685089,0.1464845538139343,293.2294921875,297.1499938964844,293.1499938964844,0.4345063269138336,-5720.10400390625,304.16241455078125,0.872123658657074,0.51336669921875,0.3621331453323364,293.24383544921875,297.1499938964844,293.1499938964844,0.5273458361625671,-9007.52734375,304.1651306152344,0.9195277690887452,0.5984737277030945,0.5701367259025574,293.19097900390625,297.1499938964844,293.1499938964844,0.0269934944808483,-5051.57763671875,304.1532287597656,0.4154941141605377,0.0649441629648208,0.3200349509716034,291.08837890625,291.1499938964844,259.4654846191406,258.06280517578125,279.16326904296875,293.2870178222656,291.0902404785156,1.0,0.4517110586166382,0.6146513819694519,0.6146513819694519,1.0,1.0,-1.9272483587265008,0.8049813508987427,1.1222670078277588,0.2296804338693618,0.0,0.0,0.8109023571014404,164.730712890625,167.0,36.090110778808594,-23195.77734375,947.0477294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924255371094,309.6830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,33968.7578125,33120.0,0.0,0.0,0.5274347066879272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.494865894317627,1.4948872327804563,-2.1251751604722813e-05,0.0,0.0005352791631594,0.0,0.0,409.31744384765625,0.0,0.0,0.0,0.8291218280792236,4.0,0.0,1.0
465960,293.3038635253906,297.1499938964844,293.1499938964844,0.1544696986675262,-3245.51611328125,304.1656799316406,0.6636760234832764,0.2216813713312149,0.2054132521152496,293.3599548339844,297.1499938964844,293.1499938964844,0.0931438878178596,-2276.7392578125,304.1706237792969,0.576532244682312,0.1446943879127502,0.1440436840057373,293.2296447753906,297.1499938964844,293.1499938964844,0.4334573149681091,-5709.44677734375,304.1620483398437,0.8699224591255188,0.5123273134231567,0.3614592850208282,293.2439270019531,297.1499938964844,293.1499938964844,0.5260505676269531,-8990.5546875,304.1647033691406,0.9168665409088136,0.5972645282745361,0.5690661072731018,293.1904296875,297.1499938964844,293.1499938964844,0.0267581045627594,-5027.06591796875,304.1530456542969,0.4135426580905914,0.0645312294363975,0.3184777498245239,291.0888061523437,291.1499938964844,259.4725952148437,258.0711669921875,279.16326904296875,293.2866516113281,291.0890197753906,1.0,0.4519103467464447,0.615314245223999,0.615314245223999,1.0,1.0,-1.918546438217163,0.8015038371086121,1.1170425415039062,0.2286444902420044,0.0,0.0,0.814805805683136,166.1987762451172,170.0,17.737659454345703,-23063.083984375,943.9119262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3503723144531,309.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,33130.7734375,33120.0,0.0,0.0,0.5274161696434021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4843796491622925,1.484400510787964,-2.0872530512860976e-05,0.0,0.0005352603620849,0.0,0.0,399.658935546875,0.0,0.0,0.0,0.8371937274932861,4.0,0.0,1.0
466020,293.3015441894531,297.1499938964844,293.1499938964844,0.1512832194566726,-3191.3994140625,304.165771484375,0.6578646302223206,0.2182549834251403,0.202451080083847,293.3597412109375,297.1499938964844,293.1499938964844,0.0889884084463119,-2194.8173828125,304.1706848144531,0.5659774541854858,0.1394172310829162,0.1391792148351669,293.2299194335937,297.1499938964844,293.1499938964844,0.4302719831466675,-5675.82568359375,304.1633605957031,0.8656252026557922,0.5102537870407104,0.3601202368736267,293.2440795898437,297.1499938964844,293.1499938964844,0.5221639275550842,-8937.5498046875,304.16632080078125,0.9117267727851868,0.5948547720909119,0.566941499710083,293.1893920898437,297.1499938964844,293.1499938964844,0.0261126197874546,-4967.4775390625,304.1531066894531,0.4097943305969238,0.0637196600437164,0.3154275715351105,291.1178283691406,291.1499938964844,259.48699951171875,258.08795166015625,279.16326904296875,293.28582763671875,291.1201171875,1.0,0.4523327052593231,0.6166415810585022,0.6166415810585022,1.0,1.0,-1.9013277292251587,0.7946226596832275,1.1067050695419312,0.2265909910202026,0.0,0.0,0.817474901676178,169.134765625,173.0,38.59364318847656,-22948.482421875,937.8256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3058776855469,309.63702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,33041.1953125,33120.0,0.0,0.0,0.5271630883216858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.495108962059021,1.4951300621032717,-2.1046396796009503e-05,0.0,0.0005350034916773,0.0,0.0,406.640380859375,0.0,0.0,0.0,0.8417872190475464,4.0,0.0,1.0
466080,293.3015441894531,297.1499938964844,293.1499938964844,0.1512832194566726,-3191.3994140625,304.165771484375,0.6578646302223206,0.2182549834251403,0.202451080083847,293.3597412109375,297.1499938964844,293.1499938964844,0.0889884084463119,-2194.8173828125,304.1706848144531,0.5659774541854858,0.1394172310829162,0.1391792148351669,293.2299194335937,297.1499938964844,293.1499938964844,0.4302719831466675,-5675.82568359375,304.1633605957031,0.8656252026557922,0.5102537870407104,0.3601202368736267,293.2440795898437,297.1499938964844,293.1499938964844,0.5221639275550842,-8937.5498046875,304.16632080078125,0.9117267727851868,0.5948547720909119,0.566941499710083,293.1893920898437,297.1499938964844,293.1499938964844,0.0261126197874546,-4967.4775390625,304.1531066894531,0.4097943305969238,0.0637196600437164,0.3154275715351105,291.1178283691406,291.1499938964844,259.48699951171875,258.08795166015625,279.16326904296875,293.28582763671875,291.1201171875,1.0,0.4523327052593231,0.6166415810585022,0.6166415810585022,1.0,1.0,-1.9013277292251587,0.7946226596832275,1.1067050695419312,0.2265909910202026,0.0,0.0,0.817474901676178,169.134765625,173.0,38.59364318847656,-22948.482421875,937.8256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3058776855469,309.63702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,33041.1953125,33120.0,0.0,0.0,0.5271630883216858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.495108962059021,1.4951300621032717,-2.1046396796009503e-05,0.0,0.0005350034916773,0.0,0.0,406.640380859375,0.0,0.0,0.0,0.8417872190475464,4.0,0.0,1.0
466140,293.2991638183594,297.1499938964844,293.1499938964844,0.1481024175882339,-3137.0595703125,304.1658020019531,0.6522728204727173,0.2148946821689605,0.1995475441217422,293.35943603515625,297.1499938964844,293.1499938964844,0.0848216414451599,-2112.73095703125,304.17071533203125,0.555263876914978,0.1341679096221923,0.1343395262956619,293.230224609375,297.1499938964844,293.1499938964844,0.426851749420166,-5639.7294921875,304.16461181640625,0.8614431619644165,0.508171796798706,0.3587748110294342,293.2442626953125,297.1499938964844,293.1499938964844,0.5179876089096069,-8880.646484375,304.1678161621094,0.9068413376808168,0.5924344062805176,0.5648072361946106,293.1883850097656,297.1499938964844,293.1499938964844,0.0254901815205812,-4907.32763671875,304.1531066894531,0.4062004089355469,0.0629259049892425,0.3124587535858154,291.1534423828125,291.1499938964844,259.501708984375,258.10498046875,279.163330078125,293.2850036621094,291.1556396484375,1.0,0.4527831971645355,0.6179775595664978,0.6179775595664978,1.0,1.0,-1.88428795337677,0.7878140211105347,1.0964739322662354,0.2245539426803589,0.0,0.0,0.8146188259124756,172.076904296875,176.0,46.13454055786133,-22815.982421875,931.9401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051452636719,309.6537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,33162.72265625,32040.0,0.0,0.0,0.5265618562698364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4934557676315308,1.4934768676757812,-2.1043879314675e-05,0.0,0.0005343933589756,0.0,0.0,405.88861083984375,0.0,0.0,0.0,0.8259353041648865,4.0,0.0,1.0
466200,293.2991638183594,297.1499938964844,293.1499938964844,0.1481024175882339,-3137.0595703125,304.1658020019531,0.6522728204727173,0.2148946821689605,0.1995475441217422,293.35943603515625,297.1499938964844,293.1499938964844,0.0848216414451599,-2112.73095703125,304.17071533203125,0.555263876914978,0.1341679096221923,0.1343395262956619,293.230224609375,297.1499938964844,293.1499938964844,0.426851749420166,-5639.7294921875,304.16461181640625,0.8614431619644165,0.508171796798706,0.3587748110294342,293.2442626953125,297.1499938964844,293.1499938964844,0.5179876089096069,-8880.646484375,304.1678161621094,0.9068413376808168,0.5924344062805176,0.5648072361946106,293.1883850097656,297.1499938964844,293.1499938964844,0.0254901815205812,-4907.32763671875,304.1531066894531,0.4062004089355469,0.0629259049892425,0.3124587535858154,291.1534423828125,291.1499938964844,259.501708984375,258.10498046875,279.163330078125,293.2850036621094,291.1556396484375,1.0,0.4527831971645355,0.6179775595664978,0.6179775595664978,1.0,1.0,-1.88428795337677,0.7878140211105347,1.0964739322662354,0.2245539426803589,0.0,0.0,0.8146188259124756,172.076904296875,176.0,46.13454055786133,-22815.982421875,931.9401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051452636719,309.6537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,33162.72265625,32040.0,0.0,0.0,0.5265618562698364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4934557676315308,1.4934768676757812,-2.1043879314675e-05,0.0,0.0005343933589756,0.0,0.0,405.88861083984375,0.0,0.0,0.0,0.8259353041648865,4.0,0.0,1.0
466260,293.2967529296875,297.1499938964844,293.1499938964844,0.1452893316745758,-3089.205322265625,304.1652526855469,0.646908700466156,0.2116059958934784,0.1967063993215561,293.3589782714844,297.1499938964844,293.1499938964844,0.0808402076363563,-2035.0250244140625,304.17047119140625,0.5445116758346558,0.1289518326520919,0.1295290291309356,293.2303466796875,297.1499938964844,293.1499938964844,0.4242585897445678,-5612.9638671875,304.16412353515625,0.8573914170265198,0.5061108469963074,0.3574386835098266,293.24432373046875,297.1499938964844,293.1499938964844,0.514793336391449,-8838.166015625,304.1672668457031,0.9022789597511292,0.5900362133979797,0.5626852512359619,293.1874084472656,297.1499938964844,293.1499938964844,0.0249629020690917,-4857.02197265625,304.1529541015625,0.4027006328105926,0.0621492974460125,0.3095655143260956,291.1663513183594,291.1499938964844,259.5168151855469,258.122314453125,279.1634216308594,293.2840881347656,291.1684265136719,1.0,0.4532614350318908,0.6193229556083679,0.6193229556083679,1.0,1.0,-1.867474913597107,0.7811007499694824,1.0863741636276243,0.2225416898727417,0.0,0.0,0.8117969632148743,175.01927185058594,179.0,31.64667320251465,-22623.388671875,926.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671875,309.67584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,32209.849609375,32040.0,0.0,0.0,0.5252103209495544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4647587537765503,1.4647791385650637,-2.0312882043072022e-05,0.0,0.0005330216954462,0.0,0.0,383.8663330078125,0.0,0.0,0.0,0.8253026604652405,4.0,0.0,1.0
466320,293.2967529296875,297.1499938964844,293.1499938964844,0.1452893316745758,-3089.205322265625,304.1652526855469,0.646908700466156,0.2116059958934784,0.1967063993215561,293.3589782714844,297.1499938964844,293.1499938964844,0.0808402076363563,-2035.0250244140625,304.17047119140625,0.5445116758346558,0.1289518326520919,0.1295290291309356,293.2303466796875,297.1499938964844,293.1499938964844,0.4242585897445678,-5612.9638671875,304.16412353515625,0.8573914170265198,0.5061108469963074,0.3574386835098266,293.24432373046875,297.1499938964844,293.1499938964844,0.514793336391449,-8838.166015625,304.1672668457031,0.9022789597511292,0.5900362133979797,0.5626852512359619,293.1874084472656,297.1499938964844,293.1499938964844,0.0249629020690917,-4857.02197265625,304.1529541015625,0.4027006328105926,0.0621492974460125,0.3095655143260956,291.1663513183594,291.1499938964844,259.5168151855469,258.122314453125,279.1634216308594,293.2840881347656,291.1684265136719,1.0,0.4532614350318908,0.6193229556083679,0.6193229556083679,1.0,1.0,-1.867474913597107,0.7811007499694824,1.0863741636276243,0.2225416898727417,0.0,0.0,0.8117969632148743,175.01927185058594,179.0,31.64667320251465,-22623.388671875,926.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671875,309.67584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,32209.849609375,32040.0,0.0,0.0,0.5252103209495544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4647587537765503,1.4647791385650637,-2.0312882043072022e-05,0.0,0.0005330216954462,0.0,0.0,383.8663330078125,0.0,0.0,0.0,0.8253026604652405,4.0,0.0,1.0
466380,293.2943115234375,297.1499938964844,293.1499938964844,0.1423124074935913,-3037.95068359375,304.1651306152344,0.641761839389801,0.2083862274885177,0.1939275711774826,293.3583984375,297.1499938964844,293.1499938964844,0.0767299309372901,-1955.1171875,304.1705017089844,0.5338543653488159,0.1237746253609657,0.1247531697154045,293.2304992675781,297.1499938964844,293.1499938964844,0.4209828972816467,-5578.4541015625,304.16485595703125,0.8534597158432007,0.5040484666824341,0.3561076521873474,293.2443542480469,297.1499938964844,293.1499938964844,0.5107817053794861,-8783.6474609375,304.1681823730469,0.8979097008705139,0.587636411190033,0.5605708956718445,293.1864929199219,297.1499938964844,293.1499938964844,0.024395240470767,-4800.80419921875,304.1529235839844,0.3992233276367187,0.0613896138966083,0.3067480027675628,291.1987609863281,291.1499938964844,259.53253173828125,258.1400451660156,279.1635437011719,293.2831115722656,291.2007141113281,1.0,0.4537671208381653,0.6206827759742737,0.6206827759742737,1.0,1.0,-1.8508846759796145,0.774484395980835,1.0764002799987793,0.2205569148063659,0.0,0.0,0.80308997631073,177.96397399902344,182.0,40.20619201660156,-22486.935546875,920.8245849609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455078125,309.7394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,32271.1875,32040.0,0.0,0.0,0.5232933759689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4462836980819702,1.4463036060333252,-2.0000163203803822e-05,0.0,0.0005310762207955,0.0,0.0,372.09912109375,0.0,0.0,0.0,0.8165773153305054,4.0,0.0,1.0
466440,293.2943115234375,297.1499938964844,293.1499938964844,0.1423124074935913,-3037.95068359375,304.1651306152344,0.641761839389801,0.2083862274885177,0.1939275711774826,293.3583984375,297.1499938964844,293.1499938964844,0.0767299309372901,-1955.1171875,304.1705017089844,0.5338543653488159,0.1237746253609657,0.1247531697154045,293.2304992675781,297.1499938964844,293.1499938964844,0.4209828972816467,-5578.4541015625,304.16485595703125,0.8534597158432007,0.5040484666824341,0.3561076521873474,293.2443542480469,297.1499938964844,293.1499938964844,0.5107817053794861,-8783.6474609375,304.1681823730469,0.8979097008705139,0.587636411190033,0.5605708956718445,293.1864929199219,297.1499938964844,293.1499938964844,0.024395240470767,-4800.80419921875,304.1529235839844,0.3992233276367187,0.0613896138966083,0.3067480027675628,291.1987609863281,291.1499938964844,259.53253173828125,258.1400451660156,279.1635437011719,293.2831115722656,291.2007141113281,1.0,0.4537671208381653,0.6206827759742737,0.6206827759742737,1.0,1.0,-1.8508846759796145,0.774484395980835,1.0764002799987793,0.2205569148063659,0.0,0.0,0.80308997631073,177.96397399902344,182.0,40.20619201660156,-22486.935546875,920.8245849609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455078125,309.7394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,32271.1875,32040.0,0.0,0.0,0.5232933759689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4462836980819702,1.4463036060333252,-2.0000163203803822e-05,0.0,0.0005310762207955,0.0,0.0,372.09912109375,0.0,0.0,0.0,0.8165773153305054,4.0,0.0,1.0
466500,293.2930603027344,297.1499938964844,293.1499938964844,0.1408799439668655,-3013.245849609375,304.1649780273437,0.6392645239830017,0.2068031430244445,0.1925616264343261,293.3580627441406,297.1499938964844,293.1499938964844,0.0746928676962852,-1915.8514404296875,304.17047119140625,0.5286069512367249,0.1212034672498703,0.12238060683012,293.2305603027344,297.1499938964844,293.1499938964844,0.4194170832633972,-5562.025390625,304.1650085449219,0.8515340685844421,0.5030165910720825,0.355440616607666,293.244384765625,297.1499938964844,293.1499938964844,0.5088605880737305,-8757.6630859375,304.1683654785156,0.8957559466362,0.5864361524581909,0.559511661529541,293.18603515625,297.1499938964844,293.1499938964844,0.0241261329501867,-4773.97900390625,304.1528625488281,0.3974675834178924,0.0610158815979957,0.3053666055202484,291.2129211425781,291.1499938964844,259.5406188964844,258.14910888671875,279.1636047363281,293.2826232910156,291.2146301269531,1.0,0.4540294706821441,0.6213696002960205,0.6213696002960205,1.0,1.0,-1.8426647186279297,0.7712099552154541,1.0714547634124756,0.2195740044116974,0.0,0.0,0.7974646091461182,179.4376983642578,182.0,39.22825622558594,-22409.2109375,918.1737670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50750732421875,309.77099609375,278.1499938964844,0.0,18000.0,313.1499938964844,32322.15625,30960.0,0.0,0.0,0.5221064686775208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4332033395767212,1.4332231283187866,-1.978297223104164e-05,0.0,0.0005298716714605,0.0,0.0,363.9512023925781,0.0,0.0,0.0,0.7955144643783569,4.0,0.0,1.0
466560,293.2917785644531,297.1499938964844,293.1499938964844,0.1396824568510055,-2992.88671875,304.1644287109375,0.6368154287338257,0.205239325761795,0.1912119388580322,293.357666015625,297.1499938964844,293.1499938964844,0.0727774649858474,-1879.4114990234373,304.17022705078125,0.5234382152557373,0.1186450943350792,0.1200194731354713,293.2305908203125,297.1499938964844,293.1499938964844,0.4184871017932892,-5552.80078125,304.1639404296875,0.8496370315551758,0.5019906163215637,0.3547748625278473,293.244384765625,297.1499938964844,293.1499938964844,0.5076993703842163,-8742.8662109375,304.1671142578125,0.8936260938644409,0.5852434039115906,0.5584549307823181,293.18560791015625,297.1499938964844,293.1499938964844,0.0239161346107721,-4754.0244140625,304.1527404785156,0.3956865072250366,0.0606462471187114,0.3040030002593994,291.21014404296875,291.1499938964844,259.5489196777344,258.1583251953125,279.1636962890625,293.2820739746094,291.2095947265625,1.0,0.4542981684207916,0.6220610737800598,0.6220610737800598,1.0,1.0,-1.834504008293152,0.7679620981216431,1.0665419101715088,0.2185988426208496,0.0,0.0,0.7935749292373657,180.91134643554688,170.0,13.45473289489746,-22262.765625,915.5761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57598876953125,309.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,31468.287109375,30960.0,0.0,0.0,0.5206403732299805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003419876098633,1.4003610610961914,-1.9024435459868982e-05,0.0,0.0005283838254399,0.0,0.0,341.24090576171875,0.0,0.0,0.0,0.7932285666465759,4.0,0.0,1.0
466620,293.2889709472656,297.1499938964844,293.1499938964844,0.1368739157915115,-2944.30029296875,304.164306640625,0.6352829933166504,0.202220156788826,0.1883812397718429,293.3565368652344,297.1499938964844,293.1499938964844,0.0686053335666656,-1800.3507080078125,304.1704406738281,0.5164533853530884,0.1136083602905273,0.1151346340775489,293.2304077148437,297.1499938964844,293.1499938964844,0.41555255651474,-5521.978515625,304.16424560546875,0.8504989147186279,0.4999857544898987,0.3533072471618652,293.2441101074219,297.1499938964844,293.1499938964844,0.504133939743042,-8694.572265625,304.1674194335937,0.8946007490158081,0.5829043388366699,0.556159496307373,293.1845397949219,297.1499938964844,293.1499938964844,0.0232820864766836,-4690.7373046875,304.15289306640625,0.3947916328907013,0.0599598586559295,0.300385981798172,291.22784423828125,291.1499938964844,259.5661315917969,258.1771850585937,279.1643371582031,293.28076171875,291.2294311523437,1.0,0.4500654339790344,0.6235261559486389,0.6235261559486389,1.0,1.0,-1.8163812160491943,0.7606879472732544,1.05569326877594,0.2163656055927276,0.0,0.0,0.7823499441146851,178.22166442871094,158.0,26.134599685668945,-22102.494140625,891.3714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7232971191406,309.86993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,31320.779296875,30960.0,0.0,0.0,0.5171701908111572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706457614898682,1.3706642389297483,-1.849138243414928e-05,0.0,0.0005248619709163,0.0,0.0,323.2842102050781,0.0,0.0,0.0,0.7791928052902222,4.0,0.0,1.0
466680,293.2889709472656,297.1499938964844,293.1499938964844,0.1368739157915115,-2944.30029296875,304.164306640625,0.6352829933166504,0.202220156788826,0.1883812397718429,293.3565368652344,297.1499938964844,293.1499938964844,0.0686053335666656,-1800.3507080078125,304.1704406738281,0.5164533853530884,0.1136083602905273,0.1151346340775489,293.2304077148437,297.1499938964844,293.1499938964844,0.41555255651474,-5521.978515625,304.16424560546875,0.8504989147186279,0.4999857544898987,0.3533072471618652,293.2441101074219,297.1499938964844,293.1499938964844,0.504133939743042,-8694.572265625,304.1674194335937,0.8946007490158081,0.5829043388366699,0.556159496307373,293.1845397949219,297.1499938964844,293.1499938964844,0.0232820864766836,-4690.7373046875,304.15289306640625,0.3947916328907013,0.0599598586559295,0.300385981798172,291.22784423828125,291.1499938964844,259.5661315917969,258.1771850585937,279.1643371582031,293.28076171875,291.2294311523437,1.0,0.4500654339790344,0.6235261559486389,0.6235261559486389,1.0,1.0,-1.8163812160491943,0.7606879472732544,1.05569326877594,0.2163656055927276,0.0,0.0,0.7823499441146851,178.22166442871094,158.0,26.134599685668945,-22102.494140625,891.3714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7232971191406,309.86993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,31320.779296875,30960.0,0.0,0.0,0.5171701908111572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706457614898682,1.3706642389297483,-1.849138243414928e-05,0.0,0.0005248619709163,0.0,0.0,323.2842102050781,0.0,0.0,0.0,0.7791928052902222,4.0,0.0,1.0
466740,293.2856140136719,297.1499938964844,293.1499938964844,0.1340805143117904,-2895.748779296875,304.1641845703125,0.6361371874809265,0.1993779093027115,0.185566559433937,293.3548278808594,297.1499938964844,293.1499938964844,0.0643586441874504,-1721.1015625,304.17071533203125,0.5117018222808838,0.1087214574217796,0.1102365255355835,293.2299194335937,297.1499938964844,293.1499938964844,0.4124763906002044,-5489.60791015625,304.16461181640625,0.8546331524848938,0.498046875,0.3517758846282959,293.2435913085937,297.1499938964844,293.1499938964844,0.500404953956604,-8643.9560546875,304.1678161621094,0.8992246985435486,0.5806227922439575,0.553770124912262,293.1830749511719,297.1499938964844,293.1499938964844,0.0226174723356962,-4623.1875,304.15301513671875,0.3960048258304596,0.0593784376978874,0.2965207695960998,291.248291015625,291.1499938964844,259.5843505859375,258.19677734375,279.1648864746094,293.27899169921875,291.24932861328125,1.0,0.4432137906551361,0.6250452995300293,0.6250452995300293,1.0,1.0,-1.797773361206055,0.7532180547714233,1.0445551872253418,0.2140409797430038,0.0,0.0,0.7677896022796631,171.81703186035156,146.0,25.92247009277344,-21904.740234375,855.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8779602050781,309.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,31387.869140625,29880.0,0.0,0.0,0.5130214691162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332711935043335,1.3327298164367676,-1.788383087841794e-05,0.0,0.0005206515779718,0.0,0.0,302.0326232910156,0.0,0.0,0.0,0.7468324303627014,4.0,0.0,1.0
466800,293.2856140136719,297.1499938964844,293.1499938964844,0.1340805143117904,-2895.748779296875,304.1641845703125,0.6361371874809265,0.1993779093027115,0.185566559433937,293.3548278808594,297.1499938964844,293.1499938964844,0.0643586441874504,-1721.1015625,304.17071533203125,0.5117018222808838,0.1087214574217796,0.1102365255355835,293.2299194335937,297.1499938964844,293.1499938964844,0.4124763906002044,-5489.60791015625,304.16461181640625,0.8546331524848938,0.498046875,0.3517758846282959,293.2435913085937,297.1499938964844,293.1499938964844,0.500404953956604,-8643.9560546875,304.1678161621094,0.8992246985435486,0.5806227922439575,0.553770124912262,293.1830749511719,297.1499938964844,293.1499938964844,0.0226174723356962,-4623.1875,304.15301513671875,0.3960048258304596,0.0593784376978874,0.2965207695960998,291.248291015625,291.1499938964844,259.5843505859375,258.19677734375,279.1648864746094,293.27899169921875,291.24932861328125,1.0,0.4432137906551361,0.6250452995300293,0.6250452995300293,1.0,1.0,-1.797773361206055,0.7532180547714233,1.0445551872253418,0.2140409797430038,0.0,0.0,0.7677896022796631,171.81703186035156,146.0,25.92247009277344,-21904.740234375,855.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8779602050781,309.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,31387.869140625,29880.0,0.0,0.0,0.5130214691162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332711935043335,1.3327298164367676,-1.788383087841794e-05,0.0,0.0005206515779718,0.0,0.0,302.0326232910156,0.0,0.0,0.0,0.7468324303627014,4.0,0.0,1.0
466860,293.2818603515625,297.1499938964844,293.1499938964844,0.1317076236009597,-2854.874267578125,304.1634521484375,0.6386449933052063,0.1966984122991562,0.1828216761350631,293.3525695800781,297.1499938964844,293.1499938964844,0.0602880902588367,-1646.823974609375,304.17059326171875,0.5083426237106323,0.1039909645915031,0.1054014340043068,293.2290954589844,297.1499938964844,293.1499938964844,0.4104504585266113,-5469.05908203125,304.1631774902344,0.8610796928405762,0.496189534664154,0.350236713886261,293.2427673339844,297.1499938964844,293.1499938964844,0.4979353249073028,-8611.71484375,304.16607666015625,0.9064263701438904,0.5784233212471008,0.5513681769371033,293.18133544921875,297.1499938964844,293.1499938964844,0.022056171670556,-4567.1259765625,304.1529541015625,0.3986642062664032,0.0588943175971508,0.2927085757255554,291.2388000488281,291.1499938964844,259.6036682128906,258.2171630859375,279.1653137207031,293.27685546875,291.23956298828125,1.0,0.4347091317176819,0.6265974044799805,0.6265974044799805,1.0,1.0,-1.779363751411438,0.745845377445221,1.0335183143615725,0.2117417156696319,0.0,0.0,0.7567736506462097,163.3011932373047,134.0,3.792371511459351,-21641.58203125,814.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0615539550781,310.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,30329.7578125,29880.0,0.0,0.0,0.5079076886177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2769502401351929,1.2769670486450195,-1.67608759511495e-05,0.0,0.0005154617247171,0.0,0.0,269.6466369628906,0.0,0.0,0.0,0.7339603304862976,4.0,0.0,1.0
466920,293.2818603515625,297.1499938964844,293.1499938964844,0.1317076236009597,-2854.874267578125,304.1634521484375,0.6386449933052063,0.1966984122991562,0.1828216761350631,293.3525695800781,297.1499938964844,293.1499938964844,0.0602880902588367,-1646.823974609375,304.17059326171875,0.5083426237106323,0.1039909645915031,0.1054014340043068,293.2290954589844,297.1499938964844,293.1499938964844,0.4104504585266113,-5469.05908203125,304.1631774902344,0.8610796928405762,0.496189534664154,0.350236713886261,293.2427673339844,297.1499938964844,293.1499938964844,0.4979353249073028,-8611.71484375,304.16607666015625,0.9064263701438904,0.5784233212471008,0.5513681769371033,293.18133544921875,297.1499938964844,293.1499938964844,0.022056171670556,-4567.1259765625,304.1529541015625,0.3986642062664032,0.0588943175971508,0.2927085757255554,291.2388000488281,291.1499938964844,259.6036682128906,258.2171630859375,279.1653137207031,293.27685546875,291.23956298828125,1.0,0.4347091317176819,0.6265974044799805,0.6265974044799805,1.0,1.0,-1.779363751411438,0.745845377445221,1.0335183143615725,0.2117417156696319,0.0,0.0,0.7567736506462097,163.3011932373047,134.0,3.792371511459351,-21641.58203125,814.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0615539550781,310.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,30329.7578125,29880.0,0.0,0.0,0.5079076886177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2769502401351929,1.2769670486450195,-1.67608759511495e-05,0.0,0.0005154617247171,0.0,0.0,269.6466369628906,0.0,0.0,0.0,0.7339603304862976,4.0,0.0,1.0
466980,293.2779235839844,297.1499938964844,293.1499938964844,0.1291951388120651,-2811.00146484375,304.16314697265625,0.6425020098686218,0.1941600441932678,0.1801615208387375,293.3498229980469,297.1499938964844,293.1499938964844,0.0561084784567356,-1571.561279296875,304.1706848144531,0.5059882402420044,0.0994167774915695,0.100664809346199,293.2281494140625,297.1499938964844,293.1499938964844,0.4077512919902801,-5440.71435546875,304.16326904296875,0.8694449067115784,0.4943756759166717,0.3487001955509186,293.2417907714844,297.1499938964844,293.1499938964844,0.4946659505367279,-8567.40234375,304.1661376953125,0.9162869453430176,0.5762665271759033,0.5489702224731445,293.1794128417969,297.1499938964844,293.1499938964844,0.0214736033231019,-4506.3701171875,304.1529541015625,0.4023953676223755,0.0584917329251766,0.289048433303833,291.2493896484375,291.1499938964844,259.6242370605469,258.2384338378906,279.1656494140625,293.2744445800781,291.2497253417969,1.0,0.4251343905925751,0.6281780004501343,0.6281780004501343,1.0,1.0,-1.7613649368286133,0.73866206407547,1.0227028131484983,0.2095042467117309,0.0,0.0,0.7427323460578918,153.54769897460938,122.0,9.384230613708496,-21438.373046875,770.6522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2321472167969,310.09454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,30311.693359375,29880.0,0.0,0.0,0.50220787525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23800790309906,1.2380239963531494,-1.6162059182533994e-05,0.0,0.0005096771637909,0.0,0.0,250.2987365722656,0.0,0.0,0.0,0.7162724137306213,4.0,0.0,1.0
467040,293.2779235839844,297.1499938964844,293.1499938964844,0.1291951388120651,-2811.00146484375,304.16314697265625,0.6425020098686218,0.1941600441932678,0.1801615208387375,293.3498229980469,297.1499938964844,293.1499938964844,0.0561084784567356,-1571.561279296875,304.1706848144531,0.5059882402420044,0.0994167774915695,0.100664809346199,293.2281494140625,297.1499938964844,293.1499938964844,0.4077512919902801,-5440.71435546875,304.16326904296875,0.8694449067115784,0.4943756759166717,0.3487001955509186,293.2417907714844,297.1499938964844,293.1499938964844,0.4946659505367279,-8567.40234375,304.1661376953125,0.9162869453430176,0.5762665271759033,0.5489702224731445,293.1794128417969,297.1499938964844,293.1499938964844,0.0214736033231019,-4506.3701171875,304.1529541015625,0.4023953676223755,0.0584917329251766,0.289048433303833,291.2493896484375,291.1499938964844,259.6242370605469,258.2384338378906,279.1656494140625,293.2744445800781,291.2497253417969,1.0,0.4251343905925751,0.6281780004501343,0.6281780004501343,1.0,1.0,-1.7613649368286133,0.73866206407547,1.0227028131484983,0.2095042467117309,0.0,0.0,0.7427323460578918,153.54769897460938,122.0,9.384230613708496,-21438.373046875,770.6522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2321472167969,310.09454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,30311.693359375,29880.0,0.0,0.0,0.50220787525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23800790309906,1.2380239963531494,-1.6162059182533994e-05,0.0,0.0005096771637909,0.0,0.0,250.2987365722656,0.0,0.0,0.0,0.7162724137306213,4.0,0.0,1.0
