time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467100,293.27587890625,297.1499938964844,293.1499938964844,0.1280106604099273,-2790.317626953125,304.16290283203125,0.644902765750885,0.1929404139518737,0.1788654178380966,293.3482666015625,297.1499938964844,293.1499938964844,0.0540524646639823,-1535.0545654296875,304.1706848144531,0.5051286816596985,0.0971897467970848,0.0983410626649856,293.2276611328125,297.1499938964844,293.1499938964844,0.4065187871456146,-5427.85888671875,304.1630859375,0.874294638633728,0.4934821724891662,0.3479320406913757,293.2413024902344,297.1499938964844,293.1499938964844,0.4931710958480835,-8547.28515625,304.1659240722656,0.9221508502960204,0.5752013921737671,0.5477709174156189,293.17840576171875,297.1499938964844,293.1499938964844,0.0212049409747123,-4478.18994140625,304.15289306640625,0.404614508152008,0.0583159811794757,0.2872841954231262,291.2514038085937,291.1499938964844,259.635009765625,258.2494506835937,279.1658020019531,293.2731628417969,291.2514953613281,1.0,0.420056015253067,0.6289791464805603,0.6289791464805603,1.0,1.0,-1.7525386810302734,0.735150158405304,1.0173884630203247,0.2084120213985443,0.0,0.0,0.7357593178749084,148.37876892089844,122.0,6.87019681930542,-21328.55078125,748.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3118591308594,310.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,30312.875,28800.0,0.0,0.0,0.4991630613803863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217821478843689,1.2178373336791992,-1.5861287465668283e-05,0.0,0.0005065870354883,0.0,0.0,240.7040405273437,0.0,0.0,0.0,0.6922423243522644,4.0,0.0,1.0
467160,293.2738037109375,297.1499938964844,293.1499938964844,0.1270653456449508,-2774.16845703125,304.1622619628906,0.6476166844367981,0.1917517930269241,0.1775923073291778,293.3466186523437,297.1499938964844,293.1499938964844,0.0521230809390544,-1501.33544921875,304.17041015625,0.5044634938240051,0.0950034484267234,0.0960495024919509,293.22711181640625,297.1499938964844,293.1499938964844,0.4059755206108093,-5422.8515625,304.16168212890625,0.8795804381370544,0.4926025867462158,0.3471672534942627,293.2407531738281,297.1499938964844,293.1499938964844,0.492500901222229,-8539.357421875,304.1642150878906,0.9285624623298644,0.5741513967514038,0.5465764999389648,293.1773986816406,297.1499938964844,293.1499938964844,0.0209953356534242,-4457.50341796875,304.1527404785156,0.4070712625980377,0.0581546612083911,0.2855633199214935,291.2347717285156,291.1499938964844,259.64617919921875,258.2607116699219,279.1659240722656,293.2718505859375,291.23211669921875,1.0,0.4148263037204742,0.6297871470451355,0.6297871470451355,1.0,1.0,-1.743840575218201,0.7316969037055969,1.0121437311172483,0.2073394805192947,0.0,0.0,0.7315886616706848,143.0809783935547,110.0,-22.755107879638672,-21146.765625,725.8175659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3995056152344,310.1248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,29384.712890625,28800.0,0.0,0.0,0.4958761036396026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182028889656067,1.1820439100265503,-1.5129775420064108e-05,0.0,0.000503251212649,0.0,0.0,222.103271484375,0.0,0.0,0.0,0.688814640045166,4.0,0.0,1.0
467220,293.2696533203125,297.1499938964844,293.1499938964844,0.124893382191658,-2736.17578125,304.16180419921875,0.6540507078170776,0.1894606798887252,0.175116091966629,293.3428955078125,297.1499938964844,293.1499938964844,0.0481363050639629,-1431.885986328125,304.1702575683594,0.503751277923584,0.0907721295952797,0.0915813446044921,293.2260437011719,297.1499938964844,293.1499938964844,0.4038490056991577,-5400.67236328125,304.161376953125,0.8915085196495056,0.4908706545829773,0.3456557095050812,293.2396240234375,297.1499938964844,293.1499938964844,0.4899269342422485,-8504.677734375,304.1638488769531,0.9427995681762696,0.5720817446708679,0.5442162156105042,293.17535400390625,297.1499938964844,293.1499938964844,0.0205186605453491,-4407.0458984375,304.1526184082031,0.4128144085407257,0.0578712746500968,0.2822527587413788,291.229736328125,291.1499938964844,259.6696472167969,258.2840881347656,279.1662292480469,293.26904296875,291.2298583984375,1.0,0.403980553150177,0.6314241290092468,0.6314241290092468,1.0,1.0,-1.7268800735473633,0.7249890565872192,1.001891016960144,0.2052631229162216,0.0,0.0,0.7217063307762146,132.20875549316406,98.0,-5.7740397453308105,-20966.681640625,681.0133666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5507202148437,310.2020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29144.66015625,28800.0,0.0,0.0,0.4890481233596802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1520473957061768,1.1520620584487915,-1.4650540833827108e-05,0.0,0.0004963216488249,0.0,0.0,208.5364685058593,0.0,0.0,0.0,0.67501300573349,4.0,0.0,1.0
467280,293.2696533203125,297.1499938964844,293.1499938964844,0.124893382191658,-2736.17578125,304.16180419921875,0.6540507078170776,0.1894606798887252,0.175116091966629,293.3428955078125,297.1499938964844,293.1499938964844,0.0481363050639629,-1431.885986328125,304.1702575683594,0.503751277923584,0.0907721295952797,0.0915813446044921,293.2260437011719,297.1499938964844,293.1499938964844,0.4038490056991577,-5400.67236328125,304.161376953125,0.8915085196495056,0.4908706545829773,0.3456557095050812,293.2396240234375,297.1499938964844,293.1499938964844,0.4899269342422485,-8504.677734375,304.1638488769531,0.9427995681762696,0.5720817446708679,0.5442162156105042,293.17535400390625,297.1499938964844,293.1499938964844,0.0205186605453491,-4407.0458984375,304.1526184082031,0.4128144085407257,0.0578712746500968,0.2822527587413788,291.229736328125,291.1499938964844,259.6696472167969,258.2840881347656,279.1662292480469,293.26904296875,291.2298583984375,1.0,0.403980553150177,0.6314241290092468,0.6314241290092468,1.0,1.0,-1.7268800735473633,0.7249890565872192,1.001891016960144,0.2052631229162216,0.0,0.0,0.7217063307762146,132.20875549316406,98.0,-5.7740397453308105,-20966.681640625,681.0133666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5507202148437,310.2020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29144.66015625,28800.0,0.0,0.0,0.4890481233596802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1520473957061768,1.1520620584487915,-1.4650540833827108e-05,0.0,0.0004963216488249,0.0,0.0,208.5364685058593,0.0,0.0,0.0,0.67501300573349,4.0,0.0,1.0
467340,293.2654724121094,297.1499938964844,293.1499938964844,0.1227883771061897,-2699.197021484375,304.161376953125,0.6619726419448853,0.1872766464948654,0.1727280765771865,293.338623046875,297.1499938964844,293.1499938964844,0.0442656725645065,-1365.2037353515625,304.1699523925781,0.5039840936660767,0.086753524839878,0.0873048901557922,293.2250366210937,297.1499938964844,293.1499938964844,0.4016664624214172,-5377.8408203125,304.1612243652344,0.9053487181663512,0.4891481101512909,0.3441448509693146,293.23858642578125,297.1499938964844,293.1499938964844,0.4872859418392181,-8468.9775390625,304.1636047363281,0.9584032893180848,0.5700201988220215,0.5418559908866882,293.1733703613281,297.1499938964844,293.1499938964844,0.0200695674866437,-4358.62109375,304.1524963378906,0.4199664890766144,0.057633064687252,0.2791101932525635,291.2279663085937,291.1499938964844,259.6947631835937,258.3086242675781,279.16656494140625,293.2661437988281,291.2275390625,1.0,0.3926979601383209,0.6330952048301697,0.6330952048301697,1.0,1.0,-1.7104583978652954,0.7185304760932922,0.9919279217720032,0.2032739222049713,0.0,0.0,0.7113553285598755,121.11408233642578,86.0,-5.074526309967041,-20758.474609375,636.7403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6630859375,310.2391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,29120.267578125,27720.0,0.0,0.0,0.4820843636989593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121230125427246,1.1212443113327026,-1.4219608601706568e-05,0.0,0.0004892543074674,0.0,0.0,195.72482299804688,0.0,0.0,0.0,0.6464447379112244,4.0,0.0,1.0
467400,293.2654724121094,297.1499938964844,293.1499938964844,0.1227883771061897,-2699.197021484375,304.161376953125,0.6619726419448853,0.1872766464948654,0.1727280765771865,293.338623046875,297.1499938964844,293.1499938964844,0.0442656725645065,-1365.2037353515625,304.1699523925781,0.5039840936660767,0.086753524839878,0.0873048901557922,293.2250366210937,297.1499938964844,293.1499938964844,0.4016664624214172,-5377.8408203125,304.1612243652344,0.9053487181663512,0.4891481101512909,0.3441448509693146,293.23858642578125,297.1499938964844,293.1499938964844,0.4872859418392181,-8468.9775390625,304.1636047363281,0.9584032893180848,0.5700201988220215,0.5418559908866882,293.1733703613281,297.1499938964844,293.1499938964844,0.0200695674866437,-4358.62109375,304.1524963378906,0.4199664890766144,0.057633064687252,0.2791101932525635,291.2279663085937,291.1499938964844,259.6947631835937,258.3086242675781,279.16656494140625,293.2661437988281,291.2275390625,1.0,0.3926979601383209,0.6330952048301697,0.6330952048301697,1.0,1.0,-1.7104583978652954,0.7185304760932922,0.9919279217720032,0.2032739222049713,0.0,0.0,0.7113553285598755,121.11408233642578,86.0,-5.074526309967041,-20758.474609375,636.7403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6630859375,310.2391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,29120.267578125,27720.0,0.0,0.0,0.4820843636989593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121230125427246,1.1212443113327026,-1.4219608601706568e-05,0.0,0.0004892543074674,0.0,0.0,195.72482299804688,0.0,0.0,0.0,0.6464447379112244,4.0,0.0,1.0
467460,293.26129150390625,297.1499938964844,293.1499938964844,0.1210619956254959,-2669.29052734375,304.1604919433594,0.6716578602790833,0.1851997226476669,0.1704313457012176,293.33416748046875,297.1499938964844,293.1499938964844,0.0406423062086105,-1303.5557861328125,304.1693420410156,0.5052057504653931,0.0828757062554359,0.083173893392086,293.2239685058594,297.1499938964844,293.1499938964844,0.4004782140254974,-5366.2060546875,304.1595458984375,0.9227895736694336,0.487461656332016,0.3426510095596313,293.23748779296875,297.1499938964844,293.1499938964844,0.4858391880989074,-8450.6943359375,304.1615905761719,0.9747480750083924,0.567999005317688,0.5395212173461914,293.17144775390625,297.1499938964844,293.1499938964844,0.0197142474353313,-4321.8974609375,304.1522521972656,0.4290634989738464,0.0574331879615783,0.2761238217353821,291.1978454589844,291.1499938964844,259.7216796875,258.3344421386719,279.1669311523437,293.2632141113281,291.1978759765625,1.0,0.3810321390628814,0.634808361530304,0.634808361530304,1.0,1.0,-1.6945595741271973,0.7123176455497742,0.982241988182068,0.2013728320598602,0.0,0.0,0.7072948217391968,109.90876770019533,74.0,-22.02155303955078,-20506.8984375,593.2811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7643127441406,310.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,27964.66796875,27720.0,0.0,0.0,0.474804013967514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.083727240562439,1.0837407112121582,-1.3456123269861564e-05,0.0,0.0004818657180294,0.0,0.0,178.42259216308594,0.0,0.0,0.0,0.6419450640678406,4.0,0.0,1.0
467520,293.26129150390625,297.1499938964844,293.1499938964844,0.1210619956254959,-2669.29052734375,304.1604919433594,0.6716578602790833,0.1851997226476669,0.1704313457012176,293.33416748046875,297.1499938964844,293.1499938964844,0.0406423062086105,-1303.5557861328125,304.1693420410156,0.5052057504653931,0.0828757062554359,0.083173893392086,293.2239685058594,297.1499938964844,293.1499938964844,0.4004782140254974,-5366.2060546875,304.1595458984375,0.9227895736694336,0.487461656332016,0.3426510095596313,293.23748779296875,297.1499938964844,293.1499938964844,0.4858391880989074,-8450.6943359375,304.1615905761719,0.9747480750083924,0.567999005317688,0.5395212173461914,293.17144775390625,297.1499938964844,293.1499938964844,0.0197142474353313,-4321.8974609375,304.1522521972656,0.4290634989738464,0.0574331879615783,0.2761238217353821,291.1978454589844,291.1499938964844,259.7216796875,258.3344421386719,279.1669311523437,293.2632141113281,291.1978759765625,1.0,0.3810321390628814,0.634808361530304,0.634808361530304,1.0,1.0,-1.6945595741271973,0.7123176455497742,0.982241988182068,0.2013728320598602,0.0,0.0,0.7072948217391968,109.90876770019533,74.0,-22.02155303955078,-20506.8984375,593.2811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7643127441406,310.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,27964.66796875,27720.0,0.0,0.0,0.474804013967514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.083727240562439,1.0837407112121582,-1.3456123269861564e-05,0.0,0.0004818657180294,0.0,0.0,178.42259216308594,0.0,0.0,0.0,0.6419450640678406,4.0,0.0,1.0
467580,293.2571105957031,297.1499938964844,293.1499938964844,0.1191002056002616,-2634.521240234375,304.1602478027344,0.6834638714790344,0.1832227557897567,0.1682242453098297,293.3297119140625,297.1499938964844,293.1499938964844,0.0369623117148876,-1240.437255859375,304.1690368652344,0.5075744390487671,0.0791139155626297,0.0791532471776008,293.2230224609375,297.1499938964844,293.1499938964844,0.3982733488082886,-5342.83544921875,304.1600341796875,0.9436694383621216,0.4857790768146515,0.3411662578582763,293.23651123046875,297.1499938964844,293.1499938964844,0.4831800758838653,-8414.203125,304.1621398925781,0.9911307692527772,0.5659812688827515,0.537200391292572,293.1695861816406,297.1499938964844,293.1499938964844,0.0193126015365123,-4277.11279296875,304.1521911621094,0.4408203959465027,0.0572656616568565,0.2732803225517273,291.19873046875,291.1499938964844,259.7505187988281,258.3616638183594,279.1674499511719,293.2603454589844,291.19842529296875,1.0,0.3690004050731659,0.6365771889686584,0.6365771889686584,1.0,1.0,-1.6791002750396729,0.706319272518158,0.97278094291687,0.199551522731781,0.0,0.0,0.7006605863571167,98.66287231445312,62.0,-7.6444878578186035,-20325.90625,550.7448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8126525878906,310.2528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,27919.544921875,27720.0,0.0,0.0,0.4677513539791107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0652638673782349,1.065277099609375,-1.320497631240869e-05,0.0,0.0004747081547975,0.0,0.0,171.42222595214844,0.0,0.0,0.0,0.6337348222732544,4.0,0.0,1.0
467640,293.2571105957031,297.1499938964844,293.1499938964844,0.1191002056002616,-2634.521240234375,304.1602478027344,0.6834638714790344,0.1832227557897567,0.1682242453098297,293.3297119140625,297.1499938964844,293.1499938964844,0.0369623117148876,-1240.437255859375,304.1690368652344,0.5075744390487671,0.0791139155626297,0.0791532471776008,293.2230224609375,297.1499938964844,293.1499938964844,0.3982733488082886,-5342.83544921875,304.1600341796875,0.9436694383621216,0.4857790768146515,0.3411662578582763,293.23651123046875,297.1499938964844,293.1499938964844,0.4831800758838653,-8414.203125,304.1621398925781,0.9911307692527772,0.5659812688827515,0.537200391292572,293.1695861816406,297.1499938964844,293.1499938964844,0.0193126015365123,-4277.11279296875,304.1521911621094,0.4408203959465027,0.0572656616568565,0.2732803225517273,291.19873046875,291.1499938964844,259.7505187988281,258.3616638183594,279.1674499511719,293.2603454589844,291.19842529296875,1.0,0.3690004050731659,0.6365771889686584,0.6365771889686584,1.0,1.0,-1.6791002750396729,0.706319272518158,0.97278094291687,0.199551522731781,0.0,0.0,0.7006605863571167,98.66287231445312,62.0,-7.6444878578186035,-20325.90625,550.7448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8126525878906,310.2528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,27919.544921875,27720.0,0.0,0.0,0.4677513539791107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0652638673782349,1.065277099609375,-1.320497631240869e-05,0.0,0.0004747081547975,0.0,0.0,171.42222595214844,0.0,0.0,0.0,0.6337348222732544,4.0,0.0,1.0
467700,293.25506591796875,297.1499938964844,293.1499938964844,0.1181782111525535,-2618.18896484375,304.1600646972656,0.6902462840080261,0.182272806763649,0.1671557277441024,293.3274841308594,297.1499938964844,293.1499938964844,0.0351866036653518,-1209.7901611328125,304.1687927246094,0.5092635750770569,0.0772786363959312,0.0771860927343368,293.2225952148437,297.1499938964844,293.1499938964844,0.3972566425800323,-5332.13916015625,304.1600341796875,0.95486181974411,0.4849416315555572,0.3404254019260406,293.2359924316406,297.1499938964844,293.1499938964844,0.4816754758358001,-8393.794921875,304.1626892089844,0.9989608526229858,0.5649869441986084,0.5358119010925293,293.168701171875,297.1499938964844,293.1499938964844,0.0191275086253881,-4256.43212890625,304.1521301269531,0.4479175209999084,0.0571932606399059,0.2719144821166992,291.19659423828125,291.1499938964844,259.7657165527344,258.37579345703125,279.1678466796875,293.2589416503906,291.1961975097656,1.0,0.3628365993499756,0.6374983191490173,0.6374983191490173,1.0,1.0,-1.6711920499801636,0.7032490372657776,0.9679429531097412,0.1986258327960968,0.0,0.0,0.6977711915969849,93.06848907470705,62.0,-6.9269633293151855,-20226.978515625,529.7399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82080078125,310.2452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,27905.29296875,26640.0,0.0,0.0,0.4643347263336181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0564846992492676,1.0564978122711182,-1.3088639207126109e-05,0.0,0.0004712407244369,0.0,0.0,168.1804656982422,0.0,0.0,0.0,0.6149284839630127,4.0,0.0,1.0
467760,293.2528686523437,297.1499938964844,293.1499938964844,0.1174511760473251,-2605.5439453125,304.1595458984375,0.6957036256790161,0.1813685446977615,0.1661660373210907,293.3250732421875,297.1499938964844,293.1499938964844,0.033560361713171,-1181.66064453125,304.1683349609375,0.5099175572395325,0.0754990950226783,0.075308158993721,293.2220153808594,297.1499938964844,293.1499938964844,0.3967244327068329,-5326.97021484375,304.1591796875,0.9636114239692688,0.4841337203979492,0.3397326469421386,293.2307434082031,297.1499938964844,293.1499938964844,0.470331072807312,-8223.9453125,304.1811828613281,0.9990000128746032,0.5649195909500122,0.5233208537101746,293.1676940917969,297.1499938964844,293.1499938964844,0.0190156884491443,-4244.888671875,304.1519470214844,0.4540795087814331,0.0571548677980899,0.2708707451820373,291.1822509765625,291.1499938964844,259.78143310546875,258.39031982421875,279.17138671875,293.2564392089844,291.1813049316406,1.0,0.3562013506889343,0.6388311386108398,0.6388311386108398,1.0,1.0,-1.6516250371932983,0.6951557397842407,0.9564692974090576,0.1955571472644806,0.0,0.0,0.6969616413116455,88.50956726074219,65.0,-18.368247985839844,-19971.228515625,504.3233947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8399353027344,310.2201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,26975.46875,26640.0,0.0,0.0,0.4607858657836914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0330500602722168,1.0330626964569092,-1.258100655832095e-05,0.0,0.0004676390672102,0.0,0.0,157.85873413085938,0.0,0.0,0.0,0.616890013217926,4.0,0.0,1.0
467820,293.2491149902344,297.1499938964844,293.1499938964844,0.115540899336338,-2570.9765625,304.1595458984375,0.7017307281494141,0.1795287281274795,0.1643394529819488,293.3206787109375,297.1499938964844,293.1499938964844,0.0302989296615123,-1123.279052734375,304.16766357421875,0.507463276386261,0.0719592347741127,0.0717566907405853,293.2214660644531,297.1499938964844,293.1499938964844,0.3937864303588867,-5295.064453125,304.1610107421875,0.9736385941505432,0.4824235439300537,0.3384272754192352,293.2008056640625,297.1499938964844,293.1499938964844,0.4496172964572906,-7929.99560546875,304.2044677734375,0.9990000128746032,0.5689138174057007,0.5051345825195312,293.1659240722656,297.1499938964844,293.1499938964844,0.0187685955315828,-4214.46533203125,304.1517028808594,0.4621334373950958,0.0570636764168739,0.2695569097995758,291.2108154296875,291.1499938964844,259.8145446777344,258.4205627441406,279.173095703125,293.2470703125,291.21221923828125,1.0,0.3475466966629028,0.6412632465362549,0.6412632465362549,1.0,1.0,-1.6193093061447144,0.6818211078643799,0.9374882578849792,0.1910846680402755,0.0,0.0,0.6871429085731506,82.9812240600586,68.0,22.80307006835937,-19656.59765625,469.7524108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8915405273437,310.2506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,26911.623046875,26640.0,0.0,0.0,0.453406423330307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121110677719116,1.0121233463287354,-1.230652105732588e-05,0.0,0.0004601498658303,0.0,0.0,150.56631469726562,0.0,0.0,0.0,0.6073333024978638,4.0,0.0,1.0
467880,293.2491149902344,297.1499938964844,293.1499938964844,0.115540899336338,-2570.9765625,304.1595458984375,0.7017307281494141,0.1795287281274795,0.1643394529819488,293.3206787109375,297.1499938964844,293.1499938964844,0.0302989296615123,-1123.279052734375,304.16766357421875,0.507463276386261,0.0719592347741127,0.0717566907405853,293.2214660644531,297.1499938964844,293.1499938964844,0.3937864303588867,-5295.064453125,304.1610107421875,0.9736385941505432,0.4824235439300537,0.3384272754192352,293.2008056640625,297.1499938964844,293.1499938964844,0.4496172964572906,-7929.99560546875,304.2044677734375,0.9990000128746032,0.5689138174057007,0.5051345825195312,293.1659240722656,297.1499938964844,293.1499938964844,0.0187685955315828,-4214.46533203125,304.1517028808594,0.4621334373950958,0.0570636764168739,0.2695569097995758,291.2108154296875,291.1499938964844,259.8145446777344,258.4205627441406,279.173095703125,293.2470703125,291.21221923828125,1.0,0.3475466966629028,0.6412632465362549,0.6412632465362549,1.0,1.0,-1.6193093061447144,0.6818211078643799,0.9374882578849792,0.1910846680402755,0.0,0.0,0.6871429085731506,82.9812240600586,68.0,22.80307006835937,-19656.59765625,469.7524108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8915405273437,310.2506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,26911.623046875,26640.0,0.0,0.0,0.453406423330307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121110677719116,1.0121233463287354,-1.230652105732588e-05,0.0,0.0004601498658303,0.0,0.0,150.56631469726562,0.0,0.0,0.0,0.6073333024978638,4.0,0.0,1.0
467940,293.24578857421875,297.1499938964844,293.1499938964844,0.1139286160469055,-2542.074462890625,304.1590576171875,0.7044797539710999,0.177692711353302,0.1625783890485763,293.3164978027344,297.1499938964844,293.1499938964844,0.0273736286908388,-1069.6417236328125,304.1665344238281,0.5024474263191223,0.0684789791703224,0.0683286264538765,293.2213134765625,297.1499938964844,293.1499938964844,0.3915983140468597,-5271.9248046875,304.16094970703125,0.9790399074554444,0.4806431531906128,0.337116003036499,293.1670837402344,297.1499938964844,293.1499938964844,0.4371368885040283,-7756.0556640625,304.20672607421875,0.9990000128746032,0.5744699835777283,0.4942193925380707,293.1645812988281,297.1499938964844,293.1499938964844,0.0186053812503814,-4195.22900390625,304.1513977050781,0.4667489230632782,0.056930273771286,0.268464595079422,291.21795654296875,291.1499938964844,259.8500061035156,258.4524230957031,279.1731262207031,293.2406616210937,291.2177429199219,1.0,0.3419173061847687,0.643581748008728,0.643581748008728,1.0,1.0,-1.5970863103866575,0.6730098724365234,0.9240764379501344,0.1881387084722519,0.0,0.0,0.6773770451545715,79.70381927490234,71.0,9.353554725646973,-19369.71484375,447.9087219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9400939941406,310.2367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,26917.28515625,25560.0,0.0,0.0,0.4458531141281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.984084963798523,0.9840969443321228,-1.1968072612944525e-05,0.0,0.0004524842370301,0.0,0.0,141.37794494628906,0.0,0.0,0.0,0.5804510712623596,4.0,0.0,1.0
468000,293.24578857421875,297.1499938964844,293.1499938964844,0.1139286160469055,-2542.074462890625,304.1590576171875,0.7044797539710999,0.177692711353302,0.1625783890485763,293.3164978027344,297.1499938964844,293.1499938964844,0.0273736286908388,-1069.6417236328125,304.1665344238281,0.5024474263191223,0.0684789791703224,0.0683286264538765,293.2213134765625,297.1499938964844,293.1499938964844,0.3915983140468597,-5271.9248046875,304.16094970703125,0.9790399074554444,0.4806431531906128,0.337116003036499,293.1670837402344,297.1499938964844,293.1499938964844,0.4371368885040283,-7756.0556640625,304.20672607421875,0.9990000128746032,0.5744699835777283,0.4942193925380707,293.1645812988281,297.1499938964844,293.1499938964844,0.0186053812503814,-4195.22900390625,304.1513977050781,0.4667489230632782,0.056930273771286,0.268464595079422,291.21795654296875,291.1499938964844,259.8500061035156,258.4524230957031,279.1731262207031,293.2406616210937,291.2177429199219,1.0,0.3419173061847687,0.643581748008728,0.643581748008728,1.0,1.0,-1.5970863103866575,0.6730098724365234,0.9240764379501344,0.1881387084722519,0.0,0.0,0.6773770451545715,79.70381927490234,71.0,9.353554725646973,-19369.71484375,447.9087219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9400939941406,310.2367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,26917.28515625,25560.0,0.0,0.0,0.4458531141281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.984084963798523,0.9840969443321228,-1.1968072612944525e-05,0.0,0.0004524842370301,0.0,0.0,141.37794494628906,0.0,0.0,0.0,0.5804510712623596,4.0,0.0,1.0
468060,293.2426452636719,297.1499938964844,293.1499938964844,0.1127950623631477,-2522.407958984375,304.157958984375,0.704744815826416,0.1759025901556015,0.160905659198761,293.3121337890625,297.1499938964844,293.1499938964844,0.0248276274651289,-1020.5065307617188,304.165283203125,0.4957519471645355,0.0651446059346199,0.0650705024600029,293.22119140625,297.1499938964844,293.1499938964844,0.3908383846282959,-5265.0048828125,304.1586303710937,0.9812569618225098,0.4788639843463897,0.3358387947082519,293.13983154296875,297.1499938964844,293.1499938964844,0.4314725995063782,-7682.71533203125,304.1971740722656,0.9990000128746032,0.5795809030532837,0.4886126816272735,293.1635131835937,297.1499938964844,293.1499938964844,0.0185506474226713,-4191.576171875,304.1510314941406,0.4686501622200012,0.0567802898585796,0.2675253450870514,291.1836853027344,291.1499938964844,259.8866577148437,258.48504638671875,279.17266845703125,293.2382507324219,291.18328857421875,1.0,0.3385636210441589,0.6458305716514587,0.6458305716514587,1.0,1.0,-1.5817720890045166,0.6672537326812744,0.9145183563232422,0.1864145696163177,0.0,0.0,0.6753421425819397,77.98473358154297,89.0,-23.17328834533692,-19104.17578125,434.6091918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9885559082031,310.19342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,25741.94140625,25560.0,0.0,0.0,0.4380974471569061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9521811604499816,0.952192485332489,-1.132714533014223e-05,0.0,0.0004446131933946,0.0,0.0,129.12579345703125,0.0,0.0,0.0,0.5784010291099548,4.0,0.0,1.0
468120,293.2426452636719,297.1499938964844,293.1499938964844,0.1127950623631477,-2522.407958984375,304.157958984375,0.704744815826416,0.1759025901556015,0.160905659198761,293.3121337890625,297.1499938964844,293.1499938964844,0.0248276274651289,-1020.5065307617188,304.165283203125,0.4957519471645355,0.0651446059346199,0.0650705024600029,293.22119140625,297.1499938964844,293.1499938964844,0.3908383846282959,-5265.0048828125,304.1586303710937,0.9812569618225098,0.4788639843463897,0.3358387947082519,293.13983154296875,297.1499938964844,293.1499938964844,0.4314725995063782,-7682.71533203125,304.1971740722656,0.9990000128746032,0.5795809030532837,0.4886126816272735,293.1635131835937,297.1499938964844,293.1499938964844,0.0185506474226713,-4191.576171875,304.1510314941406,0.4686501622200012,0.0567802898585796,0.2675253450870514,291.1836853027344,291.1499938964844,259.8866577148437,258.48504638671875,279.17266845703125,293.2382507324219,291.18328857421875,1.0,0.3385636210441589,0.6458305716514587,0.6458305716514587,1.0,1.0,-1.5817720890045166,0.6672537326812744,0.9145183563232422,0.1864145696163177,0.0,0.0,0.6753421425819397,77.98473358154297,89.0,-23.17328834533692,-19104.17578125,434.6091918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9885559082031,310.19342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,25741.94140625,25560.0,0.0,0.0,0.4380974471569061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9521811604499816,0.952192485332489,-1.132714533014223e-05,0.0,0.0004446131933946,0.0,0.0,129.12579345703125,0.0,0.0,0.0,0.5784010291099548,4.0,0.0,1.0
468180,293.2398986816406,297.1499938964844,293.1499938964844,0.1117103025317192,-2503.3828125,304.1570739746094,0.6970881819725037,0.174110859632492,0.1594091057777404,293.3079528808594,297.1499938964844,293.1499938964844,0.0226264540106058,-975.7665405273438,304.1638488769531,0.4837447702884674,0.0618877299129962,0.0621026381850242,293.2214050292969,297.1499938964844,293.1499938964844,0.3898788690567016,-5255.56689453125,304.1572570800781,0.9738019704818726,0.4770174920558929,0.3346560895442962,293.1318359375,297.1499938964844,293.1499938964844,0.4417116045951843,-7843.7353515625,304.1636657714844,0.9990000128746032,0.5815259218215942,0.4992400407791137,293.1629638671875,297.1499938964844,293.1499938964844,0.0185510925948619,-4193.50537109375,304.15069580078125,0.462891936302185,0.0565510876476764,0.2671632766723633,291.16131591796875,291.1499938964844,259.92333984375,258.51739501953125,279.1670227050781,293.2353820800781,291.1575927734375,1.0,0.3427255153656006,0.6472817659378052,0.6472817659378052,1.0,1.0,-1.5873011350631714,0.6705203056335449,0.9167808294296264,0.1880968809127807,0.0,0.0,0.6747118234634399,80.87560272216797,92.0,-41.977638244628906,-19081.16796875,445.5220031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95489501953125,310.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,25614.029296875,25560.0,0.0,0.0,0.4311107695102691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9446728229522704,0.9446840286254884,-1.1211732271476649e-05,0.0,0.0004375226271804,0.0,0.0,126.63053894042967,0.0,0.0,0.0,0.5750844478607178,4.0,0.0,1.0
468240,293.2398986816406,297.1499938964844,293.1499938964844,0.1117103025317192,-2503.3828125,304.1570739746094,0.6970881819725037,0.174110859632492,0.1594091057777404,293.3079528808594,297.1499938964844,293.1499938964844,0.0226264540106058,-975.7665405273438,304.1638488769531,0.4837447702884674,0.0618877299129962,0.0621026381850242,293.2214050292969,297.1499938964844,293.1499938964844,0.3898788690567016,-5255.56689453125,304.1572570800781,0.9738019704818726,0.4770174920558929,0.3346560895442962,293.1318359375,297.1499938964844,293.1499938964844,0.4417116045951843,-7843.7353515625,304.1636657714844,0.9990000128746032,0.5815259218215942,0.4992400407791137,293.1629638671875,297.1499938964844,293.1499938964844,0.0185510925948619,-4193.50537109375,304.15069580078125,0.462891936302185,0.0565510876476764,0.2671632766723633,291.16131591796875,291.1499938964844,259.92333984375,258.51739501953125,279.1670227050781,293.2353820800781,291.1575927734375,1.0,0.3427255153656006,0.6472817659378052,0.6472817659378052,1.0,1.0,-1.5873011350631714,0.6705203056335449,0.9167808294296264,0.1880968809127807,0.0,0.0,0.6747118234634399,80.87560272216797,92.0,-41.977638244628906,-19081.16796875,445.5220031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95489501953125,310.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,25614.029296875,25560.0,0.0,0.0,0.4311107695102691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9446728229522704,0.9446840286254884,-1.1211732271476649e-05,0.0,0.0004375226271804,0.0,0.0,126.63053894042967,0.0,0.0,0.0,0.5750844478607178,4.0,0.0,1.0
468300,293.2386169433594,297.1499938964844,293.1499938964844,0.1112889051437377,-2496.223876953125,304.15655517578125,0.6929419040679932,0.1732268929481506,0.1586691886186599,293.3061828613281,297.1499938964844,293.1499938964844,0.0215943809598684,-954.0300903320312,304.1632080078125,0.4768953919410705,0.0602383688092231,0.0606112480163574,293.2215270996094,297.1499938964844,293.1499938964844,0.3897959291934967,-5255.30224609375,304.1560974121094,0.9694659113883972,0.4760890305042267,0.3340578079223633,293.13873291015625,297.1499938964844,293.1499938964844,0.4484377801418304,-7945.13916015625,304.1490478515625,0.9990000128746032,0.5804030895233154,0.505327045917511,293.1629638671875,297.1499938964844,293.1499938964844,0.0185528043657541,-4195.53125,304.15057373046875,0.4592908024787903,0.0563890561461448,0.2668061256408691,291.1373291015625,291.1499938964844,259.9416809082031,258.5334777832031,279.1651306152344,293.2332458496094,291.1342468261719,1.0,0.3446261286735534,0.6478937268257141,0.6478937268257141,1.0,1.0,-1.590787649154663,0.6723877787590027,0.9183999300003052,0.1890912055969238,0.0,0.0,0.6779807806015015,82.56648254394531,92.0,-50.393802642822266,-19096.552734375,452.0787658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8943786621094,310.0819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,25502.142578125,24480.0,0.0,0.0,0.4281623363494873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9486095309257508,0.9486207365989684,-1.1231689313717652e-05,0.0,0.0004345303459558,0.0,0.0,127.58670043945312,0.0,0.0,0.0,0.5616794228553772,4.0,0.0,1.0
468360,293.2373046875,297.1499938964844,293.1499938964844,0.1110037788748741,-2491.7548828125,304.1558837890625,0.689056932926178,0.1723591685295105,0.1579413712024688,293.3045654296875,297.1499938964844,293.1499938964844,0.0206139367073774,-932.9284057617188,304.16259765625,0.4691319167613983,0.058573018759489,0.059104286134243,293.2216186523437,297.1499938964844,293.1499938964844,0.3901639878749847,-5260.1728515625,304.154296875,0.965300977230072,0.4751625657081604,0.3334594666957855,293.1493530273437,297.1499938964844,293.1499938964844,0.4554672837257385,-8049.74169921875,304.1364440917969,0.9990000128746032,0.578463613986969,0.5110098123550415,293.1630859375,297.1499938964844,293.1499938964844,0.0185628850013017,-4199.5654296875,304.15045166015625,0.4558469355106354,0.0561969578266143,0.2663023173809051,291.1013488769531,291.1499938964844,259.9599914550781,258.5495300292969,279.1639404296875,293.2315979003906,291.0955505371094,1.0,0.3465288281440735,0.6484993100166321,0.6484993100166321,1.0,1.0,-1.5936040878295898,0.6739600896835327,0.9196439385414124,0.189926877617836,0.0,0.0,0.6846300363540649,84.15518951416016,95.0,-78.43952178955078,-19033.80078125,458.0000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8206481933594,309.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,24502.814453125,24480.0,0.0,0.0,0.4254823625087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9415016174316406,0.9415125250816344,-1.0924109119514467e-05,0.0,0.0004318105056881,0.0,0.0,123.54621887207033,0.0,0.0,0.0,0.5704024434089661,4.0,0.0,1.0
468420,293.2347717285156,297.1499938964844,293.1499938964844,0.1100076884031295,-2474.1806640625,304.1556091308594,0.6815325617790222,0.1706645488739013,0.1565253585577011,293.30194091796875,297.1499938964844,293.1499938964844,0.0185997020453214,-886.26318359375,304.1617736816406,0.4497896730899811,0.0551907755434513,0.0560422539710998,293.221923828125,297.1499938964844,293.1499938964844,0.3893257677555084,-5251.4775390625,304.15435791015625,0.9568302035331726,0.4732879996299743,0.332258015871048,293.177978515625,297.1499938964844,293.1499938964844,0.4681010544300079,-8233.2216796875,304.12017822265625,0.9990000128746032,0.572695791721344,0.5222841501235962,293.1636962890625,297.1499938964844,293.1499938964844,0.018432768061757,-4186.40087890625,304.1505126953125,0.4489428699016571,0.0557447932660579,0.264949083328247,291.0735778808594,291.1499938964844,259.9966735839844,258.5814208984375,279.1632995605469,293.2315368652344,291.0726928710937,1.0,0.3502609729766845,0.6497793793678284,0.6497793793678284,1.0,1.0,-1.5986963510513306,0.6768900156021118,0.9218063354492188,0.1915272176265716,0.0,0.0,0.6973791718482971,87.3504409790039,98.0,-39.28113555908203,-19122.25390625,469.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5941162109375,309.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,24200.666015625,24480.0,0.0,0.0,0.4214828014373779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9712606072425842,0.971271812915802,-1.120143679145258e-05,0.0,0.000427751452662,0.0,0.0,131.90127563476562,0.0,0.0,0.0,0.5824199318885803,4.0,0.0,1.0
468480,293.2347717285156,297.1499938964844,293.1499938964844,0.1100076884031295,-2474.1806640625,304.1556091308594,0.6815325617790222,0.1706645488739013,0.1565253585577011,293.30194091796875,297.1499938964844,293.1499938964844,0.0185997020453214,-886.26318359375,304.1617736816406,0.4497896730899811,0.0551907755434513,0.0560422539710998,293.221923828125,297.1499938964844,293.1499938964844,0.3893257677555084,-5251.4775390625,304.15435791015625,0.9568302035331726,0.4732879996299743,0.332258015871048,293.177978515625,297.1499938964844,293.1499938964844,0.4681010544300079,-8233.2216796875,304.12017822265625,0.9990000128746032,0.572695791721344,0.5222841501235962,293.1636962890625,297.1499938964844,293.1499938964844,0.018432768061757,-4186.40087890625,304.1505126953125,0.4489428699016571,0.0557447932660579,0.264949083328247,291.0735778808594,291.1499938964844,259.9966735839844,258.5814208984375,279.1632995605469,293.2315368652344,291.0726928710937,1.0,0.3502609729766845,0.6497793793678284,0.6497793793678284,1.0,1.0,-1.5986963510513306,0.6768900156021118,0.9218063354492188,0.1915272176265716,0.0,0.0,0.6973791718482971,87.3504409790039,98.0,-39.28113555908203,-19122.25390625,469.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5941162109375,309.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,24200.666015625,24480.0,0.0,0.0,0.4214828014373779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9712606072425842,0.971271812915802,-1.120143679145258e-05,0.0,0.000427751452662,0.0,0.0,131.90127563476562,0.0,0.0,0.0,0.5824199318885803,4.0,0.0,1.0
468540,293.23223876953125,297.1499938964844,293.1499938964844,0.1089483052492141,-2455.23583984375,304.155517578125,0.6743782758712769,0.1690291166305542,0.155160591006279,293.2998962402344,297.1499938964844,293.1499938964844,0.0166821796447038,-837.8628540039062,304.1610412597656,0.4312810897827148,0.051758624613285,0.0529274493455886,293.222412109375,297.1499938964844,293.1499938964844,0.3880505561828613,-5237.87158203125,304.155029296875,0.948255717754364,0.471366822719574,0.3310230374336242,293.2128295898437,297.1499938964844,293.1499938964844,0.4805178046226501,-8409.892578125,304.10955810546875,0.9990000128746032,0.5649343132972717,0.5333586931228638,293.1643981933594,297.1499938964844,293.1499938964844,0.0182473864406347,-4165.82421875,304.1506652832031,0.4422891438007355,0.0552542731165885,0.2633596658706665,291.0595092773437,291.1499938964844,260.0333251953125,258.6131286621094,279.1645812988281,293.2376403808594,291.0584716796875,1.0,0.3538940846920013,0.6512888669967651,0.6512888669967651,1.0,1.0,-1.6031941175460815,0.679656982421875,0.9235371947288512,0.1931235939264297,0.0,0.0,0.7103673815727234,90.55194854736328,101.0,-25.35476493835449,-19163.8984375,481.0113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.289794921875,309.718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,24144.775390625,23400.0,0.0,0.0,0.4193451702594757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0025886297225952,1.0026001930236816,-1.1564299711608328e-05,0.0,0.0004255820531398,0.0,0.0,141.70567321777344,0.0,0.0,0.0,0.5809673070907593,4.0,0.0,1.0
468600,293.23223876953125,297.1499938964844,293.1499938964844,0.1089483052492141,-2455.23583984375,304.155517578125,0.6743782758712769,0.1690291166305542,0.155160591006279,293.2998962402344,297.1499938964844,293.1499938964844,0.0166821796447038,-837.8628540039062,304.1610412597656,0.4312810897827148,0.051758624613285,0.0529274493455886,293.222412109375,297.1499938964844,293.1499938964844,0.3880505561828613,-5237.87158203125,304.155029296875,0.948255717754364,0.471366822719574,0.3310230374336242,293.2128295898437,297.1499938964844,293.1499938964844,0.4805178046226501,-8409.892578125,304.10955810546875,0.9990000128746032,0.5649343132972717,0.5333586931228638,293.1643981933594,297.1499938964844,293.1499938964844,0.0182473864406347,-4165.82421875,304.1506652832031,0.4422891438007355,0.0552542731165885,0.2633596658706665,291.0595092773437,291.1499938964844,260.0333251953125,258.6131286621094,279.1645812988281,293.2376403808594,291.0584716796875,1.0,0.3538940846920013,0.6512888669967651,0.6512888669967651,1.0,1.0,-1.6031941175460815,0.679656982421875,0.9235371947288512,0.1931235939264297,0.0,0.0,0.7103673815727234,90.55194854736328,101.0,-25.35476493835449,-19163.8984375,481.0113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.289794921875,309.718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,24144.775390625,23400.0,0.0,0.0,0.4193451702594757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0025886297225952,1.0026001930236816,-1.1564299711608328e-05,0.0,0.0004255820531398,0.0,0.0,141.70567321777344,0.0,0.0,0.0,0.5809673070907593,4.0,0.0,1.0
468660,293.2296142578125,297.1499938964844,293.1499938964844,0.1080818101763725,-2439.91845703125,304.1551513671875,0.6656814813613892,0.1674796938896179,0.1539238542318344,293.2983093261719,297.1499938964844,293.1499938964844,0.0153023721650242,-801.2619018554688,304.1359558105469,0.4164533019065857,0.050000000745058,0.0506597273051738,293.2227783203125,297.1499938964844,293.1499938964844,0.3871266841888428,-5228.26806640625,304.1550598144531,0.9365885257720948,0.4694555997848511,0.3298307061195373,293.2398376464844,297.1499938964844,293.1499938964844,0.4796380400657654,-8388.4404296875,304.1253967285156,0.99147629737854,0.5578157901763916,0.5303902626037598,293.1651306152344,297.1499938964844,293.1499938964844,0.0181065164506435,-4151.041015625,304.1506652832031,0.4342764317989349,0.0547445453703403,0.2619603872299194,291.0348205566406,291.1499938964844,260.07000732421875,258.6446228027344,279.1697692871094,293.2463684082031,291.0370178222656,1.0,0.3568873405456543,0.6535301208496094,0.6535301208496094,1.0,1.0,-1.592320680618286,0.6757706999778748,0.9165499210357666,0.1922379285097122,0.0,0.0,0.7281798124313354,94.9215087890625,104.0,-11.74841594696045,-19039.140625,486.4437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99090576171875,309.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,23040.91015625,23400.0,0.0,0.0,0.4183794558048248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.024050235748291,1.0240617990493774,-1.1578784324228764e-05,0.0,0.0004246019525453,0.0,0.0,146.49159240722656,0.0,0.0,0.0,0.6019257307052612,4.0,0.0,1.0
468720,293.2296142578125,297.1499938964844,293.1499938964844,0.1080818101763725,-2439.91845703125,304.1551513671875,0.6656814813613892,0.1674796938896179,0.1539238542318344,293.2983093261719,297.1499938964844,293.1499938964844,0.0153023721650242,-801.2619018554688,304.1359558105469,0.4164533019065857,0.050000000745058,0.0506597273051738,293.2227783203125,297.1499938964844,293.1499938964844,0.3871266841888428,-5228.26806640625,304.1550598144531,0.9365885257720948,0.4694555997848511,0.3298307061195373,293.2398376464844,297.1499938964844,293.1499938964844,0.4796380400657654,-8388.4404296875,304.1253967285156,0.99147629737854,0.5578157901763916,0.5303902626037598,293.1651306152344,297.1499938964844,293.1499938964844,0.0181065164506435,-4151.041015625,304.1506652832031,0.4342764317989349,0.0547445453703403,0.2619603872299194,291.0348205566406,291.1499938964844,260.07000732421875,258.6446228027344,279.1697692871094,293.2463684082031,291.0370178222656,1.0,0.3568873405456543,0.6535301208496094,0.6535301208496094,1.0,1.0,-1.592320680618286,0.6757706999778748,0.9165499210357666,0.1922379285097122,0.0,0.0,0.7281798124313354,94.9215087890625,104.0,-11.74841594696045,-19039.140625,486.4437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99090576171875,309.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,23040.91015625,23400.0,0.0,0.0,0.4183794558048248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.024050235748291,1.0240617990493774,-1.1578784324228764e-05,0.0,0.0004246019525453,0.0,0.0,146.49159240722656,0.0,0.0,0.0,0.6019257307052612,4.0,0.0,1.0
468780,293.22711181640625,297.1499938964844,293.1499938964844,0.1067950278520584,-2416.096435546875,304.15557861328125,0.6583995819091797,0.1659663319587707,0.1527035981416702,293.3008728027344,297.1499938964844,293.1499938964844,0.0151311382651329,-797.5258178710938,304.0743103027344,0.4123855829238891,0.050000000745058,0.0507617145776748,293.2234802246094,297.1499938964844,293.1499938964844,0.3845400810241699,-5199.7236328125,304.1576232910156,0.926539421081543,0.4674739241600036,0.3285838961601257,293.2489929199219,297.1499938964844,293.1499938964844,0.4749760925769806,-8315.3701171875,304.1410827636719,0.9827608466148376,0.553662121295929,0.5261293053627014,293.1659545898437,297.1499938964844,293.1499938964844,0.0178309045732021,-4116.421875,304.1509094238281,0.4276061654090881,0.054194938391447,0.2602608203887939,291.0598449707031,291.1499938964844,260.1066589355469,258.67596435546875,279.171630859375,293.2508239746094,291.0611877441406,1.0,0.3594432473182678,0.6558006405830383,0.6558006405830383,1.0,1.0,-1.5823540687561035,0.6723262667655945,0.910027801990509,0.1914143860340118,0.0,0.0,0.7383579015731812,98.71772003173828,107.0,17.86429786682129,-18970.189453125,490.7679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7099914550781,309.4071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,23097.65234375,23400.0,0.0,0.0,0.418397307395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0541954040527344,1.0542073249816897,-1.197205165226478e-05,0.0,0.0004246200551278,0.0,0.0,156.96112060546875,0.0,0.0,0.0,0.615192711353302,4.0,0.0,1.0
