time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468840,293.22711181640625,297.1499938964844,293.1499938964844,0.1067950278520584,-2416.096435546875,304.15557861328125,0.6583995819091797,0.1659663319587707,0.1527035981416702,293.3008728027344,297.1499938964844,293.1499938964844,0.0151311382651329,-797.5258178710938,304.0743103027344,0.4123855829238891,0.050000000745058,0.0507617145776748,293.2234802246094,297.1499938964844,293.1499938964844,0.3845400810241699,-5199.7236328125,304.1576232910156,0.926539421081543,0.4674739241600036,0.3285838961601257,293.2489929199219,297.1499938964844,293.1499938964844,0.4749760925769806,-8315.3701171875,304.1410827636719,0.9827608466148376,0.553662121295929,0.5261293053627014,293.1659545898437,297.1499938964844,293.1499938964844,0.0178309045732021,-4116.421875,304.1509094238281,0.4276061654090881,0.054194938391447,0.2602608203887939,291.0598449707031,291.1499938964844,260.1066589355469,258.67596435546875,279.171630859375,293.2508239746094,291.0611877441406,1.0,0.3594432473182678,0.6558006405830383,0.6558006405830383,1.0,1.0,-1.5823540687561035,0.6723262667655945,0.910027801990509,0.1914143860340118,0.0,0.0,0.7383579015731812,98.71772003173828,107.0,17.86429786682129,-18970.189453125,490.7679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7099914550781,309.4071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,23097.65234375,23400.0,0.0,0.0,0.418397307395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0541954040527344,1.0542073249816897,-1.197205165226478e-05,0.0,0.0004246200551278,0.0,0.0,156.96112060546875,0.0,0.0,0.0,0.615192711353302,4.0,0.0,1.0
468900,293.2258605957031,297.1499938964844,293.1499938964844,0.1062016561627388,-2405.1533203125,304.1556396484375,0.655161440372467,0.1652384251356125,0.1521092653274536,293.3038024902344,297.1499938964844,293.1499938964844,0.0150496894493699,-795.926513671875,304.0390930175781,0.4107197225093841,0.050000000745058,0.0508334375917911,293.22381591796875,297.1499938964844,293.1499938964844,0.3833372592926025,-5186.6025390625,304.1584167480469,0.9220170974731444,0.4664773046970367,0.3279462456703186,293.2509155273437,297.1499938964844,293.1499938964844,0.473205417394638,-8288.31640625,304.1458740234375,0.9788210391998292,0.55202716588974,0.5245646238327026,293.16632080078125,297.1499938964844,293.1499938964844,0.0176963321864604,-4099.6533203125,304.1510009765625,0.4246678352355957,0.0539205633103847,0.2593663334846496,291.0683288574219,291.1499938964844,260.125,258.6915588378906,279.1720275878906,293.2524719238281,291.0696105957031,1.0,0.3606389760971069,0.6569327712059021,0.6569327712059021,1.0,1.0,-1.578008770942688,0.6708775758743286,0.9071311950683594,0.1911230087280273,0.0,0.0,0.7429395318031311,100.4643783569336,107.0,20.638887405395508,-18932.658203125,492.8793640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5834655761719,309.3402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,23123.01171875,22320.0,0.0,0.0,0.4186751842498779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066849946975708,1.0668619871139526,-1.2140777471358888e-05,0.0,0.0004249021003488,0.0,0.0,161.51718139648438,0.0,0.0,0.0,0.6058603525161743,4.0,0.0,1.0
468960,293.2245483398437,297.1499938964844,293.1499938964844,0.1058028042316436,-2398.1083984375,304.15533447265625,0.6521173715591431,0.1645321249961853,0.1515311300754547,293.30743408203125,297.1499938964844,293.1499938964844,0.0149911381304264,-795.3697509765625,304.0013732910156,0.4091659188270569,0.050000000745058,0.0509027354419231,293.2240905761719,297.1499938964844,293.1499938964844,0.3827745616436004,-5180.9365234375,304.1578674316406,0.9177491068840028,0.4654865860939026,0.3273077607154846,293.2520751953125,297.1499938964844,293.1499938964844,0.472323328256607,-8275.03515625,304.148193359375,0.9750095009803772,0.5505246520042419,0.523162841796875,293.1666564941406,297.1499938964844,293.1499938964844,0.01760109141469,-4089.10546875,304.1509704589844,0.4219243228435516,0.053647730499506,0.2584666311740875,291.058349609375,291.1499938964844,260.1433410644531,258.7071228027344,279.1723022460937,293.2539978027344,291.0558776855469,1.0,0.3617973029613495,0.6580689549446106,0.6580689549446106,1.0,1.0,-1.5738685131072998,0.6695172190666199,0.9043512344360352,0.1908666044473648,0.0,0.0,0.7498336434364319,102.152587890625,110.0,-9.285582542419434,-18814.046875,494.9406433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4811706542969,309.2374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,22270.259765625,22320.0,0.0,0.0,0.418937474489212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059976577758789,1.0599883794784546,-1.185915698442841e-05,0.0,0.0004251682839822,0.0,0.0,157.2078094482422,0.0,0.0,0.0,0.6149901151657104,4.0,0.0,1.0
469020,293.2218933105469,297.1499938964844,293.1499938964844,0.1047529801726341,-2378.77734375,304.15533447265625,0.6465004682540894,0.163183644413948,0.1504290550947189,293.31622314453125,297.1499938964844,293.1499938964844,0.0148078147321939,-791.7984619140625,303.9207763671875,0.4062978327274322,0.050000000745058,0.0510364286601543,293.2245483398437,297.1499938964844,293.1499938964844,0.3805899322032928,-5157.2197265625,304.1589660644531,0.9099032282829284,0.4635166525840759,0.3260406255722046,293.25311279296875,297.1499938964844,293.1499938964844,0.4693988263607025,-8231.7001953125,304.1537170410156,0.9675965905189514,0.5477222204208374,0.5206173658370972,293.167236328125,297.1499938964844,293.1499938964844,0.0173457376658916,-4057.314697265625,304.1510925292969,0.4168902039527893,0.053104430437088,0.2566592395305633,291.0667419433594,291.1499938964844,260.17999267578125,258.7381591796875,279.1727294921875,293.2570495605469,291.0686340332031,1.0,0.3640305995941162,0.6603637933731079,0.6603637933731079,1.0,1.0,-1.565959095954895,0.6669559478759766,0.8990032076835632,0.1904168874025344,0.0,0.0,0.7609908580780029,105.41148376464844,113.0,16.24997901916504,-18788.1640625,498.9279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046875,309.17010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,22065.6484375,22320.0,0.0,0.0,0.4197389185428619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0864492654800415,1.0864614248275757,-1.215793326991843e-05,0.0,0.0004259816487319,0.0,0.0,166.31910705566406,0.0,0.0,0.0,0.6263846755027771,4.0,0.0,1.0
469080,293.2218933105469,297.1499938964844,293.1499938964844,0.1047529801726341,-2378.77734375,304.15533447265625,0.6465004682540894,0.163183644413948,0.1504290550947189,293.31622314453125,297.1499938964844,293.1499938964844,0.0148078147321939,-791.7984619140625,303.9207763671875,0.4062978327274322,0.050000000745058,0.0510364286601543,293.2245483398437,297.1499938964844,293.1499938964844,0.3805899322032928,-5157.2197265625,304.1589660644531,0.9099032282829284,0.4635166525840759,0.3260406255722046,293.25311279296875,297.1499938964844,293.1499938964844,0.4693988263607025,-8231.7001953125,304.1537170410156,0.9675965905189514,0.5477222204208374,0.5206173658370972,293.167236328125,297.1499938964844,293.1499938964844,0.0173457376658916,-4057.314697265625,304.1510925292969,0.4168902039527893,0.053104430437088,0.2566592395305633,291.0667419433594,291.1499938964844,260.17999267578125,258.7381591796875,279.1727294921875,293.2570495605469,291.0686340332031,1.0,0.3640305995941162,0.6603637933731079,0.6603637933731079,1.0,1.0,-1.565959095954895,0.6669559478759766,0.8990032076835632,0.1904168874025344,0.0,0.0,0.7609908580780029,105.41148376464844,113.0,16.24997901916504,-18788.1640625,498.9279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046875,309.17010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,22065.6484375,22320.0,0.0,0.0,0.4197389185428619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0864492654800415,1.0864614248275757,-1.215793326991843e-05,0.0,0.0004259816487319,0.0,0.0,166.31910705566406,0.0,0.0,0.0,0.6263846755027771,4.0,0.0,1.0
469140,293.2191772460937,297.1499938964844,293.1499938964844,0.1036489084362983,-2358.2138671875,304.1553955078125,0.6413689851760864,0.1619152277708053,0.1493960618972778,293.3262023925781,297.1499938964844,293.1499938964844,0.0145902829244732,-786.99609375,303.8347473144531,0.4036383330821991,0.050000000745058,0.0511664450168609,293.2250061035156,297.1499938964844,293.1499938964844,0.3779425024986267,-5128.34130859375,304.1603698730469,0.9028983116149902,0.4615328311920166,0.3247627317905426,293.2535705566406,297.1499938964844,293.1499938964844,0.4659352302551269,-8181.462890625,304.158203125,0.9602733254432678,0.5450156927108765,0.518193244934082,293.16778564453125,297.1499938964844,293.1499938964844,0.0170665569603443,-4021.21240234375,304.15118408203125,0.4122858941555023,0.0525588355958461,0.2548308670520782,291.0903015136719,291.1499938964844,260.2166748046875,258.7690734863281,279.1731872558594,293.2604064941406,291.0920715332031,1.0,0.3661834299564361,0.6627051830291748,0.6627051830291748,1.0,1.0,-1.5582361221313477,0.6644745469093323,0.8937615156173706,0.1899993866682052,0.0,0.0,0.7673541307449341,108.5809555053711,116.0,27.850475311279297,-18740.984375,502.7350769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160888671875,309.1075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,22127.68359375,21240.0,0.0,0.0,0.4208602905273437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105333924293518,1.105346441268921,-1.2423311090969946e-05,0.0,0.0004271196667104,0.0,0.0,173.53102111816406,0.0,0.0,0.0,0.6199249029159546,4.0,0.0,1.0
469200,293.2191772460937,297.1499938964844,293.1499938964844,0.1036489084362983,-2358.2138671875,304.1553955078125,0.6413689851760864,0.1619152277708053,0.1493960618972778,293.3262023925781,297.1499938964844,293.1499938964844,0.0145902829244732,-786.99609375,303.8347473144531,0.4036383330821991,0.050000000745058,0.0511664450168609,293.2250061035156,297.1499938964844,293.1499938964844,0.3779425024986267,-5128.34130859375,304.1603698730469,0.9028983116149902,0.4615328311920166,0.3247627317905426,293.2535705566406,297.1499938964844,293.1499938964844,0.4659352302551269,-8181.462890625,304.158203125,0.9602733254432678,0.5450156927108765,0.518193244934082,293.16778564453125,297.1499938964844,293.1499938964844,0.0170665569603443,-4021.21240234375,304.15118408203125,0.4122858941555023,0.0525588355958461,0.2548308670520782,291.0903015136719,291.1499938964844,260.2166748046875,258.7690734863281,279.1731872558594,293.2604064941406,291.0920715332031,1.0,0.3661834299564361,0.6627051830291748,0.6627051830291748,1.0,1.0,-1.5582361221313477,0.6644745469093323,0.8937615156173706,0.1899993866682052,0.0,0.0,0.7673541307449341,108.5809555053711,116.0,27.850475311279297,-18740.984375,502.7350769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160888671875,309.1075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,22127.68359375,21240.0,0.0,0.0,0.4208602905273437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105333924293518,1.105346441268921,-1.2423311090969946e-05,0.0,0.0004271196667104,0.0,0.0,173.53102111816406,0.0,0.0,0.0,0.6199249029159546,4.0,0.0,1.0
469260,293.21636962890625,297.1499938964844,293.1499938964844,0.102873794734478,-2344.17431640625,304.1549072265625,0.636633038520813,0.1607279479503631,0.1484332233667373,293.3367004394531,297.1499938964844,293.1499938964844,0.0144065264612436,-783.6946411132812,303.743408203125,0.4011139273643493,0.050000000745058,0.0512941591441631,293.225341796875,297.1499938964844,293.1499938964844,0.3762611150741577,-5110.693359375,304.1597595214844,0.8964964151382446,0.4595647156238556,0.3234883248806,293.2536315917969,297.1499938964844,293.1499938964844,0.463633120059967,-8149.25048828125,304.1593322753906,0.9530053734779358,0.5423808097839355,0.5158341526985168,293.16827392578125,297.1499938964844,293.1499938964844,0.016843007877469,-3993.978271484375,304.1511535644531,0.4079718887805938,0.0520083270967006,0.2529707849025726,291.0835266113281,291.1499938964844,260.2533264160156,258.7998962402344,279.17364501953125,293.2639465332031,291.08502197265625,1.0,0.3682815432548523,0.6650938391685486,0.6650938391685486,1.0,1.0,-1.5506386756896973,0.6620454788208008,0.8885931968688965,0.1896017640829086,0.0,0.0,0.7767683267593384,111.69490051269533,119.0,8.330511093139648,-18622.796875,506.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0857849121094,309.03961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,21128.72265625,21240.0,0.0,0.0,0.4217338860034942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1002929210662842,1.1003050804138184,-1.2129878996347545e-05,0.0,0.0004280062858015,0.0,0.0,169.3686065673828,0.0,0.0,0.0,0.6296218037605286,4.0,0.0,1.0
469320,293.21636962890625,297.1499938964844,293.1499938964844,0.102873794734478,-2344.17431640625,304.1549072265625,0.636633038520813,0.1607279479503631,0.1484332233667373,293.3367004394531,297.1499938964844,293.1499938964844,0.0144065264612436,-783.6946411132812,303.743408203125,0.4011139273643493,0.050000000745058,0.0512941591441631,293.225341796875,297.1499938964844,293.1499938964844,0.3762611150741577,-5110.693359375,304.1597595214844,0.8964964151382446,0.4595647156238556,0.3234883248806,293.2536315917969,297.1499938964844,293.1499938964844,0.463633120059967,-8149.25048828125,304.1593322753906,0.9530053734779358,0.5423808097839355,0.5158341526985168,293.16827392578125,297.1499938964844,293.1499938964844,0.016843007877469,-3993.978271484375,304.1511535644531,0.4079718887805938,0.0520083270967006,0.2529707849025726,291.0835266113281,291.1499938964844,260.2533264160156,258.7998962402344,279.17364501953125,293.2639465332031,291.08502197265625,1.0,0.3682815432548523,0.6650938391685486,0.6650938391685486,1.0,1.0,-1.5506386756896973,0.6620454788208008,0.8885931968688965,0.1896017640829086,0.0,0.0,0.7767683267593384,111.69490051269533,119.0,8.330511093139648,-18622.796875,506.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0857849121094,309.03961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,21128.72265625,21240.0,0.0,0.0,0.4217338860034942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1002929210662842,1.1003050804138184,-1.2129878996347545e-05,0.0,0.0004280062858015,0.0,0.0,169.3686065673828,0.0,0.0,0.0,0.6296218037605286,4.0,0.0,1.0
469380,293.21356201171875,297.1499938964844,293.1499938964844,0.1018643751740455,-2325.218994140625,304.1549377441406,0.6322199702262878,0.1596177369356155,0.1475396156311035,293.3472900390625,297.1499938964844,293.1499938964844,0.0141688920557498,-778.0740356445312,303.6495361328125,0.3986706435680389,0.050000000745058,0.0514204427599906,293.2256774902344,297.1499938964844,293.1499938964844,0.3735008835792541,-5080.52001953125,304.1611022949219,0.8903633952140808,0.4575909674167633,0.3222159743309021,293.2535400390625,297.1499938964844,293.1499938964844,0.460006445646286,-8097.5107421875,304.1622619628906,0.945793867111206,0.539772629737854,0.5135135650634766,293.1687316894531,297.1499938964844,293.1499938964844,0.0165572669357061,-3955.929931640625,304.1512451171875,0.403828352689743,0.0514529608190059,0.2510821521282196,291.11041259765625,291.1499938964844,260.2900085449219,258.83062744140625,279.17413330078125,293.2677307128906,291.1126403808594,1.0,0.3703415989875793,0.6675330996513367,0.6675330996513367,1.0,1.0,-1.5431373119354248,0.6596553921699524,0.8834818601608276,0.1892198324203491,0.0,0.0,0.7803328633308411,114.77489471435548,122.0,30.146080017089844,-18596.677734375,510.0221862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0387268066406,309.04217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21132.64453125,21240.0,0.0,0.0,0.4225640892982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1122846603393557,1.1122969388961792,-1.229188455909025e-05,0.0,0.0004288488125894,0.0,0.0,173.91998291015625,0.0,0.0,0.0,0.6348910927772522,4.0,0.0,1.0
469440,293.21356201171875,297.1499938964844,293.1499938964844,0.1018643751740455,-2325.218994140625,304.1549377441406,0.6322199702262878,0.1596177369356155,0.1475396156311035,293.3472900390625,297.1499938964844,293.1499938964844,0.0141688920557498,-778.0740356445312,303.6495361328125,0.3986706435680389,0.050000000745058,0.0514204427599906,293.2256774902344,297.1499938964844,293.1499938964844,0.3735008835792541,-5080.52001953125,304.1611022949219,0.8903633952140808,0.4575909674167633,0.3222159743309021,293.2535400390625,297.1499938964844,293.1499938964844,0.460006445646286,-8097.5107421875,304.1622619628906,0.945793867111206,0.539772629737854,0.5135135650634766,293.1687316894531,297.1499938964844,293.1499938964844,0.0165572669357061,-3955.929931640625,304.1512451171875,0.403828352689743,0.0514529608190059,0.2510821521282196,291.11041259765625,291.1499938964844,260.2900085449219,258.83062744140625,279.17413330078125,293.2677307128906,291.1126403808594,1.0,0.3703415989875793,0.6675330996513367,0.6675330996513367,1.0,1.0,-1.5431373119354248,0.6596553921699524,0.8834818601608276,0.1892198324203491,0.0,0.0,0.7803328633308411,114.77489471435548,122.0,30.146080017089844,-18596.677734375,510.0221862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0387268066406,309.04217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21132.64453125,21240.0,0.0,0.0,0.4225640892982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1122846603393557,1.1122969388961792,-1.229188455909025e-05,0.0,0.0004288488125894,0.0,0.0,173.91998291015625,0.0,0.0,0.0,0.6348910927772522,4.0,0.0,1.0
469500,293.2121276855469,297.1499938964844,293.1499938964844,0.1013805642724037,-2316.115966796875,304.1549377441406,0.6301137208938599,0.1590911895036697,0.1471180021762848,293.3525390625,297.1499938964844,293.1499938964844,0.0140486536547541,-775.1670532226562,303.6015319824219,0.3974653780460357,0.050000000745058,0.0514832623302936,293.225830078125,297.1499938964844,293.1499938964844,0.3721022605895996,-5065.26806640625,304.16162109375,0.8873828649520874,0.4566009044647217,0.321576178073883,293.25347900390625,297.1499938964844,293.1499938964844,0.458164781332016,-8071.412109375,304.1633605957031,0.94221031665802,0.5384740829467773,0.5123569965362549,293.1689453125,297.1499938964844,293.1499938964844,0.0164146237075328,-3936.73193359375,304.1512756347656,0.4017811417579651,0.0511734597384929,0.2501279711723327,291.124267578125,291.1499938964844,260.3083190917969,258.845947265625,279.1744079589844,293.2696838378906,291.1264038085937,1.0,0.3713601529598236,0.6687727570533752,0.6687727570533752,1.0,1.0,-1.5394046306610107,0.6584671139717102,0.8809375166893005,0.1890315562486648,0.0,0.0,0.7806531190872192,116.30721282958984,122.0,33.910865783691406,-18574.99609375,511.7959289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257263183594,309.0440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,21171.6328125,20160.0,0.0,0.0,0.4229307174682617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1150959730148315,1.1151082515716553,-1.233872626471566e-05,0.0,0.0004292209050618,0.0,0.0,175.08670043945312,0.0,0.0,0.0,0.6211801171302795,4.0,0.0,1.0
469560,293.2107238769531,297.1499938964844,293.1499938964844,0.1010830029845237,-2310.785400390625,304.1545715332031,0.6280665993690491,0.1585842669010162,0.1467133909463882,293.3577575683594,297.1499938964844,293.1499938964844,0.0139533877372741,-773.3796997070312,303.552001953125,0.396265834569931,0.050000000745058,0.0515458807349205,293.2259521484375,297.1499938964844,293.1499938964844,0.3713282942771911,-5057.31884765625,304.160888671875,0.8844606280326843,0.4556156098842621,0.320936769247055,293.2533569335937,297.1499938964844,293.1499938964844,0.4570795893669128,-8056.81396484375,304.1628723144531,0.9386531114578248,0.5371867418289185,0.5112063884735107,293.1691589355469,297.1499938964844,293.1499938964844,0.0163071937859058,-3923.4892578125,304.1512451171875,0.3997293710708618,0.0508930161595344,0.2491679638624191,291.1199645996094,291.1499938964844,260.32666015625,258.8612670898437,279.1746520996094,293.27166748046875,291.1180419921875,1.0,0.3723725378513336,0.6700249314308167,0.6700249314308167,1.0,1.0,-1.535692811012268,0.6572867631912231,0.8784060478210449,0.1888462603092193,0.0,0.0,0.7828667759895325,117.83497619628906,125.0,3.646109342575073,-18465.671875,513.5581665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0336608886719,309.0048217773437,278.1499938964844,0.0,18000.0,313.1499938964844,20365.62109375,20160.0,0.0,0.0,0.4230953156948089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095443844795227,1.095455765724182,-1.1892647307831794e-05,0.0,0.0004293879610486,0.0,0.0,165.84283447265625,0.0,0.0,0.0,0.6244977116584778,4.0,0.0,1.0
469620,293.20782470703125,297.1499938964844,293.1499938964844,0.100313201546669,-2296.414794921875,304.15435791015625,0.6241297125816345,0.1576287597417831,0.1459568440914154,293.3679504394531,297.1499938964844,293.1499938964844,0.0137288440018892,-768.1514282226562,303.4519958496094,0.3938708305358886,0.050000000745058,0.0516704954206943,293.22613525390625,297.1499938964844,293.1499938964844,0.3690058887004852,-5032.2021484375,304.16119384765625,0.8787990808486938,0.4536583423614502,0.3196706473827362,293.25299072265625,297.1499938964844,293.1499938964844,0.4539747536182403,-8013.2900390625,304.1638488769531,0.931662142276764,0.5346440672874451,0.508941113948822,293.1695251464844,297.1499938964844,293.1499938964844,0.0160480234771966,-3888.9794921875,304.1512756347656,0.3955455422401428,0.0503306053578853,0.2472362369298935,291.1317749023437,291.1499938964844,260.36334228515625,258.891845703125,279.1751403808594,293.2756652832031,291.13397216796875,1.0,0.374383270740509,0.6725649833679199,0.6725649833679199,1.0,1.0,-1.5283759832382202,0.6549686789512634,0.8734073042869568,0.1884925961494445,0.0,0.0,0.7850780487060547,120.8769989013672,128.0,22.981090545654297,-18444.39453125,517.0756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686340332031,309.0544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,20152.931640625,20160.0,0.0,0.0,0.4231436252593994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098226547241211,1.098238468170166,-1.1881616956088692e-05,0.0,0.0004294370010029,0.0,0.0,166.39785766601562,0.0,0.0,0.0,0.6252990961074829,4.0,0.0,1.0
469680,293.20782470703125,297.1499938964844,293.1499938964844,0.100313201546669,-2296.414794921875,304.15435791015625,0.6241297125816345,0.1576287597417831,0.1459568440914154,293.3679504394531,297.1499938964844,293.1499938964844,0.0137288440018892,-768.1514282226562,303.4519958496094,0.3938708305358886,0.050000000745058,0.0516704954206943,293.22613525390625,297.1499938964844,293.1499938964844,0.3690058887004852,-5032.2021484375,304.16119384765625,0.8787990808486938,0.4536583423614502,0.3196706473827362,293.25299072265625,297.1499938964844,293.1499938964844,0.4539747536182403,-8013.2900390625,304.1638488769531,0.931662142276764,0.5346440672874451,0.508941113948822,293.1695251464844,297.1499938964844,293.1499938964844,0.0160480234771966,-3888.9794921875,304.1512756347656,0.3955455422401428,0.0503306053578853,0.2472362369298935,291.1317749023437,291.1499938964844,260.36334228515625,258.891845703125,279.1751403808594,293.2756652832031,291.13397216796875,1.0,0.374383270740509,0.6725649833679199,0.6725649833679199,1.0,1.0,-1.5283759832382202,0.6549686789512634,0.8734073042869568,0.1884925961494445,0.0,0.0,0.7850780487060547,120.8769989013672,128.0,22.981090545654297,-18444.39453125,517.0756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686340332031,309.0544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,20152.931640625,20160.0,0.0,0.0,0.4231436252593994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098226547241211,1.098238468170166,-1.1881616956088692e-05,0.0,0.0004294370010029,0.0,0.0,166.39785766601562,0.0,0.0,0.0,0.6252990961074829,4.0,0.0,1.0
469740,293.2049560546875,297.1499938964844,293.1499938964844,0.0994891449809074,-2280.814453125,304.1542663574219,0.6203948855400085,0.1567462235689163,0.1452643722295761,293.3777770996094,297.1499938964844,293.1499938964844,0.0134852398186922,-761.9257202148438,303.3505859375,0.3914933502674103,0.050000000745058,0.0517926029860973,293.226318359375,297.1499938964844,293.1499938964844,0.3662566542625427,-5002.19287109375,304.1620483398437,0.8734095692634583,0.4516899883747101,0.3183972835540771,293.25262451171875,297.1499938964844,293.1499938964844,0.4503517746925354,-7962.21875,304.1652526855469,0.924929141998291,0.5321061611175537,0.5066824555397034,293.1698913574219,297.1499938964844,293.1499938964844,0.0158018991351127,-3855.5703125,304.1479797363281,0.3915428519248962,0.050000000745058,0.2457407265901565,291.1586303710937,291.1499938964844,260.3999938964844,258.92242431640625,279.1755065917969,293.27978515625,291.1605529785156,1.0,0.3763926923274994,0.6751393675804138,0.6751393675804138,1.0,1.0,-1.5216548442840576,0.6529107689857483,0.8687440156936646,0.188235655426979,0.0,0.0,0.7820816040039062,123.8651885986328,131.0,32.024879455566406,-18406.482421875,520.7667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136169433594,309.09674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20207.705078125,19080.0,0.0,0.0,0.4229323863983154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095131754875183,1.0951435565948486,-1.1852783245558385e-05,0.0,0.0004292225930839,0.0,0.0,165.37265014648438,0.0,0.0,0.0,0.6088482141494751,4.0,0.0,1.0
469800,293.2049560546875,297.1499938964844,293.1499938964844,0.0994891449809074,-2280.814453125,304.1542663574219,0.6203948855400085,0.1567462235689163,0.1452643722295761,293.3777770996094,297.1499938964844,293.1499938964844,0.0134852398186922,-761.9257202148438,303.3505859375,0.3914933502674103,0.050000000745058,0.0517926029860973,293.226318359375,297.1499938964844,293.1499938964844,0.3662566542625427,-5002.19287109375,304.1620483398437,0.8734095692634583,0.4516899883747101,0.3183972835540771,293.25262451171875,297.1499938964844,293.1499938964844,0.4503517746925354,-7962.21875,304.1652526855469,0.924929141998291,0.5321061611175537,0.5066824555397034,293.1698913574219,297.1499938964844,293.1499938964844,0.0158018991351127,-3855.5703125,304.1479797363281,0.3915428519248962,0.050000000745058,0.2457407265901565,291.1586303710937,291.1499938964844,260.3999938964844,258.92242431640625,279.1755065917969,293.27978515625,291.1605529785156,1.0,0.3763926923274994,0.6751393675804138,0.6751393675804138,1.0,1.0,-1.5216548442840576,0.6529107689857483,0.8687440156936646,0.188235655426979,0.0,0.0,0.7820816040039062,123.8651885986328,131.0,32.024879455566406,-18406.482421875,520.7667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136169433594,309.09674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20207.705078125,19080.0,0.0,0.0,0.4229323863983154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095131754875183,1.0951435565948486,-1.1852783245558385e-05,0.0,0.0004292225930839,0.0,0.0,165.37265014648438,0.0,0.0,0.0,0.6088482141494751,4.0,0.0,1.0
469860,293.2020874023437,297.1499938964844,293.1499938964844,0.0990621000528335,-2273.226318359375,304.153564453125,0.6169276237487793,0.1559378206729889,0.1446297466754913,293.3872375488281,297.1499938964844,293.1499938964844,0.0132879242300987,-757.8206176757812,303.24432373046875,0.3892187178134918,0.050000000745058,0.0519069544970989,293.2264099121094,297.1499938964844,293.1499938964844,0.3647870123386383,-4987.06884765625,304.1604919433594,0.8684532642364502,0.4497386515140533,0.3171234130859375,293.25213623046875,297.1499938964844,293.1499938964844,0.4482907354831695,-7934.70556640625,304.16363525390625,0.9187248945236206,0.5296049118041992,0.5044399499893188,293.1708068847656,297.1499938964844,293.1499938964844,0.0158569663763046,-3864.954345703125,304.1380920410156,0.3892187178134918,0.050000000745058,0.2462242394685745,291.14501953125,291.1499938964844,260.4366760253906,258.95294189453125,279.1754455566406,293.2841186523437,291.1455993652344,1.0,0.3784942626953125,0.6776767373085022,0.6776767373085022,1.0,1.0,-1.5173890590667725,0.6519268155097961,0.8654623031616211,0.1884192526340484,0.0,0.0,0.7835753560066223,126.6956787109375,134.0,-0.40909144282341,-18296.611328125,525.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962585449219,309.1006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,19197.955078125,19080.0,0.0,0.0,0.4220910966396332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0676977634429932,1.067708969116211,-1.1264116437814664e-05,0.0,0.0004283688031136,0.0,0.0,153.23126220703125,0.0,0.0,0.0,0.6082538366317749,4.0,0.0,1.0
469920,293.2020874023437,297.1499938964844,293.1499938964844,0.0990621000528335,-2273.226318359375,304.153564453125,0.6169276237487793,0.1559378206729889,0.1446297466754913,293.3872375488281,297.1499938964844,293.1499938964844,0.0132879242300987,-757.8206176757812,303.24432373046875,0.3892187178134918,0.050000000745058,0.0519069544970989,293.2264099121094,297.1499938964844,293.1499938964844,0.3647870123386383,-4987.06884765625,304.1604919433594,0.8684532642364502,0.4497386515140533,0.3171234130859375,293.25213623046875,297.1499938964844,293.1499938964844,0.4482907354831695,-7934.70556640625,304.16363525390625,0.9187248945236206,0.5296049118041992,0.5044399499893188,293.1708068847656,297.1499938964844,293.1499938964844,0.0158569663763046,-3864.954345703125,304.1380920410156,0.3892187178134918,0.050000000745058,0.2462242394685745,291.14501953125,291.1499938964844,260.4366760253906,258.95294189453125,279.1754455566406,293.2841186523437,291.1455993652344,1.0,0.3784942626953125,0.6776767373085022,0.6776767373085022,1.0,1.0,-1.5173890590667725,0.6519268155097961,0.8654623031616211,0.1884192526340484,0.0,0.0,0.7835753560066223,126.6956787109375,134.0,-0.40909144282341,-18296.611328125,525.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962585449219,309.1006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,19197.955078125,19080.0,0.0,0.0,0.4220910966396332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0676977634429932,1.067708969116211,-1.1264116437814664e-05,0.0,0.0004283688031136,0.0,0.0,153.23126220703125,0.0,0.0,0.0,0.6082538366317749,4.0,0.0,1.0
469980,293.1991882324219,297.1499938964844,293.1499938964844,0.0984469801187515,-2261.635009765625,304.1534118652344,0.6134822964668274,0.1552037000656128,0.1440648883581161,293.3963928222656,297.1499938964844,293.1499938964844,0.0130551708862185,-751.8394775390625,303.1378479003906,0.3868869245052337,0.050000000745058,0.0520234629511833,293.2265014648437,297.1499938964844,293.1499938964844,0.362430214881897,-4961.4345703125,304.16094970703125,0.8635943531990051,0.4477844834327698,0.3158570826053619,293.25164794921875,297.1499938964844,293.1499938964844,0.4451671540737152,-7890.8994140625,304.164306640625,0.9127100706100464,0.5271159410476685,0.5022241473197937,293.1723022460937,297.1499938964844,293.1499938964844,0.0158588103950023,-3865.49560546875,304.12646484375,0.3868869245052337,0.050000000745058,0.2467769086360931,291.1600952148437,291.1499938964844,260.47332763671875,258.9834899902344,279.1756591796875,293.28887939453125,291.1614074707031,1.0,0.3806504905223846,0.6802524924278259,0.6802524924278259,1.0,1.0,-1.5133342742919922,0.6510269045829773,0.8623073101043701,0.1886411905288696,0.0,0.0,0.7813058495521545,129.58450317382812,137.0,15.79912281036377,-18287.92578125,530.4755249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26910400390625,309.16015625,278.1499938964844,0.0,18000.0,313.1499938964844,19139.3984375,19080.0,0.0,0.0,0.4210261404514313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0636813640594482,1.063692569732666,-1.1198891115782317e-05,0.0,0.0004272880323696,0.0,0.0,151.69517517089844,0.0,0.0,0.0,0.6061725616455078,4.0,0.0,1.0
470040,293.1991882324219,297.1499938964844,293.1499938964844,0.0984469801187515,-2261.635009765625,304.1534118652344,0.6134822964668274,0.1552037000656128,0.1440648883581161,293.3963928222656,297.1499938964844,293.1499938964844,0.0130551708862185,-751.8394775390625,303.1378479003906,0.3868869245052337,0.050000000745058,0.0520234629511833,293.2265014648437,297.1499938964844,293.1499938964844,0.362430214881897,-4961.4345703125,304.16094970703125,0.8635943531990051,0.4477844834327698,0.3158570826053619,293.25164794921875,297.1499938964844,293.1499938964844,0.4451671540737152,-7890.8994140625,304.164306640625,0.9127100706100464,0.5271159410476685,0.5022241473197937,293.1723022460937,297.1499938964844,293.1499938964844,0.0158588103950023,-3865.49560546875,304.12646484375,0.3868869245052337,0.050000000745058,0.2467769086360931,291.1600952148437,291.1499938964844,260.47332763671875,258.9834899902344,279.1756591796875,293.28887939453125,291.1614074707031,1.0,0.3806504905223846,0.6802524924278259,0.6802524924278259,1.0,1.0,-1.5133342742919922,0.6510269045829773,0.8623073101043701,0.1886411905288696,0.0,0.0,0.7813058495521545,129.58450317382812,137.0,15.79912281036377,-18287.92578125,530.4755249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26910400390625,309.16015625,278.1499938964844,0.0,18000.0,313.1499938964844,19139.3984375,19080.0,0.0,0.0,0.4210261404514313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0636813640594482,1.063692569732666,-1.1198891115782317e-05,0.0,0.0004272880323696,0.0,0.0,151.69517517089844,0.0,0.0,0.0,0.6061725616455078,4.0,0.0,1.0
470100,293.19775390625,297.1499938964844,293.1499938964844,0.0981625095009803,-2256.2685546875,304.1532897949219,0.6117591857910156,0.1548649072647094,0.1438079327344894,293.4008178710937,297.1499938964844,293.1499938964844,0.0129396552219986,-748.8128051757812,303.0838928222656,0.3857313692569732,0.050000000745058,0.0520824119448661,293.2265625,297.1499938964844,293.1499938964844,0.3612501323223114,-4948.60888671875,304.1611022949219,0.8612000942230225,0.4468026161193847,0.3152203559875488,293.2514343261719,297.1499938964844,293.1499938964844,0.4436061084270477,-7869.0380859375,304.1645202636719,0.9097967147827148,0.5258708596229553,0.5011153221130371,293.1732177734375,297.1499938964844,293.1499938964844,0.0158585384488105,-3865.68896484375,304.1201171875,0.3857313692569732,0.050000000745058,0.2470565438270568,291.1677551269531,291.1499938964844,260.4916687011719,258.998779296875,279.1758728027344,293.2914123535156,291.1688842773437,1.0,0.381741315126419,0.6815616488456726,0.6815616488456726,1.0,1.0,-1.5113368034362793,0.6505889296531677,0.8607478737831116,0.1887588053941726,0.0,0.0,0.7793471217155457,131.04714965820312,137.0,17.785587310791016,-18274.525390625,533.0180053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,309.1815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,19153.30078125,18000.0,0.0,0.0,0.4204400181770324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0602577924728394,1.0602689981460571,-1.115787927119527e-05,0.0,0.0004266931791789,0.0,0.0,150.53271484375,0.0,0.0,0.0,0.5896029472351074,4.0,0.0,1.0
470160,293.1962890625,297.1499938964844,293.1499938964844,0.0980783998966217,-2254.994140625,304.15283203125,0.6100409626960754,0.1545467227697372,0.1435689777135849,293.4051513671875,297.1499938964844,293.1499938964844,0.0128480326384305,-746.9993286132812,303.0277404785156,0.3845862150192261,0.050000000745058,0.0521416775882244,293.2265930175781,297.1499938964844,293.1499938964844,0.3607505261898041,-4943.77001953125,304.1599426269531,0.8588362336158752,0.4458247423171997,0.3145836293697357,293.2511901855469,297.1499938964844,293.1499938964844,0.4428722858428955,-7859.7431640625,304.1631774902344,0.9069689512252808,0.5246337652206421,0.5000095367431641,293.1741943359375,297.1499938964844,293.1499938964844,0.0158944353461265,-3872.426025390625,304.1133117675781,0.3845862150192261,0.050000000745058,0.24733766913414,291.1552429199219,291.1499938964844,260.510009765625,259.0140380859375,279.1761169433594,293.2940368652344,291.1516418457031,1.0,0.382838100194931,0.6828861832618713,0.6828861832618713,1.0,1.0,-1.509366750717163,0.6501625776290894,0.8592041730880737,0.1888825744390487,0.0,0.0,0.7800005674362183,132.51820373535156,140.0,-17.49881935119629,-18163.84765625,535.5910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34442138671875,309.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18334.1171875,18000.0,0.0,0.0,0.4196596443653106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0347816944122314,1.0347923040390017,-1.0648511306499133e-05,0.0,0.0004259011766407,0.0,0.0,140.1315155029297,0.0,0.0,0.0,0.5901301503181458,4.0,0.0,1.0
470220,293.1932983398437,297.1499938964844,293.1499938964844,0.0977473929524421,-2248.95263671875,304.1524658203125,0.6066975593566895,0.1539769172668457,0.143149733543396,293.41339111328125,297.1499938964844,293.1499938964844,0.0126406820490956,-741.8993530273438,302.9158935546875,0.3823345005512237,0.050000000745058,0.0522607453167438,293.22662353515625,297.1499938964844,293.1499938964844,0.3590140640735626,-4925.17626953125,304.1596069335937,0.8542218208312988,0.4438825249671936,0.3133234083652496,293.2506408691406,297.1499938964844,293.1499938964844,0.4405279457569122,-7827.3544921875,304.1628112792969,0.901633620262146,0.5221855640411377,0.4978284239768982,293.17626953125,297.1499938964844,293.1499938964844,0.0159209370613098,-3877.9970703125,304.0990295410156,0.3823345005512237,0.050000000745058,0.2479024678468704,291.1496276855469,291.1499938964844,260.5466613769531,259.0446472167969,279.1766967773437,293.299560546875,291.1506652832031,1.0,0.3850457072257995,0.685584306716919,0.685584306716919,1.0,1.0,-1.5055533647537231,0.6493654847145081,0.8561878800392151,0.1891581118106842,0.0,0.0,0.781059741973877,135.47622680664062,143.0,0.901251256465912,-18161.3046875,540.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423095703125,309.21435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.42578125,18000.0,0.0,0.0,0.4179274141788482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0313024520874023,1.0313129425048828,-1.0541156370891258e-05,0.0,0.0004241431888658,0.0,0.0,138.38746643066406,0.0,0.0,0.0,0.587992250919342,4.0,0.0,1.0
470280,293.1932983398437,297.1499938964844,293.1499938964844,0.0977473929524421,-2248.95263671875,304.1524658203125,0.6066975593566895,0.1539769172668457,0.143149733543396,293.41339111328125,297.1499938964844,293.1499938964844,0.0126406820490956,-741.8993530273438,302.9158935546875,0.3823345005512237,0.050000000745058,0.0522607453167438,293.22662353515625,297.1499938964844,293.1499938964844,0.3590140640735626,-4925.17626953125,304.1596069335937,0.8542218208312988,0.4438825249671936,0.3133234083652496,293.2506408691406,297.1499938964844,293.1499938964844,0.4405279457569122,-7827.3544921875,304.1628112792969,0.901633620262146,0.5221855640411377,0.4978284239768982,293.17626953125,297.1499938964844,293.1499938964844,0.0159209370613098,-3877.9970703125,304.0990295410156,0.3823345005512237,0.050000000745058,0.2479024678468704,291.1496276855469,291.1499938964844,260.5466613769531,259.0446472167969,279.1766967773437,293.299560546875,291.1506652832031,1.0,0.3850457072257995,0.685584306716919,0.685584306716919,1.0,1.0,-1.5055533647537231,0.6493654847145081,0.8561878800392151,0.1891581118106842,0.0,0.0,0.781059741973877,135.47622680664062,143.0,0.901251256465912,-18161.3046875,540.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423095703125,309.21435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.42578125,18000.0,0.0,0.0,0.4179274141788482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0313024520874023,1.0313129425048828,-1.0541156370891258e-05,0.0,0.0004241431888658,0.0,0.0,138.38746643066406,0.0,0.0,0.0,0.587992250919342,4.0,0.0,1.0
470340,293.190185546875,297.1499938964844,293.1499938964844,0.0973609089851379,-2241.625732421875,304.1522827148437,0.6035106778144836,0.1535123586654663,0.1428222954273224,293.4210205078125,297.1499938964844,293.1499938964844,0.0124175269156694,-735.764404296875,302.8046264648437,0.380134254693985,0.050000000745058,0.052380483597517,293.2266845703125,297.1499938964844,293.1499938964844,0.3567796945571899,-4900.77490234375,304.1601257324219,0.849734902381897,0.4419288337230682,0.3120578527450561,293.2501525878906,297.1499938964844,293.1499938964844,0.4375891983509063,-7786.00048828125,304.1634216308594,0.8965003490447998,0.5197346806526184,0.4956494867801666,293.178466796875,297.1499938964844,293.1499938964844,0.0159176662564277,-3878.546630859375,304.0838623046875,0.380134254693985,0.050000000745058,0.2484704703092575,291.16217041015625,291.1499938964844,260.5833435058594,259.0752868652344,279.1773986816406,293.30548095703125,291.1630554199219,1.0,0.387264221906662,0.6883577108383179,0.6883577108383179,1.0,1.0,-1.501850962638855,0.6486185789108276,0.8532323837280273,0.189462661743164,0.0,0.0,0.7785684466362,138.45327758789062,131.0,11.909090042114258,-18141.3359375,546.1600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4744873046875,309.2532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.6875,18000.0,0.0,0.0,0.4162106513977051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0270881652832031,1.0270986557006836,-1.0488539373909587e-05,0.0,0.0004224009171593,0.0,0.0,137.00843811035156,0.0,0.0,0.0,0.5860028862953186,4.0,0.0,1.0
470400,293.190185546875,297.1499938964844,293.1499938964844,0.0973609089851379,-2241.625732421875,304.1522827148437,0.6035106778144836,0.1535123586654663,0.1428222954273224,293.4210205078125,297.1499938964844,293.1499938964844,0.0124175269156694,-735.764404296875,302.8046264648437,0.380134254693985,0.050000000745058,0.052380483597517,293.2266845703125,297.1499938964844,293.1499938964844,0.3567796945571899,-4900.77490234375,304.1601257324219,0.849734902381897,0.4419288337230682,0.3120578527450561,293.2501525878906,297.1499938964844,293.1499938964844,0.4375891983509063,-7786.00048828125,304.1634216308594,0.8965003490447998,0.5197346806526184,0.4956494867801666,293.178466796875,297.1499938964844,293.1499938964844,0.0159176662564277,-3878.546630859375,304.0838623046875,0.380134254693985,0.050000000745058,0.2484704703092575,291.16217041015625,291.1499938964844,260.5833435058594,259.0752868652344,279.1773986816406,293.30548095703125,291.1630554199219,1.0,0.387264221906662,0.6883577108383179,0.6883577108383179,1.0,1.0,-1.501850962638855,0.6486185789108276,0.8532323837280273,0.189462661743164,0.0,0.0,0.7785684466362,138.45327758789062,131.0,11.909090042114258,-18141.3359375,546.1600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4744873046875,309.2532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.6875,18000.0,0.0,0.0,0.4162106513977051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0270881652832031,1.0270986557006836,-1.0488539373909587e-05,0.0,0.0004224009171593,0.0,0.0,137.00843811035156,0.0,0.0,0.0,0.5860028862953186,4.0,0.0,1.0
470460,293.1867980957031,297.1499938964844,293.1499938964844,0.096928633749485,-2233.45849609375,304.1522521972656,0.6046788096427917,0.1531831920146942,0.1424134671688079,293.42779541015625,297.1499938964844,293.1499938964844,0.0121284900233149,-726.9588012695312,302.6932067871094,0.381603866815567,0.050000000745058,0.0523001849651336,293.2265319824219,297.1499938964844,293.1499938964844,0.3544393181800842,-4875.2060546875,304.16064453125,0.8507435917854309,0.4400160014629364,0.3106595575809479,293.2494812011719,297.1499938964844,293.1499938964844,0.434559553861618,-7743.35302734375,304.1640014648437,0.8975532054901123,0.5173305869102478,0.4932975471019745,293.1805114746094,297.1499938964844,293.1499938964844,0.0158062782138586,-3864.998291015625,304.06854248046875,0.381603866815567,0.050000000745058,0.2480895519256591,291.1723937988281,291.1499938964844,260.6199951171875,259.10601806640625,279.1786193847656,293.3114929199219,291.17315673828125,1.0,0.3844609260559082,0.6912779808044434,0.6912779808044434,1.0,1.0,-1.49630606174469,0.6470497250556946,0.8492562770843506,0.1894488781690597,0.0,0.0,0.7748969197273254,136.337646484375,119.0,13.454141616821287,-18088.396484375,537.3402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101928710937,309.2743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18075.828125,18000.0,0.0,0.0,0.4144813120365143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0205577611923218,1.0205681324005127,-1.0412570190965198e-05,0.0,0.0004206458397675,0.0,0.0,134.9387664794922,0.0,0.0,0.0,0.5830279588699341,4.0,0.0,1.0
470520,293.1867980957031,297.1499938964844,293.1499938964844,0.096928633749485,-2233.45849609375,304.1522521972656,0.6046788096427917,0.1531831920146942,0.1424134671688079,293.42779541015625,297.1499938964844,293.1499938964844,0.0121284900233149,-726.9588012695312,302.6932067871094,0.381603866815567,0.050000000745058,0.0523001849651336,293.2265319824219,297.1499938964844,293.1499938964844,0.3544393181800842,-4875.2060546875,304.16064453125,0.8507435917854309,0.4400160014629364,0.3106595575809479,293.2494812011719,297.1499938964844,293.1499938964844,0.434559553861618,-7743.35302734375,304.1640014648437,0.8975532054901123,0.5173305869102478,0.4932975471019745,293.1805114746094,297.1499938964844,293.1499938964844,0.0158062782138586,-3864.998291015625,304.06854248046875,0.381603866815567,0.050000000745058,0.2480895519256591,291.1723937988281,291.1499938964844,260.6199951171875,259.10601806640625,279.1786193847656,293.3114929199219,291.17315673828125,1.0,0.3844609260559082,0.6912779808044434,0.6912779808044434,1.0,1.0,-1.49630606174469,0.6470497250556946,0.8492562770843506,0.1894488781690597,0.0,0.0,0.7748969197273254,136.337646484375,119.0,13.454141616821287,-18088.396484375,537.3402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101928710937,309.2743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18075.828125,18000.0,0.0,0.0,0.4144813120365143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0205577611923218,1.0205681324005127,-1.0412570190965198e-05,0.0,0.0004206458397675,0.0,0.0,134.9387664794922,0.0,0.0,0.0,0.5830279588699341,4.0,0.0,1.0
