time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470580,293.1830749511719,297.1499938964844,293.1499938964844,0.0965213254094123,-2225.78759765625,304.1521911621094,0.609113335609436,0.1530027091503143,0.1420124620199203,293.433349609375,297.1499938964844,293.1499938964844,0.0118040097877383,-716.4521484375,302.5827941894531,0.3857851922512054,0.050000000745058,0.0520798079669475,293.22589111328125,297.1499938964844,293.1499938964844,0.3521046042442322,-4849.74755859375,304.1609802246094,0.8558638691902161,0.4382033944129944,0.309219479560852,293.2484436035156,297.1499938964844,293.1499938964844,0.4315437972545624,-7700.9736328125,304.1643371582031,0.90319561958313,0.5150179862976074,0.4908861517906189,293.1820373535156,297.1499938964844,293.1499938964844,0.0156245743855834,-3842.018798828125,304.0539855957031,0.3857851922512054,0.050000000745058,0.2470441907644271,291.1805114746094,291.1499938964844,260.6566772460937,259.1368103027344,279.1795654296875,293.3163452148437,291.1810302734375,1.0,0.3786632716655731,0.6942857503890991,0.6942857503890991,1.0,1.0,-1.4896823167800903,0.6449902653694153,0.844692051410675,0.1892257928848266,0.0,0.0,0.7702459692955017,130.65911865234375,107.0,11.131654739379885,-18013.845703125,518.8885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5412902832031,309.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.056640625,18000.0,0.0,0.0,0.412666767835617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0116736888885498,1.0116840600967407,-1.0308414857718162e-05,0.0,0.0004188043239992,0.0,0.0,132.14544677734375,0.0,0.0,0.0,0.5789976716041565,4.0,0.0,1.0
470640,293.1830749511719,297.1499938964844,293.1499938964844,0.0965213254094123,-2225.78759765625,304.1521911621094,0.609113335609436,0.1530027091503143,0.1420124620199203,293.433349609375,297.1499938964844,293.1499938964844,0.0118040097877383,-716.4521484375,302.5827941894531,0.3857851922512054,0.050000000745058,0.0520798079669475,293.22589111328125,297.1499938964844,293.1499938964844,0.3521046042442322,-4849.74755859375,304.1609802246094,0.8558638691902161,0.4382033944129944,0.309219479560852,293.2484436035156,297.1499938964844,293.1499938964844,0.4315437972545624,-7700.9736328125,304.1643371582031,0.90319561958313,0.5150179862976074,0.4908861517906189,293.1820373535156,297.1499938964844,293.1499938964844,0.0156245743855834,-3842.018798828125,304.0539855957031,0.3857851922512054,0.050000000745058,0.2470441907644271,291.1805114746094,291.1499938964844,260.6566772460937,259.1368103027344,279.1795654296875,293.3163452148437,291.1810302734375,1.0,0.3786632716655731,0.6942857503890991,0.6942857503890991,1.0,1.0,-1.4896823167800903,0.6449902653694153,0.844692051410675,0.1892257928848266,0.0,0.0,0.7702459692955017,130.65911865234375,107.0,11.131654739379885,-18013.845703125,518.8885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5412902832031,309.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.056640625,18000.0,0.0,0.0,0.412666767835617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0116736888885498,1.0116840600967407,-1.0308414857718162e-05,0.0,0.0004188043239992,0.0,0.0,132.14544677734375,0.0,0.0,0.0,0.5789976716041565,4.0,0.0,1.0
470700,293.1811218261719,297.1499938964844,293.1499938964844,0.0963383093476295,-2222.355712890625,304.152099609375,0.6122110486030579,0.1529671549797058,0.1418244391679763,293.435546875,297.1499938964844,293.1499938964844,0.0116380406543612,-710.89697265625,302.5283508300781,0.3886409103870392,0.050000000745058,0.0519357919692993,293.2253723144531,297.1499938964844,293.1499938964844,0.350981593132019,-4837.5361328125,304.1610412597656,0.8596336841583252,0.4373428225517273,0.3085055947303772,293.247802734375,297.1499938964844,293.1499938964844,0.4300792515277862,-7680.439453125,304.1643981933594,0.9074460864067078,0.5138970613479614,0.4896795749664306,293.1826171875,297.1499938964844,293.1499938964844,0.0155192483216524,-3828.5283203125,304.0470275878906,0.3886409103870392,0.050000000745058,0.246361032128334,291.183349609375,291.1499938964844,260.67498779296875,259.1522827148437,279.1800231933594,293.3184814453125,291.1837463378906,1.0,0.3749631643295288,0.6958189606666565,0.6958189606666565,1.0,1.0,-1.4861583709716797,0.643861711025238,0.8422966599464417,0.1890725642442703,0.0,0.0,0.7677327394485474,126.96022033691406,107.0,9.301466941833496,-17971.861328125,507.4189758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567932128906,309.2899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18108.62890625,18000.0,0.0,0.0,0.4117131531238556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0066028833389282,1.0066131353378296,-1.0248206308460794e-05,0.0,0.0004178365052212,0.0,0.0,130.55947875976562,0.0,0.0,0.0,0.5766992568969727,4.0,0.0,1.0
470760,293.17901611328125,297.1499938964844,293.1499938964844,0.0961851850152015,-2219.494873046875,304.1520080566406,0.6157446503639221,0.1529898345470428,0.1416654139757156,293.4370422363281,297.1499938964844,293.1499938964844,0.0114736314862966,-705.2793579101562,302.4752502441406,0.3918337225914001,0.050000000745058,0.0517755635082721,293.2247619628906,297.1499938964844,293.1499938964844,0.3498907387256622,-4825.6923828125,304.1610107421875,0.8641359806060791,0.4365089833736419,0.3077993094921112,293.2471008300781,297.1499938964844,293.1499938964844,0.42864790558815,-7660.39697265625,304.1643981933594,0.9127034544944764,0.5128008127212524,0.488479346036911,293.1830444335937,297.1499938964844,293.1499938964844,0.0154079217463731,-3814.15576171875,304.0403747558594,0.3918337225914001,0.050000000745058,0.2456009685993194,291.1854858398437,291.1499938964844,260.6933288574219,259.1677551269531,279.18035888671875,293.3202819824219,291.18572998046875,1.0,0.3708565235137939,0.6973629593849182,0.6973629593849182,1.0,1.0,-1.482574224472046,0.6427015066146851,0.8398726582527161,0.1889043450355529,0.0,0.0,0.765152096748352,122.85010528564452,95.0,7.378684997558594,-17928.185546875,494.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726318359375,309.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18114.978515625,18000.0,0.0,0.0,0.410725325345993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0012574195861816,1.0012675523757937,-1.018446528178174e-05,0.0,0.0004168339946772,0.0,0.0,128.89724731445312,0.0,0.0,0.0,0.5742775797843933,4.0,0.0,1.0
470820,293.1744384765625,297.1499938964844,293.1499938964844,0.0959858000278472,-2215.801513671875,304.15167236328125,0.6239688396453857,0.1531785428524017,0.1414566189050674,293.4382019042969,297.1499938964844,293.1499938964844,0.0111524304375052,-693.9938354492188,302.37310791015625,0.3986967802047729,0.050000000745058,0.0514195971190929,293.22332763671875,297.1499938964844,293.1499938964844,0.3478012382984161,-4803.0458984375,304.16082763671875,0.8752691745758057,0.4349054396152496,0.3064095675945282,293.24542236328125,297.1499938964844,293.1499938964844,0.4258915781974792,-7621.86376953125,304.1641845703125,0.9260904788970948,0.510675847530365,0.486109584569931,293.1834716796875,297.1499938964844,293.1499938964844,0.0151746617630124,-3783.68994140625,304.0279235839844,0.3986967802047729,0.050000000745058,0.2439124286174774,291.1877136230469,291.1499938964844,260.7300109863281,259.19879150390625,279.1807861328125,293.32293701171875,291.1877746582031,1.0,0.3616724014282226,0.7004674673080444,0.7004674673080444,1.0,1.0,-1.4753564596176147,0.6403404474258423,0.8350159525871277,0.1885435581207275,0.0,0.0,0.7599466443061829,113.73059844970705,83.0,3.718177318572998,-17838.3046875,467.8284301757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6049194335937,309.2993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18121.5078125,18000.0,0.0,0.0,0.4086461663246155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9901130199432372,0.9901230931282043,-1.0051177923742216e-05,0.0,0.0004147239087615,0.0,0.0,125.46808624267578,0.0,0.0,0.0,0.5692344903945923,4.0,0.0,1.0
470880,293.1744384765625,297.1499938964844,293.1499938964844,0.0959858000278472,-2215.801513671875,304.15167236328125,0.6239688396453857,0.1531785428524017,0.1414566189050674,293.4382019042969,297.1499938964844,293.1499938964844,0.0111524304375052,-693.9938354492188,302.37310791015625,0.3986967802047729,0.050000000745058,0.0514195971190929,293.22332763671875,297.1499938964844,293.1499938964844,0.3478012382984161,-4803.0458984375,304.16082763671875,0.8752691745758057,0.4349054396152496,0.3064095675945282,293.24542236328125,297.1499938964844,293.1499938964844,0.4258915781974792,-7621.86376953125,304.1641845703125,0.9260904788970948,0.510675847530365,0.486109584569931,293.1834716796875,297.1499938964844,293.1499938964844,0.0151746617630124,-3783.68994140625,304.0279235839844,0.3986967802047729,0.050000000745058,0.2439124286174774,291.1877136230469,291.1499938964844,260.7300109863281,259.19879150390625,279.1807861328125,293.32293701171875,291.1877746582031,1.0,0.3616724014282226,0.7004674673080444,0.7004674673080444,1.0,1.0,-1.4753564596176147,0.6403404474258423,0.8350159525871277,0.1885435581207275,0.0,0.0,0.7599466443061829,113.73059844970705,83.0,3.718177318572998,-17838.3046875,467.8284301757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6049194335937,309.2993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18121.5078125,18000.0,0.0,0.0,0.4086461663246155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9901130199432372,0.9901230931282043,-1.0051177923742216e-05,0.0,0.0004147239087615,0.0,0.0,125.46808624267578,0.0,0.0,0.0,0.5692344903945923,4.0,0.0,1.0
470940,293.1698913574219,297.1499938964844,293.1499938964844,0.0958801284432411,-2213.881591796875,304.1512756347656,0.6338416934013367,0.1534834206104278,0.1413401961326599,293.4375915527344,297.1499938964844,293.1499938964844,0.0108432490378618,-682.7547607421875,302.2752380371094,0.406388521194458,0.050000000745058,0.0510328337550163,293.2217712402344,297.1499938964844,293.1499938964844,0.3458101153373718,-4781.48779296875,304.1605224609375,0.8892424702644348,0.4333658218383789,0.3050454258918762,293.2436218261719,297.1499938964844,293.1499938964844,0.4232582747936249,-7585.08544921875,304.1638488769531,0.9427470564842224,0.508626401424408,0.4837835431098938,293.18341064453125,297.1499938964844,293.1499938964844,0.0149353062734007,-3751.932373046875,304.01666259765625,0.406388521194458,0.050000000745058,0.2420777976512909,291.18798828125,291.1499938964844,260.76666259765625,259.2300109863281,279.1810607910156,293.3244934082031,291.1879272460937,1.0,0.3514808416366577,0.7035875916481018,0.7035875916481018,1.0,1.0,-1.4681203365325928,0.637945294380188,0.8301751017570496,0.1881573647260666,0.0,0.0,0.7548463344573975,103.83165740966795,71.0,0.9009624719619752,-17747.09765625,439.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.636962890625,309.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18121.736328125,18000.0,0.0,0.0,0.4064405262470245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9788561463356018,0.9788660407066344,-9.916636372508949e-06,0.0,0.0004124854458495,0.0,0.0,122.05967712402344,0.0,0.0,0.0,0.5641490817070007,4.0,0.0,1.0
471000,293.1698913574219,297.1499938964844,293.1499938964844,0.0958801284432411,-2213.881591796875,304.1512756347656,0.6338416934013367,0.1534834206104278,0.1413401961326599,293.4375915527344,297.1499938964844,293.1499938964844,0.0108432490378618,-682.7547607421875,302.2752380371094,0.406388521194458,0.050000000745058,0.0510328337550163,293.2217712402344,297.1499938964844,293.1499938964844,0.3458101153373718,-4781.48779296875,304.1605224609375,0.8892424702644348,0.4333658218383789,0.3050454258918762,293.2436218261719,297.1499938964844,293.1499938964844,0.4232582747936249,-7585.08544921875,304.1638488769531,0.9427470564842224,0.508626401424408,0.4837835431098938,293.18341064453125,297.1499938964844,293.1499938964844,0.0149353062734007,-3751.932373046875,304.01666259765625,0.406388521194458,0.050000000745058,0.2420777976512909,291.18798828125,291.1499938964844,260.76666259765625,259.2300109863281,279.1810607910156,293.3244934082031,291.1879272460937,1.0,0.3514808416366577,0.7035875916481018,0.7035875916481018,1.0,1.0,-1.4681203365325928,0.637945294380188,0.8301751017570496,0.1881573647260666,0.0,0.0,0.7548463344573975,103.83165740966795,71.0,0.9009624719619752,-17747.09765625,439.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.636962890625,309.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18121.736328125,18000.0,0.0,0.0,0.4064405262470245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9788561463356018,0.9788660407066344,-9.916636372508949e-06,0.0,0.0004124854458495,0.0,0.0,122.05967712402344,0.0,0.0,0.0,0.5641490817070007,4.0,0.0,1.0
471060,293.1654968261719,297.1499938964844,293.1499938964844,0.0958363339304924,-2213.126220703125,304.15093994140625,0.6459447741508484,0.1538690626621246,0.1412845849990844,293.4356689453125,297.1499938964844,293.1499938964844,0.0105475820600986,-671.659423828125,302.1809387207031,0.4156903922557831,0.050000000745058,0.0506281405687332,293.2201538085937,297.1499938964844,293.1499938964844,0.3438937962055206,-4760.73583984375,304.16021728515625,0.906306803226471,0.431876391172409,0.3037047088146209,293.24169921875,297.1499938964844,293.1499938964844,0.4207244515419006,-7549.68896484375,304.1634521484375,0.9617149233818054,0.5066413283348083,0.4815020561218261,293.18292236328125,297.1499938964844,293.1499938964844,0.0146954003721475,-3719.580078125,304.00653076171875,0.4156903922557831,0.050000000745058,0.2401581108570099,291.1870422363281,291.1499938964844,260.8033447265625,259.2613830566406,279.18121337890625,293.3250732421875,291.1868896484375,1.0,0.3405008614063263,0.7067192792892456,0.7067192792892456,1.0,1.0,-1.4609153270721436,0.6355380415916443,0.8253772258758545,0.1877536475658416,0.0,0.0,0.7499646544456482,93.47979736328124,59.0,-1.02027428150177,-17655.8515625,409.3775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669616699219,309.30743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.17578125,18000.0,0.0,0.0,0.4041312634944916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9678624272346495,0.9678722023963928,-9.785869224288035e-06,0.0,0.000410141859902,0.0,0.0,118.78907012939452,0.0,0.0,0.0,0.5591931939125061,4.0,0.0,1.0
471120,293.1654968261719,297.1499938964844,293.1499938964844,0.0958363339304924,-2213.126220703125,304.15093994140625,0.6459447741508484,0.1538690626621246,0.1412845849990844,293.4356689453125,297.1499938964844,293.1499938964844,0.0105475820600986,-671.659423828125,302.1809387207031,0.4156903922557831,0.050000000745058,0.0506281405687332,293.2201538085937,297.1499938964844,293.1499938964844,0.3438937962055206,-4760.73583984375,304.16021728515625,0.906306803226471,0.431876391172409,0.3037047088146209,293.24169921875,297.1499938964844,293.1499938964844,0.4207244515419006,-7549.68896484375,304.1634521484375,0.9617149233818054,0.5066413283348083,0.4815020561218261,293.18292236328125,297.1499938964844,293.1499938964844,0.0146954003721475,-3719.580078125,304.00653076171875,0.4156903922557831,0.050000000745058,0.2401581108570099,291.1870422363281,291.1499938964844,260.8033447265625,259.2613830566406,279.18121337890625,293.3250732421875,291.1868896484375,1.0,0.3405008614063263,0.7067192792892456,0.7067192792892456,1.0,1.0,-1.4609153270721436,0.6355380415916443,0.8253772258758545,0.1877536475658416,0.0,0.0,0.7499646544456482,93.47979736328124,59.0,-1.02027428150177,-17655.8515625,409.3775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669616699219,309.30743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.17578125,18000.0,0.0,0.0,0.4041312634944916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9678624272346495,0.9678722023963928,-9.785869224288035e-06,0.0,0.000410141859902,0.0,0.0,118.78907012939452,0.0,0.0,0.0,0.5591931939125061,4.0,0.0,1.0
471180,293.1613464355469,297.1499938964844,293.1499938964844,0.0958456993103027,-2213.36669921875,304.1506042480469,0.6611632704734802,0.154323861002922,0.1412833780050277,293.4327087402344,297.1499938964844,293.1499938964844,0.0102661959826946,-660.7764892578125,302.0900573730469,0.4278917610645294,0.050000000745058,0.0502129979431629,293.218505859375,297.1499938964844,293.1499938964844,0.3420403599739074,-4740.64990234375,304.159912109375,0.9290286302566528,0.4304308593273163,0.3023877143859863,293.23974609375,297.1499938964844,293.1499938964844,0.418276309967041,-7515.46044921875,304.1630554199219,0.981811225414276,0.5047140121459961,0.4792658388614654,293.1820983886719,297.1499938964844,293.1499938964844,0.0144578963518142,-3687.02490234375,303.9974060058594,0.4278917610645294,0.050000000745058,0.2381888478994369,291.18524169921875,291.1499938964844,260.8399963378906,259.2929382324219,279.18133544921875,293.3248291015625,291.18505859375,1.0,0.3288469612598419,0.7098594903945923,0.7098594903945923,1.0,1.0,-1.4537863731384275,0.633139431476593,0.8206469416618347,0.1873399168252945,0.0,0.0,0.745380163192749,82.86507415771484,47.0,-2.288560628890991,-17565.279296875,379.40032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932373046875,309.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18112.14453125,18000.0,0.0,0.0,0.4017459452152252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9573726654052734,0.957382321357727,-9.661870535637718e-06,0.0,0.0004077210614923,0.0,0.0,115.72317504882812,0.0,0.0,0.0,0.5544754862785339,4.0,0.0,1.0
471240,293.1613464355469,297.1499938964844,293.1499938964844,0.0958456993103027,-2213.36669921875,304.1506042480469,0.6611632704734802,0.154323861002922,0.1412833780050277,293.4327087402344,297.1499938964844,293.1499938964844,0.0102661959826946,-660.7764892578125,302.0900573730469,0.4278917610645294,0.050000000745058,0.0502129979431629,293.218505859375,297.1499938964844,293.1499938964844,0.3420403599739074,-4740.64990234375,304.159912109375,0.9290286302566528,0.4304308593273163,0.3023877143859863,293.23974609375,297.1499938964844,293.1499938964844,0.418276309967041,-7515.46044921875,304.1630554199219,0.981811225414276,0.5047140121459961,0.4792658388614654,293.1820983886719,297.1499938964844,293.1499938964844,0.0144578963518142,-3687.02490234375,303.9974060058594,0.4278917610645294,0.050000000745058,0.2381888478994369,291.18524169921875,291.1499938964844,260.8399963378906,259.2929382324219,279.18133544921875,293.3248291015625,291.18505859375,1.0,0.3288469612598419,0.7098594903945923,0.7098594903945923,1.0,1.0,-1.4537863731384275,0.633139431476593,0.8206469416618347,0.1873399168252945,0.0,0.0,0.745380163192749,82.86507415771484,47.0,-2.288560628890991,-17565.279296875,379.40032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932373046875,309.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18112.14453125,18000.0,0.0,0.0,0.4017459452152252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9573726654052734,0.957382321357727,-9.661870535637718e-06,0.0,0.0004077210614923,0.0,0.0,115.72317504882812,0.0,0.0,0.0,0.5544754862785339,4.0,0.0,1.0
471300,293.1593322753906,297.1499938964844,293.1499938964844,0.0958687663078308,-2213.83056640625,304.15045166015625,0.6702457666397095,0.1545747071504593,0.141302227973938,293.4308776855469,297.1499938964844,293.1499938964844,0.0101308291777968,-655.4263305664062,302.0458984375,0.4355942010879516,0.050000000745058,0.0500031560659408,293.2176818847656,297.1499938964844,293.1499938964844,0.341134637594223,-4730.8271484375,304.1597595214844,0.9423828721046448,0.4297231435775757,0.3017382323741913,293.23876953125,297.1499938964844,293.1499938964844,0.4170810580253601,-7498.73486328125,304.162841796875,0.9918558597564696,0.5037703514099121,0.4781646430492401,293.1816101074219,297.1499938964844,293.1499938964844,0.0143406204879283,-3670.75341796875,303.9931945800781,0.4355942010879516,0.050000000745058,0.2371934354305267,291.18414306640625,291.1499938964844,260.8583374023437,259.3088073730469,279.181396484375,293.32440185546875,291.18389892578125,1.0,0.3227901458740234,0.7114323973655701,0.7114323973655701,1.0,1.0,-1.4502606391906738,0.6319481730461121,0.8183124661445618,0.1871310472488403,0.0,0.0,0.7432167530059814,77.5009994506836,47.0,-2.752617597579956,-17520.39453125,364.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7045288085937,309.3080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18108.458984375,18000.0,0.0,0.0,0.4005347490310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9523704051971436,0.9523800015449524,-9.603025318938307e-06,0.0,0.0004064918612129,0.0,0.0,114.28001403808594,0.0,0.0,0.0,0.5522297620773315,4.0,0.0,1.0
471360,293.1573486328125,297.1499938964844,293.1499938964844,0.0959090515971183,-2214.611083984375,304.1502990722656,0.6799443960189819,0.1548454314470291,0.1413449347019195,293.4288330078125,297.1499938964844,293.1499938964844,0.0100019797682762,-650.2679443359375,302.0025939941406,0.4441819489002228,0.050000000745058,0.049803253263235,293.21685791015625,297.1499938964844,293.1499938964844,0.3402405977249145,-4721.119140625,304.1596069335937,0.9558038711547852,0.4290300905704498,0.3011035323143005,293.23736572265625,297.1499938964844,293.1499938964844,0.4136832356452942,-7447.3193359375,304.1669311523437,0.9990000128746032,0.5029221773147583,0.4746066927909851,293.1810302734375,297.1499938964844,293.1499938964844,0.0142298620194196,-3655.237548828125,303.9892578125,0.4441819489002228,0.050000000745058,0.236245185136795,291.1831970214844,291.1499938964844,260.8766784667969,259.32470703125,279.1824645996094,293.32391357421875,291.1832275390625,1.0,0.3165167272090912,0.7131196856498718,0.7131196856498718,1.0,1.0,-1.44408118724823,0.6295344233512878,0.8145467638969421,0.1865087896585464,0.0,0.0,0.7411046624183655,72.35243225097656,50.0,-1.36444091796875,-17456.498046875,348.6800842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7148132324219,309.311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.697265625,18000.0,0.0,0.0,0.399311900138855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9475478529930116,0.9475573897361756,-9.546535693516487e-06,0.0,0.0004052508156746,0.0,0.0,112.90074920654295,0.0,0.0,0.0,0.550065815448761,4.0,0.0,1.0
471420,293.15362548828125,297.1499938964844,293.1499938964844,0.0959454551339149,-2214.884521484375,304.150146484375,0.6907864212989807,0.1554170846939087,0.1416725665330886,293.42449951171875,297.1499938964844,293.1499938964844,0.0097920997068285,-641.3501586914062,301.9227600097656,0.453798234462738,0.050000000745058,0.0496113449335098,293.2154235839844,297.1499938964844,293.1499938964844,0.3378058969974518,-4693.92138671875,304.1604919433594,0.968522012233734,0.4276295900344848,0.3000009655952453,293.2158508300781,297.1499938964844,293.1499938964844,0.3929937183856964,-7140.7412109375,304.1950378417969,0.9990000128746032,0.5050182938575745,0.4551600515842438,293.1797180175781,297.1499938964844,293.1499938964844,0.0140746282413601,-3631.18798828125,303.982421875,0.453798234462738,0.050000000745058,0.2353348582983017,291.21026611328125,291.1499938964844,260.913330078125,259.3567199707031,279.1874389648437,293.3241882324219,291.2129211425781,1.0,0.3082802593708038,0.7171492576599121,0.7171492576599121,1.0,1.0,-1.4183117151260376,0.6188088059425354,0.7995029091835022,0.1825640648603439,0.0,0.0,0.7316625714302063,67.12067413330078,53.0,31.93701171875,-17221.8515625,323.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76434326171875,309.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18187.431640625,18000.0,0.0,0.0,0.3964734375476837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9329001307487488,0.9329095482826232,-9.39798428589711e-06,0.0,0.000402370118536,0.0,0.0,108.96578979492188,0.0,0.0,0.0,0.5434826612472534,4.0,0.0,1.0
471480,293.15362548828125,297.1499938964844,293.1499938964844,0.0959454551339149,-2214.884521484375,304.150146484375,0.6907864212989807,0.1554170846939087,0.1416725665330886,293.42449951171875,297.1499938964844,293.1499938964844,0.0097920997068285,-641.3501586914062,301.9227600097656,0.453798234462738,0.050000000745058,0.0496113449335098,293.2154235839844,297.1499938964844,293.1499938964844,0.3378058969974518,-4693.92138671875,304.1604919433594,0.968522012233734,0.4276295900344848,0.3000009655952453,293.2158508300781,297.1499938964844,293.1499938964844,0.3929937183856964,-7140.7412109375,304.1950378417969,0.9990000128746032,0.5050182938575745,0.4551600515842438,293.1797180175781,297.1499938964844,293.1499938964844,0.0140746282413601,-3631.18798828125,303.982421875,0.453798234462738,0.050000000745058,0.2353348582983017,291.21026611328125,291.1499938964844,260.913330078125,259.3567199707031,279.1874389648437,293.3241882324219,291.2129211425781,1.0,0.3082802593708038,0.7171492576599121,0.7171492576599121,1.0,1.0,-1.4183117151260376,0.6188088059425354,0.7995029091835022,0.1825640648603439,0.0,0.0,0.7316625714302063,67.12067413330078,53.0,31.93701171875,-17221.8515625,323.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76434326171875,309.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18187.431640625,18000.0,0.0,0.0,0.3964734375476837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9329001307487488,0.9329095482826232,-9.39798428589711e-06,0.0,0.000402370118536,0.0,0.0,108.96578979492188,0.0,0.0,0.0,0.5434826612472534,4.0,0.0,1.0
471540,293.1503295898437,297.1499938964844,293.1499938964844,0.0961324572563171,-2218.142578125,304.1497802734375,0.6982631683349609,0.1559929400682449,0.1420759260654449,293.4201354980469,297.1499938964844,293.1499938964844,0.0096167279407382,-634.0159301757812,301.8432006835937,0.4603848755359649,0.050000000745058,0.0494948290288448,293.2145080566406,297.1499938964844,293.1499938964844,0.3356806933879852,-4670.46484375,304.1604919433594,0.9758933782577516,0.4261606931686401,0.2989031970500946,293.1828308105469,297.1499938964844,293.1499938964844,0.3793617188930511,-6942.06689453125,304.2023010253906,0.9990000128746032,0.5100412368774414,0.4428503811359405,293.1786804199219,297.1499938964844,293.1499938964844,0.0139722311869263,-3615.611083984375,303.9751281738281,0.4603848755359649,0.050000000745058,0.2347821742296219,291.22882080078125,291.1499938964844,260.95001220703125,259.3889465332031,279.1863708496094,293.31744384765625,291.2292175292969,1.0,0.3030162155628204,0.7208011746406555,0.7208011746406555,1.0,1.0,-1.4018937349319458,0.6122227907180786,0.7896709442138672,0.1803358346223831,0.0,0.0,0.7196112871170044,63.93756866455078,56.0,20.787322998046875,-17016.87890625,308.8983764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8495178222656,309.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18267.36328125,18000.0,0.0,0.0,0.3930011689662933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076923727989196,0.9077015519142152,-9.134314495895524e-06,0.0,0.0003988462267443,0.0,0.0,102.32209777832033,0.0,0.0,0.0,0.532467246055603,4.0,0.0,1.0
471600,293.1503295898437,297.1499938964844,293.1499938964844,0.0961324572563171,-2218.142578125,304.1497802734375,0.6982631683349609,0.1559929400682449,0.1420759260654449,293.4201354980469,297.1499938964844,293.1499938964844,0.0096167279407382,-634.0159301757812,301.8432006835937,0.4603848755359649,0.050000000745058,0.0494948290288448,293.2145080566406,297.1499938964844,293.1499938964844,0.3356806933879852,-4670.46484375,304.1604919433594,0.9758933782577516,0.4261606931686401,0.2989031970500946,293.1828308105469,297.1499938964844,293.1499938964844,0.3793617188930511,-6942.06689453125,304.2023010253906,0.9990000128746032,0.5100412368774414,0.4428503811359405,293.1786804199219,297.1499938964844,293.1499938964844,0.0139722311869263,-3615.611083984375,303.9751281738281,0.4603848755359649,0.050000000745058,0.2347821742296219,291.22882080078125,291.1499938964844,260.95001220703125,259.3889465332031,279.1863708496094,293.31744384765625,291.2292175292969,1.0,0.3030162155628204,0.7208011746406555,0.7208011746406555,1.0,1.0,-1.4018937349319458,0.6122227907180786,0.7896709442138672,0.1803358346223831,0.0,0.0,0.7196112871170044,63.93756866455078,56.0,20.787322998046875,-17016.87890625,308.8983764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8495178222656,309.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18267.36328125,18000.0,0.0,0.0,0.3930011689662933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076923727989196,0.9077015519142152,-9.134314495895524e-06,0.0,0.0003988462267443,0.0,0.0,102.32209777832033,0.0,0.0,0.0,0.532467246055603,4.0,0.0,1.0
471660,293.14752197265625,297.1499938964844,293.1499938964844,0.0965385735034942,-2225.812255859375,304.149169921875,0.7029666900634766,0.1565545797348022,0.1425259858369827,293.41571044921875,297.1499938964844,293.1499938964844,0.0094768991693854,-628.56103515625,301.7615661621094,0.4642601311206817,0.050000000745058,0.0494305528700351,293.2137145996094,297.1499938964844,293.1499938964844,0.3342267572879791,-4654.8857421875,304.1593933105469,0.9795223474502563,0.4246847927570343,0.2978315651416778,293.1526794433594,297.1499938964844,293.1499938964844,0.3716267049312591,-6832.970703125,304.1975402832031,0.9990000128746032,0.5153349041938782,0.4359102249145508,293.17803955078125,297.1499938964844,293.1499938964844,0.0139242969453334,-3609.759765625,303.9668273925781,0.4642601311206817,0.050000000745058,0.2344772666692733,291.2253723144531,291.1499938964844,260.9866638183594,259.4213562011719,279.1845397949219,293.3101806640625,291.2243347167969,1.0,0.3000592291355133,0.7241542935371399,0.7241542935371399,1.0,1.0,-1.3923707008361816,0.6086711883544922,0.7836995720863342,0.1793556809425354,0.0,0.0,0.709615170955658,62.17715835571289,74.0,-1.6987072229385376,-16864.833984375,300.5245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9436340332031,309.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18249.615234375,18000.0,0.0,0.0,0.3890703022480011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8831985592842102,0.883207380771637,-8.863925359037239e-06,0.0,0.0003948568773921,0.0,0.0,95.98887634277344,0.0,0.0,0.0,0.5217331647872925,4.0,0.0,1.0
471720,293.14752197265625,297.1499938964844,293.1499938964844,0.0965385735034942,-2225.812255859375,304.149169921875,0.7029666900634766,0.1565545797348022,0.1425259858369827,293.41571044921875,297.1499938964844,293.1499938964844,0.0094768991693854,-628.56103515625,301.7615661621094,0.4642601311206817,0.050000000745058,0.0494305528700351,293.2137145996094,297.1499938964844,293.1499938964844,0.3342267572879791,-4654.8857421875,304.1593933105469,0.9795223474502563,0.4246847927570343,0.2978315651416778,293.1526794433594,297.1499938964844,293.1499938964844,0.3716267049312591,-6832.970703125,304.1975402832031,0.9990000128746032,0.5153349041938782,0.4359102249145508,293.17803955078125,297.1499938964844,293.1499938964844,0.0139242969453334,-3609.759765625,303.9668273925781,0.4642601311206817,0.050000000745058,0.2344772666692733,291.2253723144531,291.1499938964844,260.9866638183594,259.4213562011719,279.1845397949219,293.3101806640625,291.2243347167969,1.0,0.3000592291355133,0.7241542935371399,0.7241542935371399,1.0,1.0,-1.3923707008361816,0.6086711883544922,0.7836995720863342,0.1793556809425354,0.0,0.0,0.709615170955658,62.17715835571289,74.0,-1.6987072229385376,-16864.833984375,300.5245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9436340332031,309.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18249.615234375,18000.0,0.0,0.0,0.3890703022480011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8831985592842102,0.883207380771637,-8.863925359037239e-06,0.0,0.0003948568773921,0.0,0.0,95.98887634277344,0.0,0.0,0.0,0.5217331647872925,4.0,0.0,1.0
471780,293.1455383300781,297.1499938964844,293.1499938964844,0.0972625613212585,-2239.876953125,304.1482238769531,0.698408305644989,0.1570188105106353,0.1430554836988449,293.41131591796875,297.1499938964844,293.1499938964844,0.0094003798440098,-626.55419921875,301.6756591796875,0.4588539898395538,0.050000000745058,0.0495210252702236,293.21319580078125,297.1499938964844,293.1499938964844,0.3337845206260681,-4651.1572265625,304.1569519042969,0.9718616008758544,0.4231757819652557,0.2968585193157196,293.1404724121094,297.1499938964844,293.1499938964844,0.3811579942703247,-6986.31787109375,304.16510009765625,0.9990000128746032,0.5178073048591614,0.4456424713134765,293.1778564453125,297.1499938964844,293.1499938964844,0.0139898331835865,-3623.202880859375,303.95684814453125,0.4588539898395538,0.050000000745058,0.2349064201116562,291.19293212890625,291.1499938964844,261.0233459472656,259.4537658691406,279.1783142089844,293.3044128417969,291.18780517578125,1.0,0.3048117160797119,0.7267091274261475,0.7267091274261475,1.0,1.0,-1.4041306972503662,0.6146518588066101,0.7894788384437561,0.182290643453598,0.0,0.0,0.7054630517959595,64.6340103149414,77.0,-46.95064926147461,-16882.90234375,311.55780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0028991699219,309.3461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18146.890625,18000.0,0.0,0.0,0.3851603269577026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8662580251693726,0.866266667842865,-8.660726052767131e-06,0.0,0.0003908887738361,0.0,0.0,91.61951446533205,0.0,0.0,0.0,0.5143373012542725,4.0,0.0,1.0
471840,293.1455383300781,297.1499938964844,293.1499938964844,0.0972625613212585,-2239.876953125,304.1482238769531,0.698408305644989,0.1570188105106353,0.1430554836988449,293.41131591796875,297.1499938964844,293.1499938964844,0.0094003798440098,-626.55419921875,301.6756591796875,0.4588539898395538,0.050000000745058,0.0495210252702236,293.21319580078125,297.1499938964844,293.1499938964844,0.3337845206260681,-4651.1572265625,304.1569519042969,0.9718616008758544,0.4231757819652557,0.2968585193157196,293.1404724121094,297.1499938964844,293.1499938964844,0.3811579942703247,-6986.31787109375,304.16510009765625,0.9990000128746032,0.5178073048591614,0.4456424713134765,293.1778564453125,297.1499938964844,293.1499938964844,0.0139898331835865,-3623.202880859375,303.95684814453125,0.4588539898395538,0.050000000745058,0.2349064201116562,291.19293212890625,291.1499938964844,261.0233459472656,259.4537658691406,279.1783142089844,293.3044128417969,291.18780517578125,1.0,0.3048117160797119,0.7267091274261475,0.7267091274261475,1.0,1.0,-1.4041306972503662,0.6146518588066101,0.7894788384437561,0.182290643453598,0.0,0.0,0.7054630517959595,64.6340103149414,77.0,-46.95064926147461,-16882.90234375,311.55780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0028991699219,309.3461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18146.890625,18000.0,0.0,0.0,0.3851603269577026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8662580251693726,0.866266667842865,-8.660726052767131e-06,0.0,0.0003908887738361,0.0,0.0,91.61951446533205,0.0,0.0,0.0,0.5143373012542725,4.0,0.0,1.0
471900,293.1447448730469,297.1499938964844,293.1499938964844,0.0977226421236991,-2248.927978515625,304.147705078125,0.6956364512443542,0.1572311818599701,0.1432992368936538,293.4090881347656,297.1499938964844,293.1499938964844,0.0093753142282366,-626.3921508789062,301.6304626464844,0.4557513892650604,0.050000000745058,0.0495757199823856,293.21295166015625,297.1499938964844,293.1499938964844,0.3339706659317016,-4654.01025390625,304.15533447265625,0.967265784740448,0.4224264621734619,0.2963744699954986,293.1454772949219,297.1499938964844,293.1499938964844,0.3876070380210876,-7086.0927734375,304.1507263183594,0.9990000128746032,0.5169514417648315,0.4514269232749939,293.1780090332031,297.1499938964844,293.1499938964844,0.0140443062409758,-3634.23876953125,303.95098876953125,0.4557513892650604,0.050000000745058,0.2351658642292022,291.1622009277344,291.1499938964844,261.0416564941406,259.469970703125,279.1760559082031,293.3016662597656,291.15728759765625,1.0,0.3070909380912781,0.7278379797935486,0.7278379797935486,1.0,1.0,-1.4111669063568115,0.6181084513664246,0.7930585145950317,0.1840225011110305,0.0,0.0,0.7077265977859497,66.12150573730469,77.0,-63.20913314819336,-16926.197265625,318.2774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9992370605469,309.3257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.572265625,18000.0,0.0,0.0,0.3834908604621887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8656004071235657,0.8656090497970581,-8.628635441709775e-06,0.0,0.0003891944652423,0.0,0.0,91.26235961914062,0.0,0.0,0.0,0.5139588117599487,4.0,0.0,1.0
471960,293.14404296875,297.1499938964844,293.1499938964844,0.0981273427605629,-2256.82958984375,304.1473999023437,0.6930938363075256,0.1574379354715347,0.1435372680425644,293.40679931640625,297.1499938964844,293.1499938964844,0.0093463044613599,-625.911865234375,301.58673095703125,0.4529249668121338,0.050000000745058,0.0496276803314685,293.2126770019531,297.1499938964844,293.1499938964844,0.3339934349060058,-4654.822265625,304.1543273925781,0.9628464579582214,0.4216826260089874,0.2958948910236358,293.1543884277344,297.1499938964844,293.1499938964844,0.3936700820922851,-7178.6142578125,304.1396179199219,0.9990000128746032,0.5152596235275269,0.4568537473678589,293.1783447265625,297.1499938964844,293.1499938964844,0.0140874534845352,-3643.14892578125,303.9447326660156,0.4529249668121338,0.050000000745058,0.2354123443365097,291.1372985839844,291.1499938964844,261.0599975585937,259.4862060546875,279.17437744140625,293.2994079589844,291.1335754394531,1.0,0.309411346912384,0.7289292812347412,0.7289292812347412,1.0,1.0,-1.4177494049072266,0.6213597059249878,0.7963896989822388,0.185630977153778,0.0,0.0,0.7111074328422546,67.5329818725586,80.0,-63.33659362792969,-16982.0234375,324.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97198486328125,309.3048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17939.970703125,18000.0,0.0,0.0,0.3820891380310058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8697501420974731,0.8697587847709656,-8.650745257909875e-06,0.0,0.0003877718991134,0.0,0.0,92.10172271728516,0.0,0.0,0.0,0.5156123042106628,4.0,0.0,1.0
472020,293.1429748535156,297.1499938964844,293.1499938964844,0.0988291725516319,-2270.430908203125,304.1470947265625,0.6880505681037903,0.1578080952167511,0.1439850628376007,293.4021911621094,297.1499938964844,293.1499938964844,0.0092839645221829,-624.512451171875,301.50250244140625,0.4474852681159973,0.050000000745058,0.0497340783476829,293.2121887207031,297.1499938964844,293.1499938964844,0.3337593078613281,-4652.9765625,304.1533203125,0.9537781476974488,0.4201940894126892,0.2949400842189789,293.1801452636719,297.1499938964844,293.1499938964844,0.405926764011383,-7362.1708984375,304.122802734375,0.9990000128746032,0.5099475383758545,0.4677693843841553,293.1794738769531,297.1499938964844,293.1499938964844,0.0141569962725043,-3657.804443359375,303.9309997558594,0.4474852681159973,0.050000000745058,0.2359170466661453,291.098876953125,291.1499938964844,261.0966796875,259.5186767578125,279.1726989746094,293.2973022460937,291.09600830078125,1.0,0.3140871226787567,0.7310979962348938,0.7310979962348938,1.0,1.0,-1.43097722530365,0.6278896927833557,0.8030875325202942,0.1888594031333923,0.0,0.0,0.7205839157104492,70.42108917236328,83.0,-54.44855117797852,-17104.474609375,337.7906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8512268066406,309.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.44140625,18000.0,0.0,0.0,0.3802253603935241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8858453631401062,0.885854184627533,-8.794849236437585e-06,0.0,0.0003858803829643,0.0,0.0,95.87255859375,0.0,0.0,0.0,0.5224939584732056,4.0,0.0,1.0
472080,293.1429748535156,297.1499938964844,293.1499938964844,0.0988291725516319,-2270.430908203125,304.1470947265625,0.6880505681037903,0.1578080952167511,0.1439850628376007,293.4021911621094,297.1499938964844,293.1499938964844,0.0092839645221829,-624.512451171875,301.50250244140625,0.4474852681159973,0.050000000745058,0.0497340783476829,293.2121887207031,297.1499938964844,293.1499938964844,0.3337593078613281,-4652.9765625,304.1533203125,0.9537781476974488,0.4201940894126892,0.2949400842189789,293.1801452636719,297.1499938964844,293.1499938964844,0.405926764011383,-7362.1708984375,304.122802734375,0.9990000128746032,0.5099475383758545,0.4677693843841553,293.1794738769531,297.1499938964844,293.1499938964844,0.0141569962725043,-3657.804443359375,303.9309997558594,0.4474852681159973,0.050000000745058,0.2359170466661453,291.098876953125,291.1499938964844,261.0966796875,259.5186767578125,279.1726989746094,293.2973022460937,291.09600830078125,1.0,0.3140871226787567,0.7310979962348938,0.7310979962348938,1.0,1.0,-1.43097722530365,0.6278896927833557,0.8030875325202942,0.1888594031333923,0.0,0.0,0.7205839157104492,70.42108917236328,83.0,-54.44855117797852,-17104.474609375,337.7906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8512268066406,309.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.44140625,18000.0,0.0,0.0,0.3802253603935241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8858453631401062,0.885854184627533,-8.794849236437585e-06,0.0,0.0003858803829643,0.0,0.0,95.87255859375,0.0,0.0,0.0,0.5224939584732056,4.0,0.0,1.0
472140,293.1424560546875,297.1499938964844,293.1499938964844,0.0994104221463203,-2281.627197265625,304.1470947265625,0.6828442811965942,0.1580937653779983,0.1443683803081512,293.3974609375,297.1499938964844,293.1499938964844,0.0092213302850723,-622.8865966796875,301.4216003417969,0.4421696364879608,0.050000000745058,0.049847412854433,293.2117614746094,297.1499938964844,293.1499938964844,0.3333001434803009,-4648.3583984375,304.1529846191406,0.9442243576049804,0.4187065660953522,0.2939896285533905,293.2124938964844,297.1499938964844,293.1499938964844,0.4175320267677307,-7531.83544921875,304.11285400390625,0.9990000128746032,0.5026320815086365,0.4778109192848205,293.1809387207031,297.1499938964844,293.1499938964844,0.0142155699431896,-3670.298828125,303.9161071777344,0.4421696364879608,0.050000000745058,0.2364546656608581,291.0688781738281,291.1499938964844,261.1333312988281,259.5511474609375,279.17401123046875,293.3012390136719,291.0668334960937,1.0,0.3187544047832489,0.7335295081138611,0.7335295081138611,1.0,1.0,-1.4431536197662354,0.6339868903160095,0.8091667294502258,0.1919697374105453,0.0,0.0,0.7334980964660645,73.47250366210938,86.0,-42.73039245605469,-17227.44140625,351.0215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6579895019531,309.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17727.50390625,18000.0,0.0,0.0,0.3797221481800079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91056227684021,0.9105713367462158,-9.043912541528698e-06,0.0,0.0003853696980513,0.0,0.0,102.07207489013672,0.0,0.0,0.0,0.5333060622215271,4.0,0.0,1.0
472200,293.1424560546875,297.1499938964844,293.1499938964844,0.0994104221463203,-2281.627197265625,304.1470947265625,0.6828442811965942,0.1580937653779983,0.1443683803081512,293.3974609375,297.1499938964844,293.1499938964844,0.0092213302850723,-622.8865966796875,301.4216003417969,0.4421696364879608,0.050000000745058,0.049847412854433,293.2117614746094,297.1499938964844,293.1499938964844,0.3333001434803009,-4648.3583984375,304.1529846191406,0.9442243576049804,0.4187065660953522,0.2939896285533905,293.2124938964844,297.1499938964844,293.1499938964844,0.4175320267677307,-7531.83544921875,304.11285400390625,0.9990000128746032,0.5026320815086365,0.4778109192848205,293.1809387207031,297.1499938964844,293.1499938964844,0.0142155699431896,-3670.298828125,303.9161071777344,0.4421696364879608,0.050000000745058,0.2364546656608581,291.0688781738281,291.1499938964844,261.1333312988281,259.5511474609375,279.17401123046875,293.3012390136719,291.0668334960937,1.0,0.3187544047832489,0.7335295081138611,0.7335295081138611,1.0,1.0,-1.4431536197662354,0.6339868903160095,0.8091667294502258,0.1919697374105453,0.0,0.0,0.7334980964660645,73.47250366210938,86.0,-42.73039245605469,-17227.44140625,351.0215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6579895019531,309.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17727.50390625,18000.0,0.0,0.0,0.3797221481800079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91056227684021,0.9105713367462158,-9.043912541528698e-06,0.0,0.0003853696980513,0.0,0.0,102.07207489013672,0.0,0.0,0.0,0.5333060622215271,4.0,0.0,1.0
472260,293.1419982910156,297.1499938964844,293.1499938964844,0.0997449085116386,-2287.7138671875,304.14752197265625,0.6751304864883423,0.1583732068538665,0.1447800695896148,293.3916015625,297.1499938964844,293.1499938964844,0.0091640269383788,-620.8295288085938,301.351806640625,0.4348407685756683,0.050000000745058,0.0500223524868488,293.2112731933594,297.1499938964844,293.1499938964844,0.3320050239562988,-4633.73193359375,304.1542053222656,0.9305654764175416,0.4172388911247253,0.2931001186370849,293.2335205078125,297.1499938964844,293.1499938964844,0.4128054678440094,-7454.65771484375,304.1330261230469,0.9876068234443665,0.4967410266399383,0.4722910821437835,293.1822814941406,297.1499938964844,293.1499938964844,0.0142603069543838,-3678.20751953125,303.90155029296875,0.4348407685756683,0.050000000745058,0.2372844964265823,291.07000732421875,291.1499938964844,261.1700134277344,259.58367919921875,279.1797790527344,293.3061218261719,291.0714416503906,1.0,0.3227238357067108,0.7368451356887817,0.7368451356887817,1.0,1.0,-1.4371471405029297,0.6319242715835571,0.8052229285240173,0.1916394680738449,0.0,0.0,0.7446503043174744,77.81804656982422,89.0,-0.9699405431747437,-17219.451171875,358.7790832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410705566406,309.0509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17726.767578125,18000.0,0.0,0.0,0.3802984654903412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378588795661926,0.9378682374954224,-9.35013758862624e-06,0.0,0.000385954597732,0.0,0.0,109.45428466796876,0.0,0.0,0.0,0.5453519225120544,4.0,0.0,1.0
