time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472320,293.1419982910156,297.1499938964844,293.1499938964844,0.0997449085116386,-2287.7138671875,304.14752197265625,0.6751304864883423,0.1583732068538665,0.1447800695896148,293.3916015625,297.1499938964844,293.1499938964844,0.0091640269383788,-620.8295288085938,301.351806640625,0.4348407685756683,0.050000000745058,0.0500223524868488,293.2112731933594,297.1499938964844,293.1499938964844,0.3320050239562988,-4633.73193359375,304.1542053222656,0.9305654764175416,0.4172388911247253,0.2931001186370849,293.2335205078125,297.1499938964844,293.1499938964844,0.4128054678440094,-7454.65771484375,304.1330261230469,0.9876068234443665,0.4967410266399383,0.4722910821437835,293.1822814941406,297.1499938964844,293.1499938964844,0.0142603069543838,-3678.20751953125,303.90155029296875,0.4348407685756683,0.050000000745058,0.2372844964265823,291.07000732421875,291.1499938964844,261.1700134277344,259.58367919921875,279.1797790527344,293.3061218261719,291.0714416503906,1.0,0.3227238357067108,0.7368451356887817,0.7368451356887817,1.0,1.0,-1.4371471405029297,0.6319242715835571,0.8052229285240173,0.1916394680738449,0.0,0.0,0.7446503043174744,77.81804656982422,89.0,-0.9699405431747437,-17219.451171875,358.7790832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410705566406,309.0509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17726.767578125,18000.0,0.0,0.0,0.3802984654903412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378588795661926,0.9378682374954224,-9.35013758862624e-06,0.0,0.000385954597732,0.0,0.0,109.45428466796876,0.0,0.0,0.0,0.5453519225120544,4.0,0.0,1.0
472380,293.1414489746094,297.1499938964844,293.1499938964844,0.099995419383049,-2292.09765625,304.1479187011719,0.6691026091575623,0.1586875766515731,0.1451968252658844,293.3847351074219,297.1499938964844,293.1499938964844,0.0090998457744717,-618.177734375,301.28955078125,0.4292388558387756,0.050000000745058,0.050173956900835,293.21099853515625,297.1499938964844,293.1499938964844,0.3303533792495727,-4615.04052734375,304.1555480957031,0.9192312955856324,0.4157448709011078,0.2921773195266723,293.24005126953125,297.1499938964844,293.1499938964844,0.4092432260513305,-7398.3359375,304.1444091796875,0.9774109125137328,0.4932841062545776,0.4687824249267578,293.1838073730469,297.1499938964844,293.1499938964844,0.0142761617898941,-3681.216552734375,303.8863220214844,0.4292388558387756,0.050000000745058,0.2380036562681198,291.08319091796875,291.1499938964844,261.2066650390625,259.6162109375,279.1810607910156,293.30322265625,291.08404541015625,1.0,0.3263145685195923,0.7400346398353577,0.7400346398353577,1.0,1.0,-1.4333723783493042,0.630852997303009,0.8025194406509399,0.1916640102863311,0.0,0.0,0.7525913715362549,81.60404205322266,92.0,11.609264373779297,-17196.619140625,366.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479553222656,308.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17790.166015625,18000.0,0.0,0.0,0.3814635872840881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9577690362930298,0.9577786326408386,-9.59366388997296e-06,0.0,0.0003871370572596,0.0,0.0,115.20535278320312,0.0,0.0,0.0,0.5543671250343323,4.0,0.0,1.0
472440,293.1414489746094,297.1499938964844,293.1499938964844,0.099995419383049,-2292.09765625,304.1479187011719,0.6691026091575623,0.1586875766515731,0.1451968252658844,293.3847351074219,297.1499938964844,293.1499938964844,0.0090998457744717,-618.177734375,301.28955078125,0.4292388558387756,0.050000000745058,0.050173956900835,293.21099853515625,297.1499938964844,293.1499938964844,0.3303533792495727,-4615.04052734375,304.1555480957031,0.9192312955856324,0.4157448709011078,0.2921773195266723,293.24005126953125,297.1499938964844,293.1499938964844,0.4092432260513305,-7398.3359375,304.1444091796875,0.9774109125137328,0.4932841062545776,0.4687824249267578,293.1838073730469,297.1499938964844,293.1499938964844,0.0142761617898941,-3681.216552734375,303.8863220214844,0.4292388558387756,0.050000000745058,0.2380036562681198,291.08319091796875,291.1499938964844,261.2066650390625,259.6162109375,279.1810607910156,293.30322265625,291.08404541015625,1.0,0.3263145685195923,0.7400346398353577,0.7400346398353577,1.0,1.0,-1.4333723783493042,0.630852997303009,0.8025194406509399,0.1916640102863311,0.0,0.0,0.7525913715362549,81.60404205322266,92.0,11.609264373779297,-17196.619140625,366.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479553222656,308.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17790.166015625,18000.0,0.0,0.0,0.3814635872840881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9577690362930298,0.9577786326408386,-9.59366388997296e-06,0.0,0.0003871370572596,0.0,0.0,115.20535278320312,0.0,0.0,0.0,0.5543671250343323,4.0,0.0,1.0
472500,293.1411437988281,297.1499938964844,293.1499938964844,0.1001403629779815,-2294.686279296875,304.1480407714844,0.6664929986000061,0.1588569581508636,0.1454127877950668,293.3811340332031,297.1499938964844,293.1499938964844,0.0090695191174745,-616.9415893554688,301.2594299316406,0.4268397390842438,0.050000000745058,0.0502445511519908,293.2108459472656,297.1499938964844,293.1499938964844,0.3295618891716003,-4606.15087890625,304.1559753417969,0.9142225980758668,0.4150002002716064,0.2917116284370422,293.2412109375,297.1499938964844,293.1499938964844,0.4078710377216339,-7377.07666015625,304.1478881835937,0.9727154970169068,0.4919166564941406,0.467482328414917,293.1846008300781,297.1499938964844,293.1499938964844,0.0142830274999141,-3682.727294921875,303.87841796875,0.4268397390842438,0.050000000745058,0.2383385151624679,291.0880126953125,291.1499938964844,261.2250061035156,259.63250732421875,279.1810607910156,293.3004150390625,291.0888061523437,1.0,0.3280188739299774,0.7415890693664551,0.7415890693664551,1.0,1.0,-1.4319984912872314,0.6305376887321472,0.8014608025550842,0.1917601525783538,0.0,0.0,0.7562371492385864,83.37265014648438,92.0,12.679636001586914,-17187.5625,369.8279113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635437011719,308.9118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17807.384765625,18000.0,0.0,0.0,0.3821983635425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9664815664291382,0.9664912819862366,-9.699363545223603e-06,0.0,0.0003878827556036,0.0,0.0,117.76795959472656,0.0,0.0,0.0,0.5583125352859497,4.0,0.0,1.0
472560,293.1408386230469,297.1499938964844,293.1499938964844,0.1002886593341827,-2297.341552734375,304.14813232421875,0.6640688180923462,0.1590299308300018,0.1456315815448761,293.3774719238281,297.1499938964844,293.1499938964844,0.0090399663895368,-615.730224609375,301.2300720214844,0.424628347158432,0.050000000745058,0.0503130182623863,293.210693359375,297.1499938964844,293.1499938964844,0.3287722468376159,-4597.302734375,304.15631103515625,0.9095853567123412,0.4142589271068573,0.2912464141845703,293.24169921875,297.1499938964844,293.1499938964844,0.4066009819507599,-7357.67041015625,304.15057373046875,0.96816223859787,0.4906621873378753,0.4663226306438446,293.1853942871094,297.1499938964844,293.1499938964844,0.0142886163666844,-3684.079833984375,303.870361328125,0.424628347158432,0.050000000745058,0.238663300871849,291.0926818847656,291.1499938964844,261.24334716796875,259.6488037109375,279.1809387207031,293.2972106933594,291.0934753417969,1.0,0.3296764492988586,0.7431284189224243,0.7431284189224243,1.0,1.0,-1.4307825565338137,0.6302878260612488,0.8004947304725647,0.1918773502111435,0.0,0.0,0.7595899105072021,85.08964538574219,95.0,13.04971694946289,-17180.076171875,373.4114074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,308.8731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17822.353515625,18000.0,0.0,0.0,0.3830072283744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9745259284973145,0.9745357632637024,-9.797566235647537e-06,0.0,0.0003887036291416,0.0,0.0,120.16844940185548,0.0,0.0,0.0,0.5619564056396484,4.0,0.0,1.0
472620,293.1402893066406,297.1499938964844,293.1499938964844,0.1005822271108627,-2302.5947265625,304.14825439453125,0.6596311926841736,0.1593757271766662,0.1460684835910797,293.3701477050781,297.1499938964844,293.1499938964844,0.0089827636256814,-613.3552856445312,301.1734313964844,0.4206352233886719,0.050000000745058,0.0504457578063011,293.2103881835937,297.1499938964844,293.1499938964844,0.3271856009960174,-4579.55859375,304.1568603515625,0.9013479351997375,0.4127860963344574,0.2903198301792145,293.24176025390625,297.1499938964844,293.1499938964844,0.4041765630245209,-7321.2470703125,304.1543884277344,0.959303379058838,0.4883285462856293,0.4642148017883301,293.1869812011719,297.1499938964844,293.1499938964844,0.0142962047830224,-3686.2890625,303.8538818359375,0.4206352233886719,0.050000000745058,0.2392929494380951,291.1021423339844,291.1499938964844,261.2799987792969,259.681396484375,279.18072509765625,293.2903747558594,291.1029663085937,1.0,0.3328811228275299,0.7461889982223511,0.7461889982223511,1.0,1.0,-1.4285796880722046,0.6298789978027344,0.7987006306648254,0.1921302378177642,0.0,0.0,0.765339732170105,88.42056274414062,98.0,13.54413604736328,-17168.626953125,380.4226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,308.8113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17852.169921875,18000.0,0.0,0.0,0.3847641050815582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988541305065155,0.9885512590408324,-9.971382496587466e-06,0.0,0.0003904866462107,0.0,0.0,124.44221496582033,0.0,0.0,0.0,0.5683207511901855,4.0,0.0,1.0
472680,293.1402893066406,297.1499938964844,293.1499938964844,0.1005822271108627,-2302.5947265625,304.14825439453125,0.6596311926841736,0.1593757271766662,0.1460684835910797,293.3701477050781,297.1499938964844,293.1499938964844,0.0089827636256814,-613.3552856445312,301.1734313964844,0.4206352233886719,0.050000000745058,0.0504457578063011,293.2103881835937,297.1499938964844,293.1499938964844,0.3271856009960174,-4579.55859375,304.1568603515625,0.9013479351997375,0.4127860963344574,0.2903198301792145,293.24176025390625,297.1499938964844,293.1499938964844,0.4041765630245209,-7321.2470703125,304.1543884277344,0.959303379058838,0.4883285462856293,0.4642148017883301,293.1869812011719,297.1499938964844,293.1499938964844,0.0142962047830224,-3686.2890625,303.8538818359375,0.4206352233886719,0.050000000745058,0.2392929494380951,291.1021423339844,291.1499938964844,261.2799987792969,259.681396484375,279.18072509765625,293.2903747558594,291.1029663085937,1.0,0.3328811228275299,0.7461889982223511,0.7461889982223511,1.0,1.0,-1.4285796880722046,0.6298789978027344,0.7987006306648254,0.1921302378177642,0.0,0.0,0.765339732170105,88.42056274414062,98.0,13.54413604736328,-17168.626953125,380.4226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,308.8113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17852.169921875,18000.0,0.0,0.0,0.3847641050815582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.988541305065155,0.9885512590408324,-9.971382496587466e-06,0.0,0.0003904866462107,0.0,0.0,124.44221496582033,0.0,0.0,0.0,0.5683207511901855,4.0,0.0,1.0
472740,293.13983154296875,297.1499938964844,293.1499938964844,0.1008583530783653,-2307.5107421875,304.1483764648437,0.6556028127670288,0.1597107499837875,0.146494910120964,293.3628845214844,297.1499938964844,293.1499938964844,0.0089276637881994,-611.0173950195312,301.1194152832031,0.4170811772346496,0.050000000745058,0.0505748353898525,293.2100524902344,297.1499938964844,293.1499938964844,0.3255742788314819,-4561.5537109375,304.1572570800781,0.8939139246940613,0.4113239645957947,0.2893984317779541,293.2412109375,297.1499938964844,293.1499938964844,0.4017779529094696,-7285.7880859375,304.1568908691406,0.9506643414497375,0.4861142933368683,0.4622437059879303,293.18853759765625,297.1499938964844,293.1499938964844,0.0142991105094552,-3687.798583984375,303.8369445800781,0.4170811772346496,0.050000000745058,0.2399052381515503,291.11248779296875,291.1499938964844,261.3166809082031,259.7140197753906,279.1806945800781,293.28350830078125,291.1134033203125,1.0,0.3359705507755279,0.7492567300796509,0.7492567300796509,1.0,1.0,-1.4265092611312866,0.6295196413993835,0.7969896793365479,0.1923776566982269,0.0,0.0,0.7696570158004761,91.66033172607422,101.0,14.583540916442873,-17160.70703125,387.2567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8746032714844,308.770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.755859375,18000.0,0.0,0.0,0.3865870237350464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999584436416626,0.9995945692062378,-1.0112074050994124e-05,0.0,0.0003923366602975,0.0,0.0,127.90440368652344,0.0,0.0,0.0,0.5733534097671509,4.0,0.0,1.0
472800,293.13983154296875,297.1499938964844,293.1499938964844,0.1008583530783653,-2307.5107421875,304.1483764648437,0.6556028127670288,0.1597107499837875,0.146494910120964,293.3628845214844,297.1499938964844,293.1499938964844,0.0089276637881994,-611.0173950195312,301.1194152832031,0.4170811772346496,0.050000000745058,0.0505748353898525,293.2100524902344,297.1499938964844,293.1499938964844,0.3255742788314819,-4561.5537109375,304.1572570800781,0.8939139246940613,0.4113239645957947,0.2893984317779541,293.2412109375,297.1499938964844,293.1499938964844,0.4017779529094696,-7285.7880859375,304.1568908691406,0.9506643414497375,0.4861142933368683,0.4622437059879303,293.18853759765625,297.1499938964844,293.1499938964844,0.0142991105094552,-3687.798583984375,303.8369445800781,0.4170811772346496,0.050000000745058,0.2399052381515503,291.11248779296875,291.1499938964844,261.3166809082031,259.7140197753906,279.1806945800781,293.28350830078125,291.1134033203125,1.0,0.3359705507755279,0.7492567300796509,0.7492567300796509,1.0,1.0,-1.4265092611312866,0.6295196413993835,0.7969896793365479,0.1923776566982269,0.0,0.0,0.7696570158004761,91.66033172607422,101.0,14.583540916442873,-17160.70703125,387.2567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8746032714844,308.770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.755859375,18000.0,0.0,0.0,0.3865870237350464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999584436416626,0.9995945692062378,-1.0112074050994124e-05,0.0,0.0003923366602975,0.0,0.0,127.90440368652344,0.0,0.0,0.0,0.5733534097671509,4.0,0.0,1.0
472860,293.1395568847656,297.1499938964844,293.1499938964844,0.1011098027229309,-2311.9521484375,304.14849853515625,0.6518815755844116,0.1600275933742523,0.1469042003154754,293.3558349609375,297.1499938964844,293.1499938964844,0.0088744265958666,-608.7072143554688,301.0677795410156,0.4138593971729278,0.050000000745058,0.05070161819458,293.209716796875,297.1499938964844,293.1499938964844,0.3239345252513885,-4543.22802734375,304.1575622558594,0.8869191408157349,0.4098700582981109,0.2884814143180847,293.24041748046875,297.1499938964844,293.1499938964844,0.399356871843338,-7250.3505859375,304.1585998535156,0.9422162771224976,0.4839622974395752,0.4603380858898163,293.1900634765625,297.1499938964844,293.1499938964844,0.0142977377399802,-3688.650390625,303.8195495605469,0.4138593971729278,0.050000000745058,0.2405066341161728,291.1239318847656,291.1499938964844,261.35333251953125,259.7466735839844,279.1809387207031,293.27691650390625,291.1249389648437,1.0,0.3389720022678375,0.7523598670959473,0.7523598670959473,1.0,1.0,-1.424486517906189,0.6291772127151489,0.7953092455863953,0.1926062107086181,0.0,0.0,0.7723678946495056,94.84223175048828,104.0,15.87324333190918,-17154.552734375,393.9538269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82080078125,308.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17920.98046875,18000.0,0.0,0.0,0.3883459568023681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007323980331421,1.0073342323303225,-1.021458774630446e-05,0.0,0.0003941217728424,0.0,0.0,130.399169921875,0.0,0.0,0.0,0.5768950581550598,4.0,0.0,1.0
472920,293.1395568847656,297.1499938964844,293.1499938964844,0.1011098027229309,-2311.9521484375,304.14849853515625,0.6518815755844116,0.1600275933742523,0.1469042003154754,293.3558349609375,297.1499938964844,293.1499938964844,0.0088744265958666,-608.7072143554688,301.0677795410156,0.4138593971729278,0.050000000745058,0.05070161819458,293.209716796875,297.1499938964844,293.1499938964844,0.3239345252513885,-4543.22802734375,304.1575622558594,0.8869191408157349,0.4098700582981109,0.2884814143180847,293.24041748046875,297.1499938964844,293.1499938964844,0.399356871843338,-7250.3505859375,304.1585998535156,0.9422162771224976,0.4839622974395752,0.4603380858898163,293.1900634765625,297.1499938964844,293.1499938964844,0.0142977377399802,-3688.650390625,303.8195495605469,0.4138593971729278,0.050000000745058,0.2405066341161728,291.1239318847656,291.1499938964844,261.35333251953125,259.7466735839844,279.1809387207031,293.27691650390625,291.1249389648437,1.0,0.3389720022678375,0.7523598670959473,0.7523598670959473,1.0,1.0,-1.424486517906189,0.6291772127151489,0.7953092455863953,0.1926062107086181,0.0,0.0,0.7723678946495056,94.84223175048828,104.0,15.87324333190918,-17154.552734375,393.9538269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82080078125,308.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17920.98046875,18000.0,0.0,0.0,0.3883459568023681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007323980331421,1.0073342323303225,-1.021458774630446e-05,0.0,0.0003941217728424,0.0,0.0,130.399169921875,0.0,0.0,0.0,0.5768950581550598,4.0,0.0,1.0
472980,293.139404296875,297.1499938964844,293.1499938964844,0.1013371273875236,-2315.936279296875,304.14862060546875,0.6484041213989258,0.160322219133377,0.1472929567098617,293.3489990234375,297.1499938964844,293.1499938964844,0.0088230315595865,-606.4368286132812,301.0181579589844,0.410895437002182,0.050000000745058,0.0508268997073173,293.2093811035156,297.1499938964844,293.1499938964844,0.3222784698009491,-4524.716796875,304.1578063964844,0.8803021907806396,0.4084225594997406,0.2875680029392242,293.2395324707031,297.1499938964844,293.1499938964844,0.3969217240810394,-7214.92822265625,304.1597900390625,0.9339903593063354,0.4818530678749084,0.4584739208221435,293.1916198730469,297.1499938964844,293.1499938964844,0.0142930028960108,-3689.010986328125,303.8016662597656,0.410895437002182,0.050000000745058,0.241100937128067,291.1360778808594,291.1499938964844,261.3900146484375,259.7793884277344,279.181396484375,293.270751953125,291.1371459960937,1.0,0.3419041633605957,0.7555199265480042,0.7555199265480042,1.0,1.0,-1.42248272895813,0.6288430690765381,0.7936397194862366,0.1928127110004425,0.0,0.0,0.7734070420265198,97.98602294921876,107.0,16.774076461791992,-17148.337890625,400.5485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79901123046875,308.7471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17959.4609375,18000.0,0.0,0.0,0.3899333477020263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0115571022033691,1.0115673542022705,-1.0275186468788888e-05,0.0,0.0003957327571697,0.0,0.0,131.8168487548828,0.0,0.0,0.0,0.5788457989692688,4.0,0.0,1.0
473040,293.139404296875,297.1499938964844,293.1499938964844,0.1013371273875236,-2315.936279296875,304.14862060546875,0.6484041213989258,0.160322219133377,0.1472929567098617,293.3489990234375,297.1499938964844,293.1499938964844,0.0088230315595865,-606.4368286132812,301.0181579589844,0.410895437002182,0.050000000745058,0.0508268997073173,293.2093811035156,297.1499938964844,293.1499938964844,0.3222784698009491,-4524.716796875,304.1578063964844,0.8803021907806396,0.4084225594997406,0.2875680029392242,293.2395324707031,297.1499938964844,293.1499938964844,0.3969217240810394,-7214.92822265625,304.1597900390625,0.9339903593063354,0.4818530678749084,0.4584739208221435,293.1916198730469,297.1499938964844,293.1499938964844,0.0142930028960108,-3689.010986328125,303.8016662597656,0.410895437002182,0.050000000745058,0.241100937128067,291.1360778808594,291.1499938964844,261.3900146484375,259.7793884277344,279.181396484375,293.270751953125,291.1371459960937,1.0,0.3419041633605957,0.7555199265480042,0.7555199265480042,1.0,1.0,-1.42248272895813,0.6288430690765381,0.7936397194862366,0.1928127110004425,0.0,0.0,0.7734070420265198,97.98602294921876,107.0,16.774076461791992,-17148.337890625,400.5485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79901123046875,308.7471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17959.4609375,18000.0,0.0,0.0,0.3899333477020263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0115571022033691,1.0115673542022705,-1.0275186468788888e-05,0.0,0.0003957327571697,0.0,0.0,131.8168487548828,0.0,0.0,0.0,0.5788457989692688,4.0,0.0,1.0
473100,293.1393737792969,297.1499938964844,293.1499938964844,0.1014428660273552,-2317.781494140625,304.148681640625,0.6467432379722595,0.1604602634906768,0.1474788188934326,293.3457336425781,297.1499938964844,293.1499938964844,0.0087980376556515,-605.3226928710938,300.99395751953125,0.4094924032688141,0.050000000745058,0.0508891195058822,293.209228515625,297.1499938964844,293.1499938964844,0.3214503824710846,-4515.46142578125,304.15789794921875,0.8771229386329651,0.4077008366584778,0.2871124744415283,293.2390441894531,297.1499938964844,293.1499938964844,0.3957096636295318,-7197.35986328125,304.16021728515625,0.9299824833869934,0.4808171987533569,0.4575572609901428,293.1924133300781,297.1499938964844,293.1499938964844,0.0142896687611937,-3689.06884765625,303.79254150390625,0.4094924032688141,0.050000000745058,0.2413960844278335,291.1422119140625,291.1499938964844,261.4083251953125,259.7957458496094,279.1816711425781,293.267822265625,291.1432800292969,1.0,0.3433482348918915,0.7571267485618591,0.7571267485618591,1.0,1.0,-1.4214876890182495,0.6286799311637878,0.7928078174591064,0.1929082125425338,0.0,0.0,0.7733031511306763,99.54717254638672,107.0,16.923627853393555,-17144.72265625,403.8160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991638183594,308.7513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.875,18000.0,0.0,0.0,0.3906348049640655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012331247329712,1.0123416185379028,-1.0289090823789593e-05,0.0,0.0003964446659665,0.0,0.0,132.1029510498047,0.0,0.0,0.0,0.5792104601860046,4.0,0.0,1.0
473160,293.139404296875,297.1499938964844,293.1499938964844,0.1015443578362464,-2319.549560546875,304.14874267578125,0.6451284289360046,0.1605918854475021,0.1476588100194931,293.342529296875,297.1499938964844,293.1499938964844,0.0087735056877136,-604.225830078125,300.9700622558594,0.4081338047981262,0.050000000745058,0.0509511195123195,293.2090759277344,297.1499938964844,293.1499938964844,0.3206261694431305,-4506.25146484375,304.157958984375,0.8740243911743164,0.4069802463054657,0.2866575717926025,293.2384948730469,297.1499938964844,293.1499938964844,0.3945099115371704,-7180.00390625,304.1605224609375,0.9260594844818116,0.4797943532466888,0.4566530883312225,293.19317626953125,297.1499938964844,293.1499938964844,0.0142858969047665,-3689.087158203125,303.78326416015625,0.4081338047981262,0.050000000745058,0.2416901737451553,291.14825439453125,291.1499938964844,261.4266662597656,259.8121032714844,279.1820373535156,293.2650146484375,291.1492919921875,1.0,0.3447795510292053,0.7587541341781616,0.7587541341781616,1.0,1.0,-1.4204998016357422,0.6285209655761719,0.7919788360595703,0.1929994225502014,0.0,0.0,0.7728074789047241,101.10266876220705,110.0,16.820568084716797,-17140.5546875,407.06878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058776855469,308.7587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96875,18000.0,0.0,0.0,0.3912632763385772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012237310409546,1.0122475624084473,-1.029225404636236e-05,0.0,0.000397082476411,0.0,0.0,132.1127166748047,0.0,0.0,0.0,0.5791797041893005,4.0,0.0,1.0
473220,293.1395263671875,297.1499938964844,293.1499938964844,0.1017375290393829,-2322.91650390625,304.1488342285156,0.6420212984085083,0.1608349233865738,0.1480005085468292,293.3364562988281,297.1499938964844,293.1499938964844,0.0087258610874414,-602.095458984375,300.9229736328125,0.4055272340774536,0.050000000745058,0.0510746203362941,293.20880126953125,297.1499938964844,293.1499938964844,0.3190009593963623,-4488.1005859375,304.15802001953125,0.8680539131164551,0.4055420756340027,0.2857496440410614,293.2373962402344,297.1499938964844,293.1499938964844,0.3921574056148529,-7146.0546875,304.1609191894531,0.9185031056404114,0.4777771532535553,0.4548744559288025,293.1947631835937,297.1499938964844,293.1499938964844,0.0142777254804968,-3689.134033203125,303.7642517089844,0.4055272340774536,0.050000000745058,0.2422760128974914,291.15966796875,291.1499938964844,261.4633483886719,259.8448791503906,279.182861328125,293.25982666015625,291.1605834960937,1.0,0.3476077020168304,0.7620798349380493,0.7620798349380493,1.0,1.0,-1.4185365438461304,0.6282128095626831,0.7903237342834473,0.1931685656309127,0.0,0.0,0.7707424163818359,104.2009506225586,113.0,15.841665267944336,-17129.974609375,413.5357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8367614746094,308.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.943359375,18000.0,0.0,0.0,0.3922743499279022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0095903873443604,1.0096006393432615,-1.026789232128067e-05,0.0,0.0003981085901614,0.0,0.0,131.34803771972656,0.0,0.0,0.0,0.5779985189437866,4.0,0.0,1.0
473280,293.1395263671875,297.1499938964844,293.1499938964844,0.1017375290393829,-2322.91650390625,304.1488342285156,0.6420212984085083,0.1608349233865738,0.1480005085468292,293.3364562988281,297.1499938964844,293.1499938964844,0.0087258610874414,-602.095458984375,300.9229736328125,0.4055272340774536,0.050000000745058,0.0510746203362941,293.20880126953125,297.1499938964844,293.1499938964844,0.3190009593963623,-4488.1005859375,304.15802001953125,0.8680539131164551,0.4055420756340027,0.2857496440410614,293.2373962402344,297.1499938964844,293.1499938964844,0.3921574056148529,-7146.0546875,304.1609191894531,0.9185031056404114,0.4777771532535553,0.4548744559288025,293.1947631835937,297.1499938964844,293.1499938964844,0.0142777254804968,-3689.134033203125,303.7642517089844,0.4055272340774536,0.050000000745058,0.2422760128974914,291.15966796875,291.1499938964844,261.4633483886719,259.8448791503906,279.182861328125,293.25982666015625,291.1605834960937,1.0,0.3476077020168304,0.7620798349380493,0.7620798349380493,1.0,1.0,-1.4185365438461304,0.6282128095626831,0.7903237342834473,0.1931685656309127,0.0,0.0,0.7707424163818359,104.2009506225586,113.0,15.841665267944336,-17129.974609375,413.5357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8367614746094,308.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.943359375,18000.0,0.0,0.0,0.3922743499279022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0095903873443604,1.0096006393432615,-1.026789232128067e-05,0.0,0.0003981085901614,0.0,0.0,131.34803771972656,0.0,0.0,0.0,0.5779985189437866,4.0,0.0,1.0
473340,293.1397705078125,297.1499938964844,293.1499938964844,0.1019212380051612,-2326.13232421875,304.14892578125,0.6390551924705505,0.1610491722822189,0.1483164429664611,293.3309020996094,297.1499938964844,293.1499938964844,0.0086799701675772,-600.056884765625,300.8763732910156,0.4030351042747497,0.050000000745058,0.051197662949562,293.2085266113281,297.1499938964844,293.1499938964844,0.3174215853214264,-4470.48095703125,304.157958984375,0.8623642921447754,0.404106855392456,0.2848436236381531,293.2362670898437,297.1499938964844,293.1499938964844,0.3898802399635315,-7113.27880859375,304.1610717773437,0.911401629447937,0.4757889807224273,0.4531249403953552,293.19635009765625,297.1499938964844,293.1499938964844,0.0142695680260658,-3689.362548828125,303.74462890625,0.4030351042747497,0.050000000745058,0.242859661579132,291.16961669921875,291.1499938964844,261.5,259.8776550292969,279.1838684082031,293.2552490234375,291.1703796386719,1.0,0.3503939509391784,0.7655146718025208,0.7655146718025208,1.0,1.0,-1.4165763854980469,0.6279130578041077,0.7886633276939392,0.1933194249868393,0.0,0.0,0.7674444913864136,107.28719329833984,116.0,13.929499626159668,-17115.6875,419.9565734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,308.81304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.306640625,18000.0,0.0,0.0,0.3929260969161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0039886236190796,1.003998875617981,-1.0206489605479874e-05,0.0,0.00039877006202,0.0,0.0,129.64903259277344,0.0,0.0,0.0,0.5754736065864563,4.0,0.0,1.0
473400,293.1397705078125,297.1499938964844,293.1499938964844,0.1019212380051612,-2326.13232421875,304.14892578125,0.6390551924705505,0.1610491722822189,0.1483164429664611,293.3309020996094,297.1499938964844,293.1499938964844,0.0086799701675772,-600.056884765625,300.8763732910156,0.4030351042747497,0.050000000745058,0.051197662949562,293.2085266113281,297.1499938964844,293.1499938964844,0.3174215853214264,-4470.48095703125,304.157958984375,0.8623642921447754,0.404106855392456,0.2848436236381531,293.2362670898437,297.1499938964844,293.1499938964844,0.3898802399635315,-7113.27880859375,304.1610717773437,0.911401629447937,0.4757889807224273,0.4531249403953552,293.19635009765625,297.1499938964844,293.1499938964844,0.0142695680260658,-3689.362548828125,303.74462890625,0.4030351042747497,0.050000000745058,0.242859661579132,291.16961669921875,291.1499938964844,261.5,259.8776550292969,279.1838684082031,293.2552490234375,291.1703796386719,1.0,0.3503939509391784,0.7655146718025208,0.7655146718025208,1.0,1.0,-1.4165763854980469,0.6279130578041077,0.7886633276939392,0.1933194249868393,0.0,0.0,0.7674444913864136,107.28719329833984,116.0,13.929499626159668,-17115.6875,419.9565734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,308.81304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.306640625,18000.0,0.0,0.0,0.3929260969161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0039886236190796,1.003998875617981,-1.0206489605479874e-05,0.0,0.00039877006202,0.0,0.0,129.64903259277344,0.0,0.0,0.0,0.5754736065864563,4.0,0.0,1.0
473460,293.14013671875,297.1499938964844,293.1499938964844,0.1020989865064621,-2329.26953125,304.14898681640625,0.6362078189849854,0.161233589053154,0.1486052721738815,293.3258972167969,297.1499938964844,293.1499938964844,0.0086355609819293,-598.11083984375,300.82965087890625,0.4006222486495971,0.050000000745058,0.0513204000890255,293.2082824707031,297.1499938964844,293.1499938964844,0.3159020543098449,-4453.552734375,304.1578369140625,0.8569337725639343,0.4026733338832855,0.2839387357234955,293.2351989746094,297.1499938964844,293.1499938964844,0.3876931965351105,-7081.86767578125,304.1610412597656,0.9048529267311096,0.473823606967926,0.4513976573944092,293.1979675292969,297.1499938964844,293.1499938964844,0.0142622077837586,-3689.928466796875,303.7243957519531,0.4006222486495971,0.050000000745058,0.2434418797492981,291.1775817871094,291.1499938964844,261.5366516113281,259.9104919433594,279.1850280761719,293.25128173828125,291.1781616210937,1.0,0.3531421720981598,0.769075334072113,0.769075334072113,1.0,1.0,-1.414609670639038,0.6276185512542725,0.7869911193847656,0.1934527903795242,0.0,0.0,0.7632097601890564,110.36518096923828,119.0,11.291032791137695,-17097.24609375,426.3352661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521484375,308.84979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.443359375,18000.0,0.0,0.0,0.3931992650032043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9959657788276672,0.995975911617279,-1.011473977996502e-05,0.0,0.0003990472469013,0.0,0.0,127.20415496826172,0.0,0.0,0.0,0.5718519687652588,4.0,0.0,1.0
473520,293.14013671875,297.1499938964844,293.1499938964844,0.1020989865064621,-2329.26953125,304.14898681640625,0.6362078189849854,0.161233589053154,0.1486052721738815,293.3258972167969,297.1499938964844,293.1499938964844,0.0086355609819293,-598.11083984375,300.82965087890625,0.4006222486495971,0.050000000745058,0.0513204000890255,293.2082824707031,297.1499938964844,293.1499938964844,0.3159020543098449,-4453.552734375,304.1578369140625,0.8569337725639343,0.4026733338832855,0.2839387357234955,293.2351989746094,297.1499938964844,293.1499938964844,0.3876931965351105,-7081.86767578125,304.1610412597656,0.9048529267311096,0.473823606967926,0.4513976573944092,293.1979675292969,297.1499938964844,293.1499938964844,0.0142622077837586,-3689.928466796875,303.7243957519531,0.4006222486495971,0.050000000745058,0.2434418797492981,291.1775817871094,291.1499938964844,261.5366516113281,259.9104919433594,279.1850280761719,293.25128173828125,291.1781616210937,1.0,0.3531421720981598,0.769075334072113,0.769075334072113,1.0,1.0,-1.414609670639038,0.6276185512542725,0.7869911193847656,0.1934527903795242,0.0,0.0,0.7632097601890564,110.36518096923828,119.0,11.291032791137695,-17097.24609375,426.3352661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521484375,308.84979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.443359375,18000.0,0.0,0.0,0.3931992650032043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9959657788276672,0.995975911617279,-1.011473977996502e-05,0.0,0.0003990472469013,0.0,0.0,127.20415496826172,0.0,0.0,0.0,0.5718519687652588,4.0,0.0,1.0
473580,293.1405944824219,297.1499938964844,293.1499938964844,0.1022747829556465,-2332.40625,304.1490173339844,0.6334651708602905,0.1613901108503341,0.1488683372735977,293.3215026855469,297.1499938964844,293.1499938964844,0.00859235227108,-596.2523803710938,300.7824401855469,0.3982584476470947,0.050000000745058,0.0514428578317165,293.20806884765625,297.1499938964844,293.1499938964844,0.3144505023956299,-4437.4072265625,304.1576538085937,0.8517448306083679,0.4012404084205627,0.2830342352390289,293.234130859375,297.1499938964844,293.1499938964844,0.385606050491333,-7051.94580078125,304.16082763671875,0.8988540768623352,0.4718775749206543,0.4496889114379883,293.1995849609375,297.1499938964844,293.1499938964844,0.0142560815438628,-3690.92236328125,303.7035522460937,0.3982584476470947,0.050000000745058,0.2440227568149566,291.1832580566406,291.1499938964844,261.5733337402344,259.943359375,279.18634033203125,293.2479858398437,291.1836242675781,1.0,0.3558558225631714,0.7727775573730469,0.7727775573730469,1.0,1.0,-1.4126328229904177,0.6273283958435059,0.7853044271469116,0.1935707181692123,0.0,0.0,0.758364737033844,113.43558502197266,122.0,8.215703964233398,-17074.67578125,432.6715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267639160156,308.8891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18108.2890625,18000.0,0.0,0.0,0.3930931687355041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9861664772033693,0.9861764311790466,-1.000082556856796e-05,0.0,0.0003989395918324,0.0,0.0,124.23844909667967,0.0,0.0,0.0,0.567430853843689,4.0,0.0,1.0
473640,293.1405944824219,297.1499938964844,293.1499938964844,0.1022747829556465,-2332.40625,304.1490173339844,0.6334651708602905,0.1613901108503341,0.1488683372735977,293.3215026855469,297.1499938964844,293.1499938964844,0.00859235227108,-596.2523803710938,300.7824401855469,0.3982584476470947,0.050000000745058,0.0514428578317165,293.20806884765625,297.1499938964844,293.1499938964844,0.3144505023956299,-4437.4072265625,304.1576538085937,0.8517448306083679,0.4012404084205627,0.2830342352390289,293.234130859375,297.1499938964844,293.1499938964844,0.385606050491333,-7051.94580078125,304.16082763671875,0.8988540768623352,0.4718775749206543,0.4496889114379883,293.1995849609375,297.1499938964844,293.1499938964844,0.0142560815438628,-3690.92236328125,303.7035522460937,0.3982584476470947,0.050000000745058,0.2440227568149566,291.1832580566406,291.1499938964844,261.5733337402344,259.943359375,279.18634033203125,293.2479858398437,291.1836242675781,1.0,0.3558558225631714,0.7727775573730469,0.7727775573730469,1.0,1.0,-1.4126328229904177,0.6273283958435059,0.7853044271469116,0.1935707181692123,0.0,0.0,0.758364737033844,113.43558502197266,122.0,8.215703964233398,-17074.67578125,432.6715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267639160156,308.8891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18108.2890625,18000.0,0.0,0.0,0.3930931687355041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9861664772033693,0.9861764311790466,-1.000082556856796e-05,0.0,0.0003989395918324,0.0,0.0,124.23844909667967,0.0,0.0,0.0,0.567430853843689,4.0,0.0,1.0
473700,293.140869140625,297.1499938964844,293.1499938964844,0.10236257314682,-2333.986572265625,304.1490478515625,0.6321284174919128,0.1614580601453781,0.1489904969930648,293.3195495605469,297.1499938964844,293.1499938964844,0.0085710976272821,-595.3524780273438,300.758544921875,0.397085964679718,0.050000000745058,0.0515039972960948,293.2079772949219,297.1499938964844,293.1499938964844,0.3137511312961578,-4429.63720703125,304.15753173828125,0.849234938621521,0.4005238711833954,0.2825819551944732,293.233642578125,297.1499938964844,293.1499938964844,0.3846011459827423,-7037.5546875,304.1606750488281,0.8959429264068604,0.4709110558032989,0.4488407969474792,293.20037841796875,297.1499938964844,293.1499938964844,0.0142535232007503,-3691.59033203125,303.69287109375,0.397085964679718,0.050000000745058,0.2443127930164337,291.1851806640625,291.1499938964844,261.5916748046875,259.9598083496094,279.18707275390625,293.24658203125,291.1854858398437,1.0,0.3572005331516266,0.7746863961219788,0.7746863961219788,1.0,1.0,-1.4116400480270386,0.6271847486495972,0.7844552993774414,0.1936246752738952,0.0,0.0,0.755814790725708,114.9684066772461,122.0,6.613189697265625,-17061.955078125,435.8245544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661315917969,308.9091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.322265625,18000.0,0.0,0.0,0.3929022550582886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9808151721954346,0.980825126171112,-9.938272341969425e-06,0.0,0.0003987458476331,0.0,0.0,122.63311004638672,0.0,0.0,0.0,0.5650189518928528,4.0,0.0,1.0
473760,293.1411437988281,297.1499938964844,293.1499938964844,0.102450281381607,-2335.57373046875,304.1490478515625,0.6308121681213379,0.1615196019411087,0.1491068303585052,293.3177490234375,297.1499938964844,293.1499938964844,0.0085500804707407,-594.4713745117188,300.73443603515625,0.3959148228168487,0.050000000745058,0.0515651106834411,293.2078857421875,297.1499938964844,293.1499938964844,0.3130679130554199,-4422.0517578125,304.15740966796875,0.846777617931366,0.3998071849346161,0.2821294963359833,293.233154296875,297.1499938964844,293.1499938964844,0.3836199343204498,-7023.51123046875,304.1605224609375,0.8930795788764954,0.4699482917785644,0.4479962289333343,293.2012023925781,297.1499938964844,293.1499938964844,0.0142512954771518,-3692.365478515625,303.6820373535156,0.3959148228168487,0.050000000745058,0.2446026802062988,291.18658447265625,291.1499938964844,261.6099853515625,259.97625732421875,279.18780517578125,293.24530029296875,291.186767578125,1.0,0.3585379123687744,0.7766340374946594,0.7766340374946594,1.0,1.0,-1.4106440544128418,0.6270415782928467,0.7836024761199951,0.1936753541231155,0.0,0.0,0.7532327175140381,116.50029754638672,110.0,5.017290115356445,-17048.40234375,438.9689331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060485839844,308.9288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.578125,18000.0,0.0,0.0,0.3926295936107635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9752880930900574,0.97529798746109,-9.873581802821718e-06,0.0,0.0003984690993092,0.0,0.0,120.98709869384766,0.0,0.0,0.0,0.5625301003456116,4.0,0.0,1.0
473820,293.1415100097656,297.1499938964844,293.1499938964844,0.1024770960211753,-2335.977294921875,304.1493225097656,0.6325334906578064,0.1616678982973098,0.1491639316082,293.314453125,297.1499938964844,293.1499938964844,0.0084671946242451,-590.5145263671875,300.6864318847656,0.3972234725952148,0.050000000745058,0.0514968559145927,293.2075500488281,297.1499938964844,293.1499938964844,0.3115330934524536,-4404.88037109375,304.1575012207031,0.8480388522148132,0.3984065055847168,0.2810968458652496,293.2320556640625,297.1499938964844,293.1499938964844,0.3814937472343445,-6992.85791015625,304.1605834960937,0.894359290599823,0.4680624604225158,0.4461426734924316,293.20263671875,297.1499938964844,293.1499938964844,0.0141555992886424,-3680.286865234375,303.6605834960937,0.3972234725952148,0.050000000745058,0.2442789226770401,291.1895751953125,291.1499938964844,261.64666748046875,260.0092163085937,279.1898803710937,293.2430725097656,291.18994140625,1.0,0.3560390472412109,0.780722439289093,0.780722439289093,1.0,1.0,-1.4067788124084473,0.6259031295776367,0.7808756828308105,0.1934067457914352,0.0,0.0,0.7477889657020569,114.71443176269533,98.0,5.02302885055542,-17005.55859375,432.6192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875305175781,308.97100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.31640625,18000.0,0.0,0.0,0.3918286263942718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96377432346344,0.9637840986251832,-9.739757842908148e-06,0.0,0.0003976562584284,0.0,0.0,117.6080093383789,0.0,0.0,0.0,0.5573468208312988,4.0,0.0,1.0
473880,293.1415100097656,297.1499938964844,293.1499938964844,0.1024770960211753,-2335.977294921875,304.1493225097656,0.6325334906578064,0.1616678982973098,0.1491639316082,293.314453125,297.1499938964844,293.1499938964844,0.0084671946242451,-590.5145263671875,300.6864318847656,0.3972234725952148,0.050000000745058,0.0514968559145927,293.2075500488281,297.1499938964844,293.1499938964844,0.3115330934524536,-4404.88037109375,304.1575012207031,0.8480388522148132,0.3984065055847168,0.2810968458652496,293.2320556640625,297.1499938964844,293.1499938964844,0.3814937472343445,-6992.85791015625,304.1605834960937,0.894359290599823,0.4680624604225158,0.4461426734924316,293.20263671875,297.1499938964844,293.1499938964844,0.0141555992886424,-3680.286865234375,303.6605834960937,0.3972234725952148,0.050000000745058,0.2442789226770401,291.1895751953125,291.1499938964844,261.64666748046875,260.0092163085937,279.1898803710937,293.2430725097656,291.18994140625,1.0,0.3560390472412109,0.780722439289093,0.780722439289093,1.0,1.0,-1.4067788124084473,0.6259031295776367,0.7808756828308105,0.1934067457914352,0.0,0.0,0.7477889657020569,114.71443176269533,98.0,5.02302885055542,-17005.55859375,432.6192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875305175781,308.97100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.31640625,18000.0,0.0,0.0,0.3918286263942718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96377432346344,0.9637840986251832,-9.739757842908148e-06,0.0,0.0003976562584284,0.0,0.0,117.6080093383789,0.0,0.0,0.0,0.5573468208312988,4.0,0.0,1.0
473940,293.1414794921875,297.1499938964844,293.1499938964844,0.1024309173226356,-2335.019287109375,304.1496276855469,0.6376875042915344,0.1618858873844146,0.1491495221853256,293.3114013671875,297.1499938964844,293.1499938964844,0.0083562945947051,-584.9801635742188,300.6393127441406,0.4011783897876739,0.050000000745058,0.0512919537723064,293.2069396972656,297.1499938964844,293.1499938964844,0.3098909258842468,-4386.44091796875,304.1577453613281,0.8540701866149902,0.3970754444599151,0.2800092101097107,293.2307434082031,297.1499938964844,293.1499938964844,0.3792572319507599,-6960.48876953125,304.1607666015625,0.9009930491447448,0.4662514626979828,0.4442199468612671,293.2036437988281,297.1499938964844,293.1499938964844,0.0139963729307055,-3658.344482421875,303.6399841308594,0.4011783897876739,0.050000000745058,0.2433069497346878,291.1939697265625,291.1499938964844,261.6833190917969,260.04217529296875,279.1921081542969,293.2410583496094,291.1943359375,1.0,0.3503594994544983,0.7850448489189148,0.7850448489189148,1.0,1.0,-1.4017356634140017,0.6242367625236511,0.7774989008903503,0.1928920596837997,0.0,0.0,0.7416294813156128,109.45135498046876,86.0,5.705026149749756,-16947.958984375,417.3847961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,309.0128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18141.361328125,18000.0,0.0,0.0,0.3906641006469726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508605003356934,0.9508700966835022,-9.593016329745296e-06,0.0,0.0003964744100812,0.0,0.0,113.91329193115234,0.0,0.0,0.0,0.5515621900558472,4.0,0.0,1.0
474000,293.1414794921875,297.1499938964844,293.1499938964844,0.1024309173226356,-2335.019287109375,304.1496276855469,0.6376875042915344,0.1618858873844146,0.1491495221853256,293.3114013671875,297.1499938964844,293.1499938964844,0.0083562945947051,-584.9801635742188,300.6393127441406,0.4011783897876739,0.050000000745058,0.0512919537723064,293.2069396972656,297.1499938964844,293.1499938964844,0.3098909258842468,-4386.44091796875,304.1577453613281,0.8540701866149902,0.3970754444599151,0.2800092101097107,293.2307434082031,297.1499938964844,293.1499938964844,0.3792572319507599,-6960.48876953125,304.1607666015625,0.9009930491447448,0.4662514626979828,0.4442199468612671,293.2036437988281,297.1499938964844,293.1499938964844,0.0139963729307055,-3658.344482421875,303.6399841308594,0.4011783897876739,0.050000000745058,0.2433069497346878,291.1939697265625,291.1499938964844,261.6833190917969,260.04217529296875,279.1921081542969,293.2410583496094,291.1943359375,1.0,0.3503594994544983,0.7850448489189148,0.7850448489189148,1.0,1.0,-1.4017356634140017,0.6242367625236511,0.7774989008903503,0.1928920596837997,0.0,0.0,0.7416294813156128,109.45135498046876,86.0,5.705026149749756,-16947.958984375,417.3847961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,309.0128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18141.361328125,18000.0,0.0,0.0,0.3906641006469726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508605003356934,0.9508700966835022,-9.593016329745296e-06,0.0,0.0003964744100812,0.0,0.0,113.91329193115234,0.0,0.0,0.0,0.5515621900558472,4.0,0.0,1.0
