time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474060,293.1412048339844,297.1499938964844,293.1499938964844,0.1023690178990364,-2333.79541015625,304.1498413085937,0.6456570625305176,0.1621608287096023,0.1491098254919052,293.3085021972656,297.1499938964844,293.1499938964844,0.0082307308912277,-578.5897827148438,300.5926513671875,0.407029926776886,0.050000000745058,0.0510028861463069,293.2060852050781,297.1499938964844,293.1499938964844,0.3082453906536102,-4367.97412109375,304.15789794921875,0.8639248013496399,0.3958053290843963,0.2789036333560943,293.229248046875,297.1499938964844,293.1499938964844,0.3770283758640289,-6928.236328125,304.160888671875,0.9121860265731812,0.4645086228847503,0.4422791004180908,293.20416259765625,297.1499938964844,293.1499938964844,0.0138036655262112,-3630.980712890625,303.6203308105469,0.407029926776886,0.050000000745058,0.2419357299804687,291.1976318359375,291.1499938964844,261.7200012207031,260.0752258300781,279.1943664550781,293.2391662597656,291.1978759765625,1.0,0.3424708247184753,0.7895935773849487,0.7895935773849487,1.0,1.0,-1.3960384130477903,0.6222778558731079,0.7737606167793274,0.1922407895326614,0.0,0.0,0.7350230813026428,102.0480499267578,74.0,4.893043518066406,-16879.0546875,396.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3586730957031,309.0524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18153.810546875,18000.0,0.0,0.0,0.3891359567642212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9366482496261596,0.9366576671600342,-9.432932529307436e-06,0.0,0.0003949235251639,0.0,0.0,109.938720703125,0.0,0.0,0.0,0.5452245473861694,4.0,0.0,1.0
474120,293.1412048339844,297.1499938964844,293.1499938964844,0.1023690178990364,-2333.79541015625,304.1498413085937,0.6456570625305176,0.1621608287096023,0.1491098254919052,293.3085021972656,297.1499938964844,293.1499938964844,0.0082307308912277,-578.5897827148438,300.5926513671875,0.407029926776886,0.050000000745058,0.0510028861463069,293.2060852050781,297.1499938964844,293.1499938964844,0.3082453906536102,-4367.97412109375,304.15789794921875,0.8639248013496399,0.3958053290843963,0.2789036333560943,293.229248046875,297.1499938964844,293.1499938964844,0.3770283758640289,-6928.236328125,304.160888671875,0.9121860265731812,0.4645086228847503,0.4422791004180908,293.20416259765625,297.1499938964844,293.1499938964844,0.0138036655262112,-3630.980712890625,303.6203308105469,0.407029926776886,0.050000000745058,0.2419357299804687,291.1976318359375,291.1499938964844,261.7200012207031,260.0752258300781,279.1943664550781,293.2391662597656,291.1978759765625,1.0,0.3424708247184753,0.7895935773849487,0.7895935773849487,1.0,1.0,-1.3960384130477903,0.6222778558731079,0.7737606167793274,0.1922407895326614,0.0,0.0,0.7350230813026428,102.0480499267578,74.0,4.893043518066406,-16879.0546875,396.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3586730957031,309.0524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18153.810546875,18000.0,0.0,0.0,0.3891359567642212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9366482496261596,0.9366576671600342,-9.432932529307436e-06,0.0,0.0003949235251639,0.0,0.0,109.938720703125,0.0,0.0,0.0,0.5452245473861694,4.0,0.0,1.0
474180,293.1407470703125,297.1499938964844,293.1499938964844,0.1023120582103729,-2332.69775390625,304.1499938964844,0.6564633846282959,0.1624771207571029,0.1490608155727386,293.30572509765625,297.1499938964844,293.1499938964844,0.0080981077626347,-571.7503051757812,300.5462646484375,0.414867103099823,0.050000000745058,0.0506611764430999,293.205078125,297.1499938964844,293.1499938964844,0.3066385388374328,-4349.97021484375,304.1579284667969,0.8774446249008179,0.3945843875408172,0.2777954339981079,293.2276611328125,297.1499938964844,293.1499938964844,0.3748562633991241,-6896.84423828125,304.160888671875,0.9284335374832152,0.4628239274024963,0.4403426945209503,293.2042541503906,297.1499938964844,293.1499938964844,0.0135944327339529,-3600.68701171875,303.60162353515625,0.414867103099823,0.050000000745058,0.2403148114681244,291.19970703125,291.1499938964844,261.75665283203125,260.1082763671875,279.1965637207031,293.2373352050781,291.19976806640625,1.0,0.333006352186203,0.7943639755249023,0.7943639755249023,1.0,1.0,-1.3899691104888916,0.6201522350311279,0.7698169350624084,0.1915102899074554,0.0,0.0,0.7282378673553467,93.30674743652344,62.0,2.9471590518951416,-16802.03125,373.09759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44512939453125,309.0888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18160.4296875,18000.0,0.0,0.0,0.3872612118721008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216535091400146,0.9216627478599548,-9.265220796805806e-06,0.0,0.0003930208913516,0.0,0.0,105.84464263916016,0.0,0.0,0.0,0.5385642647743225,4.0,0.0,1.0
474240,293.1407470703125,297.1499938964844,293.1499938964844,0.1023120582103729,-2332.69775390625,304.1499938964844,0.6564633846282959,0.1624771207571029,0.1490608155727386,293.30572509765625,297.1499938964844,293.1499938964844,0.0080981077626347,-571.7503051757812,300.5462646484375,0.414867103099823,0.050000000745058,0.0506611764430999,293.205078125,297.1499938964844,293.1499938964844,0.3066385388374328,-4349.97021484375,304.1579284667969,0.8774446249008179,0.3945843875408172,0.2777954339981079,293.2276611328125,297.1499938964844,293.1499938964844,0.3748562633991241,-6896.84423828125,304.160888671875,0.9284335374832152,0.4628239274024963,0.4403426945209503,293.2042541503906,297.1499938964844,293.1499938964844,0.0135944327339529,-3600.68701171875,303.60162353515625,0.414867103099823,0.050000000745058,0.2403148114681244,291.19970703125,291.1499938964844,261.75665283203125,260.1082763671875,279.1965637207031,293.2373352050781,291.19976806640625,1.0,0.333006352186203,0.7943639755249023,0.7943639755249023,1.0,1.0,-1.3899691104888916,0.6201522350311279,0.7698169350624084,0.1915102899074554,0.0,0.0,0.7282378673553467,93.30674743652344,62.0,2.9471590518951416,-16802.03125,373.09759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44512939453125,309.0888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18160.4296875,18000.0,0.0,0.0,0.3872612118721008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216535091400146,0.9216627478599548,-9.265220796805806e-06,0.0,0.0003930208913516,0.0,0.0,105.84464263916016,0.0,0.0,0.0,0.5385642647743225,4.0,0.0,1.0
474300,293.1404724121094,297.1499938964844,293.1499938964844,0.1022883653640747,-2332.251220703125,304.1500244140625,0.663028359413147,0.1626462787389755,0.1490350812673568,293.30438232421875,297.1499938964844,293.1499938964844,0.0080306259915232,-568.2420043945312,300.5230712890625,0.4197446703910827,0.050000000745058,0.0504773817956447,293.2045593261719,297.1499938964844,293.1499938964844,0.3058560788631439,-4341.21484375,304.1579284667969,0.8856314420700073,0.3939889073371887,0.27724289894104,293.2268371582031,297.1499938964844,293.1499938964844,0.3737991750240326,-6881.58251953125,304.16082763671875,0.9382244348526,0.4620001912117004,0.4393799006938934,293.20416259765625,297.1499938964844,293.1499938964844,0.0134870102629065,-3584.947265625,303.5926208496094,0.4197446703910827,0.050000000745058,0.2394429594278335,291.2000427246094,291.1499938964844,261.7749938964844,260.12481689453125,279.1976928710937,293.2364501953125,291.2000427246094,1.0,0.3278150558471679,0.7968315482139587,0.7968315482139587,1.0,1.0,-1.386852145195007,0.6190520524978638,0.7678000330924988,0.1911270767450332,0.0,0.0,0.7248656749725342,88.60741424560547,62.0,1.750221848487854,-16761.353515625,360.4879760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48736572265625,309.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18161.2265625,18000.0,0.0,0.0,0.3862049877643585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914056956768036,0.9140661358833312,-9.180719644064084e-06,0.0,0.000391948968172,0.0,0.0,103.8090591430664,0.0,0.0,0.0,0.5352001190185547,4.0,0.0,1.0
474360,293.14019775390625,297.1499938964844,293.1499938964844,0.1022682934999466,-2331.880126953125,304.1500549316406,0.6704534888267517,0.162820965051651,0.1490089744329452,293.3031005859375,297.1499938964844,293.1499938964844,0.0079628396779298,-564.7002563476562,300.4998779296875,0.4254551529884338,0.050000000745058,0.0502873584628105,293.2040405273437,297.1499938964844,293.1499938964844,0.3050886690616607,-4332.63525390625,304.1578674316406,0.8948385119438171,0.393402099609375,0.2766920924186706,293.2260131835937,297.1499938964844,293.1499938964844,0.3727627098560333,-6866.62744140625,304.1607360839844,0.9489114880561828,0.4611876606941223,0.438421756029129,293.2039489746094,297.1499938964844,293.1499938964844,0.013378832489252,-3568.978515625,303.58380126953125,0.4254551529884338,0.050000000745058,0.2385415732860565,291.1999206542969,291.1499938964844,261.7933349609375,260.1413879394531,279.19879150390625,293.235595703125,291.1998291015625,1.0,0.3223611116409302,0.7993552684783936,0.7993552684783936,1.0,1.0,-1.3836994171142578,0.6179354786872864,0.7657638788223267,0.1907361000776291,0.0,0.0,0.7215497493743896,83.75,50.0,0.5182821154594421,-16719.626953125,347.5438842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284423828125,309.1210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18160.380859375,18000.0,0.0,0.0,0.3850761950016022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906500279903412,0.9065093994140624,-9.09698701434536e-06,0.0,0.0003908033831976,0.0,0.0,101.80977630615234,0.0,0.0,0.0,0.5318601131439209,4.0,0.0,1.0
474420,293.1396484375,297.1499938964844,293.1499938964844,0.102238543331623,-2331.35205078125,304.15008544921875,0.68815016746521,0.1631819158792495,0.1489565819501876,293.3006896972656,297.1499938964844,293.1499938964844,0.0078272940590977,-557.5660400390625,300.4532165527344,0.4401147365570068,0.050000000745058,0.04989455640316,293.2029724121094,297.1499938964844,293.1499938964844,0.303597092628479,-4315.97412109375,304.1577453613281,0.9175530672073364,0.3922501802444458,0.2755971252918243,293.2243957519531,297.1499938964844,293.1499938964844,0.370748907327652,-6837.58740234375,304.1605224609375,0.9720423221588136,0.4595917463302612,0.4365214705467224,293.2033996582031,297.1499938964844,293.1499938964844,0.0131625337526202,-3536.704345703125,303.5667419433594,0.4401147365570068,0.050000000745058,0.2366782873868942,291.1983947753906,291.1499938964844,261.8299865722656,260.1745300292969,279.2012634277344,293.23394775390625,291.1981811523437,1.0,0.3107734322547912,0.8041749596595764,0.8041749596595764,1.0,1.0,-1.3773329257965088,0.6156478524208069,0.7616851329803467,0.1899158358573913,0.0,0.0,0.715181827545166,73.71174621582031,38.0,-1.814189076423645,-16633.7578125,321.0409545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6054077148437,309.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18154.435546875,18000.0,0.0,0.0,0.3826338648796081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8917698264122009,0.8917787671089172,-8.934786819736473e-06,0.0,0.0003883247263729,0.0,0.0,97.98609924316406,0.0,0.0,0.0,0.5253686308860779,4.0,0.0,1.0
474480,293.1396484375,297.1499938964844,293.1499938964844,0.102238543331623,-2331.35205078125,304.15008544921875,0.68815016746521,0.1631819158792495,0.1489565819501876,293.3006896972656,297.1499938964844,293.1499938964844,0.0078272940590977,-557.5660400390625,300.4532165527344,0.4401147365570068,0.050000000745058,0.04989455640316,293.2029724121094,297.1499938964844,293.1499938964844,0.303597092628479,-4315.97412109375,304.1577453613281,0.9175530672073364,0.3922501802444458,0.2755971252918243,293.2243957519531,297.1499938964844,293.1499938964844,0.370748907327652,-6837.58740234375,304.1605224609375,0.9720423221588136,0.4595917463302612,0.4365214705467224,293.2033996582031,297.1499938964844,293.1499938964844,0.0131625337526202,-3536.704345703125,303.5667419433594,0.4401147365570068,0.050000000745058,0.2366782873868942,291.1983947753906,291.1499938964844,261.8299865722656,260.1745300292969,279.2012634277344,293.23394775390625,291.1981811523437,1.0,0.3107734322547912,0.8041749596595764,0.8041749596595764,1.0,1.0,-1.3773329257965088,0.6156478524208069,0.7616851329803467,0.1899158358573913,0.0,0.0,0.715181827545166,73.71174621582031,38.0,-1.814189076423645,-16633.7578125,321.0409545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6054077148437,309.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18154.435546875,18000.0,0.0,0.0,0.3826338648796081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8917698264122009,0.8917787671089172,-8.934786819736473e-06,0.0,0.0003883247263729,0.0,0.0,97.98609924316406,0.0,0.0,0.0,0.5253686308860779,4.0,0.0,1.0
474540,293.1390991210937,297.1499938964844,293.1499938964844,0.1021903827786445,-2330.4501953125,304.150146484375,0.7101466059684753,0.1635524630546569,0.1489040702581405,293.2986145019531,297.1499938964844,293.1499938964844,0.0076912813819944,-550.2702026367188,300.4070739746094,0.4606316685676574,0.050000000745058,0.0494908802211284,293.201904296875,297.1499938964844,293.1499938964844,0.3020671308040619,-4298.8037109375,304.15771484375,0.9481860995292664,0.3911215662956238,0.2745115756988525,293.2228088378906,297.1499938964844,293.1499938964844,0.3686974942684173,-6807.86669921875,304.1604309082031,0.995760440826416,0.4580289423465729,0.4346431791782379,293.2026062011719,297.1499938964844,293.1499938964844,0.0129444859921932,-3503.380126953125,303.5505065917969,0.4606316685676574,0.050000000745058,0.23476342856884,291.1987609863281,291.1499938964844,261.8666687011719,260.2077331542969,279.2196044921875,293.23248291015625,291.1988830566406,1.0,0.2983750104904175,0.8035184144973755,0.8035184144973755,1.0,1.0,-1.3709291219711304,0.61264967918396,0.7582794427871704,0.1884000152349472,0.0,0.0,0.7087184190750122,63.39812850952149,26.0,0.8046468496322632,-16536.767578125,294.1172180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6747741699219,309.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.083984375,18000.0,0.0,0.0,0.3799770772457123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774013519287109,0.8774101138114929,-8.780116331763566e-06,0.0,0.0003856284311041,0.0,0.0,94.36693572998048,0.0,0.0,0.0,0.5190561413764954,4.0,0.0,1.0
474600,293.1390991210937,297.1499938964844,293.1499938964844,0.1021903827786445,-2330.4501953125,304.150146484375,0.7101466059684753,0.1635524630546569,0.1489040702581405,293.2986145019531,297.1499938964844,293.1499938964844,0.0076912813819944,-550.2702026367188,300.4070739746094,0.4606316685676574,0.050000000745058,0.0494908802211284,293.201904296875,297.1499938964844,293.1499938964844,0.3020671308040619,-4298.8037109375,304.15771484375,0.9481860995292664,0.3911215662956238,0.2745115756988525,293.2228088378906,297.1499938964844,293.1499938964844,0.3686974942684173,-6807.86669921875,304.1604309082031,0.995760440826416,0.4580289423465729,0.4346431791782379,293.2026062011719,297.1499938964844,293.1499938964844,0.0129444859921932,-3503.380126953125,303.5505065917969,0.4606316685676574,0.050000000745058,0.23476342856884,291.1987609863281,291.1499938964844,261.8666687011719,260.2077331542969,279.2196044921875,293.23248291015625,291.1988830566406,1.0,0.2983750104904175,0.8035184144973755,0.8035184144973755,1.0,1.0,-1.3709291219711304,0.61264967918396,0.7582794427871704,0.1884000152349472,0.0,0.0,0.7087184190750122,63.39812850952149,26.0,0.8046468496322632,-16536.767578125,294.1172180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6747741699219,309.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18153.083984375,18000.0,0.0,0.0,0.3799770772457123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8774013519287109,0.8774101138114929,-8.780116331763566e-06,0.0,0.0003856284311041,0.0,0.0,94.36693572998048,0.0,0.0,0.0,0.5190561413764954,4.0,0.0,1.0
474660,293.1382751464844,297.1499938964844,293.1499938964844,0.1019877046346664,-2326.210205078125,304.15045166015625,0.7290850877761841,0.1639980971813202,0.1489826291799545,293.29669189453125,297.1499938964844,293.1499938964844,0.0075653316453099,-542.91064453125,300.36920166015625,0.4780533611774444,0.050000000745058,0.0491789132356643,293.2008056640625,297.1499938964844,293.1499938964844,0.2998847365379333,-4273.5751953125,304.15887451171875,0.97413569688797,0.3900350034236908,0.2735234498977661,293.2027282714844,297.1499938964844,293.1499938964844,0.3415398895740509,-6390.87255859375,304.2034606933594,0.9990000128746032,0.4601514637470245,0.4075982272624969,293.20147705078125,297.1499938964844,293.1499938964844,0.0127392122521996,-3468.97216796875,303.5368347167969,0.4780533611774444,0.050000000745058,0.233283594250679,291.2266845703125,291.1499938964844,261.9033203125,260.240966796875,279.24725341796875,293.2294616699219,291.2330017089844,1.0,0.2842938005924225,0.8028920292854309,0.8028920292854309,1.0,1.0,-1.3352534770965576,0.5961395502090454,0.7391139268875122,0.1810196638107299,0.0,0.0,0.6975293755531311,55.01063537597656,29.0,50.1606674194336,-16220.1025390625,260.08074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7665100097656,309.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18222.150390625,18000.0,0.0,0.0,0.3768018782138824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859208345413208,0.8592169284820557,-8.60388081491692e-06,0.0,0.0003824060258921,0.0,0.0,90.05150604248047,0.0,0.0,0.0,0.5110542178153992,4.0,0.0,1.0
474720,293.1382751464844,297.1499938964844,293.1499938964844,0.1019877046346664,-2326.210205078125,304.15045166015625,0.7290850877761841,0.1639980971813202,0.1489826291799545,293.29669189453125,297.1499938964844,293.1499938964844,0.0075653316453099,-542.91064453125,300.36920166015625,0.4780533611774444,0.050000000745058,0.0491789132356643,293.2008056640625,297.1499938964844,293.1499938964844,0.2998847365379333,-4273.5751953125,304.15887451171875,0.97413569688797,0.3900350034236908,0.2735234498977661,293.2027282714844,297.1499938964844,293.1499938964844,0.3415398895740509,-6390.87255859375,304.2034606933594,0.9990000128746032,0.4601514637470245,0.4075982272624969,293.20147705078125,297.1499938964844,293.1499938964844,0.0127392122521996,-3468.97216796875,303.5368347167969,0.4780533611774444,0.050000000745058,0.233283594250679,291.2266845703125,291.1499938964844,261.9033203125,260.240966796875,279.24725341796875,293.2294616699219,291.2330017089844,1.0,0.2842938005924225,0.8028920292854309,0.8028920292854309,1.0,1.0,-1.3352534770965576,0.5961395502090454,0.7391139268875122,0.1810196638107299,0.0,0.0,0.6975293755531311,55.01063537597656,29.0,50.1606674194336,-16220.1025390625,260.08074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7665100097656,309.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18222.150390625,18000.0,0.0,0.0,0.3768018782138824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859208345413208,0.8592169284820557,-8.60388081491692e-06,0.0,0.0003824060258921,0.0,0.0,90.05150604248047,0.0,0.0,0.0,0.5110542178153992,4.0,0.0,1.0
474780,293.1381530761719,297.1499938964844,293.1499938964844,0.1016647815704345,-2319.385498046875,304.1508178710937,0.7432292103767395,0.1643240749835968,0.1491783112287521,293.2955627441406,297.1499938964844,293.1499938964844,0.0074464543722569,-535.5023803710938,300.33868408203125,0.488369882106781,0.050000000745058,0.0489789508283138,293.20025634765625,297.1499938964844,293.1499938964844,0.2970969974994659,-4241.10498046875,304.1604919433594,0.9904078245162964,0.3888550102710724,0.272575318813324,293.1488037109375,297.1499938964844,293.1499938964844,0.3159082531929016,-6000.0244140625,304.2274780273437,0.9990000128746032,0.4697157144546509,0.38361856341362,293.2002868652344,297.1499938964844,293.1499938964844,0.0125578306615352,-3436.04296875,303.52508544921875,0.488369882106781,0.050000000745058,0.2323350459337234,291.2836608886719,291.1499938964844,261.94000244140625,260.2742614746094,279.2681579589844,293.21942138671875,291.2862243652344,1.0,0.2743910849094391,0.8022657036781311,0.8022657036781311,1.0,1.0,-1.304166555404663,0.5818482637405396,0.7223182320594788,0.1744362264871597,0.0,0.0,0.6753762364387512,49.52773284912109,47.0,57.06296157836914,-15846.73046875,235.7874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9412536621094,309.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18445.916015625,18000.0,0.0,0.0,0.3722631633281708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8176760673522949,0.8176842927932739,-8.231567335315049e-06,0.0,0.0003777997917495,0.0,0.0,80.8703384399414,0.0,0.0,0.0,0.4935334026813507,4.0,0.0,1.0
474840,293.1381530761719,297.1499938964844,293.1499938964844,0.1016647815704345,-2319.385498046875,304.1508178710937,0.7432292103767395,0.1643240749835968,0.1491783112287521,293.2955627441406,297.1499938964844,293.1499938964844,0.0074464543722569,-535.5023803710938,300.33868408203125,0.488369882106781,0.050000000745058,0.0489789508283138,293.20025634765625,297.1499938964844,293.1499938964844,0.2970969974994659,-4241.10498046875,304.1604919433594,0.9904078245162964,0.3888550102710724,0.272575318813324,293.1488037109375,297.1499938964844,293.1499938964844,0.3159082531929016,-6000.0244140625,304.2274780273437,0.9990000128746032,0.4697157144546509,0.38361856341362,293.2002868652344,297.1499938964844,293.1499938964844,0.0125578306615352,-3436.04296875,303.52508544921875,0.488369882106781,0.050000000745058,0.2323350459337234,291.2836608886719,291.1499938964844,261.94000244140625,260.2742614746094,279.2681579589844,293.21942138671875,291.2862243652344,1.0,0.2743910849094391,0.8022657036781311,0.8022657036781311,1.0,1.0,-1.304166555404663,0.5818482637405396,0.7223182320594788,0.1744362264871597,0.0,0.0,0.6753762364387512,49.52773284912109,47.0,57.06296157836914,-15846.73046875,235.7874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9412536621094,309.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18445.916015625,18000.0,0.0,0.0,0.3722631633281708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8176760673522949,0.8176842927932739,-8.231567335315049e-06,0.0,0.0003777997917495,0.0,0.0,80.8703384399414,0.0,0.0,0.0,0.4935334026813507,4.0,0.0,1.0
474900,293.1395568847656,297.1499938964844,293.1499938964844,0.1015548259019851,-2317.265869140625,304.15087890625,0.7456495761871338,0.1642034947872162,0.1491138637065887,293.2952880859375,297.1499938964844,293.1499938964844,0.0074080619961023,-533.36865234375,300.3166198730469,0.4901329576969147,0.050000000745058,0.0489460118114948,293.2001953125,297.1499938964844,293.1499938964844,0.2962792217731476,-4231.94775390625,304.1600341796875,0.9927662014961244,0.3882355391979217,0.2721284627914428,293.12164306640625,297.1499938964844,293.1499938964844,0.3110945224761963,-5930.22802734375,304.221923828125,0.9990000128746032,0.4750740826129913,0.3795207142829895,293.1995849609375,297.1499938964844,293.1499938964844,0.0125210843980312,-3430.108642578125,303.51861572265625,0.4901329576969147,0.050000000745058,0.2321788072586059,291.291259765625,291.1499938964844,261.9583435058594,260.2909240722656,279.2745056152344,293.2125549316406,291.290771484375,1.0,0.2730443775653839,0.8019524812698364,0.8019524812698364,1.0,1.0,-1.2983973026275637,0.5792049169540405,0.719192385673523,0.1731102168560028,0.0,0.0,0.6651114821434021,48.61460876464844,47.0,30.65438461303711,-15716.486328125,231.62213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0489196777344,309.3211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18470.103515625,18000.0,0.0,0.0,0.3694966435432434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7937923669815063,0.793800413608551,-8.003320544958115e-06,0.0,0.0003749921161215,0.0,0.0,75.7560043334961,0.0,0.0,0.0,0.4835507571697235,4.0,0.0,1.0
474960,293.1408386230469,297.1499938964844,293.1499938964844,0.1015785261988639,-2317.927490234375,304.1506652832031,0.744779646396637,0.1640819460153579,0.1490105092525482,293.2951965332031,297.1499938964844,293.1499938964844,0.0073851272463798,-532.453125,300.2885437011719,0.4896409213542938,0.050000000745058,0.0489551648497581,293.2001647949219,297.1499938964844,293.1499938964844,0.2959777414798736,-4229.06591796875,304.15875244140625,0.9915883541107178,0.3876029849052429,0.2717000246047973,293.1018371582031,297.1499938964844,293.1499938964844,0.3118174374103546,-5947.15478515625,304.2074584960937,0.9990000128746032,0.47933030128479,0.3806609213352203,293.1988220214844,297.1499938964844,293.1499938964844,0.0125237498432397,-3432.239501953125,303.5113830566406,0.4896409213542938,0.050000000745058,0.2322222143411636,291.2799987792969,291.1499938964844,261.9766540527344,260.3075866699219,279.2805480957031,293.2090759277344,291.2761535644531,1.0,0.2736845016479492,0.80181884765625,0.80181884765625,1.0,1.0,-1.2991855144500732,0.5795744061470032,0.7196111083030701,0.1731718480587005,0.0,0.0,0.6574731469154358,48.85449981689453,65.0,-7.687279224395752,-15639.884765625,232.44500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1534423828125,309.31903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18426.880859375,18000.0,0.0,0.0,0.3665473163127899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7725248336791992,0.77253258228302,-7.791260031808633e-06,0.0,0.0003719989326782,0.0,0.0,71.30650329589844,0.0,0.0,0.0,0.474688172340393,4.0,0.0,1.0
475020,293.142333984375,297.1499938964844,293.1499938964844,0.1021183207631111,-2328.957275390625,304.1495361328125,0.7361081838607788,0.1640090644359588,0.1490036994218826,293.29541015625,297.1499938964844,293.1499938964844,0.0073736794292926,-533.25244140625,300.2193603515625,0.4834331274032593,0.050000000745058,0.0490739569067955,293.2002868652344,297.1499938964844,293.1499938964844,0.2964344024658203,-4235.97607421875,304.1550598144531,0.9804831147193908,0.3863111734390259,0.2708966135978699,293.091064453125,297.1499938964844,293.1499938964844,0.3263192772865295,-6183.1474609375,304.16375732421875,0.9990000128746032,0.4828169643878937,0.395183652639389,293.1977844238281,297.1499938964844,293.1499938964844,0.0126111153513193,-3453.22314453125,303.4940490722656,0.4834331274032593,0.050000000745058,0.2327857166528701,291.2185974121094,291.1499938964844,262.0133361816406,260.3409729003906,279.2925720214844,293.210205078125,291.21142578125,1.0,0.2801254689693451,0.8015515208244324,0.8015515208244324,1.0,1.0,-1.3164550065994265,0.5875024199485779,0.7289525866508484,0.1765144765377044,0.0,0.0,0.6520246267318726,52.08693313598633,83.0,-73.4019775390625,-15665.58984375,246.1531219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3039855957031,309.30279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.140625,18000.0,0.0,0.0,0.3606910407543182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.748279869556427,0.7482873797416687,-7.516305231547449e-06,0.0,0.0003660555521491,0.0,0.0,66.20136260986328,0.0,0.0,0.0,0.4643779993057251,4.0,0.0,1.0
475080,293.142333984375,297.1499938964844,293.1499938964844,0.1021183207631111,-2328.957275390625,304.1495361328125,0.7361081838607788,0.1640090644359588,0.1490036994218826,293.29541015625,297.1499938964844,293.1499938964844,0.0073736794292926,-533.25244140625,300.2193603515625,0.4834331274032593,0.050000000745058,0.0490739569067955,293.2002868652344,297.1499938964844,293.1499938964844,0.2964344024658203,-4235.97607421875,304.1550598144531,0.9804831147193908,0.3863111734390259,0.2708966135978699,293.091064453125,297.1499938964844,293.1499938964844,0.3263192772865295,-6183.1474609375,304.16375732421875,0.9990000128746032,0.4828169643878937,0.395183652639389,293.1977844238281,297.1499938964844,293.1499938964844,0.0126111153513193,-3453.22314453125,303.4940490722656,0.4834331274032593,0.050000000745058,0.2327857166528701,291.2185974121094,291.1499938964844,262.0133361816406,260.3409729003906,279.2925720214844,293.210205078125,291.21142578125,1.0,0.2801254689693451,0.8015515208244324,0.8015515208244324,1.0,1.0,-1.3164550065994265,0.5875024199485779,0.7289525866508484,0.1765144765377044,0.0,0.0,0.6520246267318726,52.08693313598633,83.0,-73.4019775390625,-15665.58984375,246.1531219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3039855957031,309.30279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.140625,18000.0,0.0,0.0,0.3606910407543182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.748279869556427,0.7482873797416687,-7.516305231547449e-06,0.0,0.0003660555521491,0.0,0.0,66.20136260986328,0.0,0.0,0.0,0.4643779993057251,4.0,0.0,1.0
475140,293.1424865722656,297.1499938964844,293.1499938964844,0.103127546608448,-2348.96826171875,304.14801025390625,0.7213908433914185,0.1641703993082046,0.1493209451436996,293.29620361328125,297.1499938964844,293.1499938964844,0.007391782477498,-536.1620483398438,300.140869140625,0.4710611701011657,0.050000000745058,0.0493115782737731,293.2006225585937,297.1499938964844,293.1499938964844,0.2975797653198242,-4250.8505859375,304.1514892578125,0.958359956741333,0.3849677145481109,0.2701486349105835,293.1206359863281,297.1499938964844,293.1499938964844,0.3549626171588897,-6630.9541015625,304.111328125,0.9990000128746032,0.4783946871757507,0.4227421581745147,293.1982727050781,297.1499938964844,293.1499938964844,0.0127652175724506,-3487.31689453125,303.47149658203125,0.4710611701011657,0.050000000745058,0.2339129000902176,291.1341247558594,291.1499938964844,262.04998779296875,260.3743896484375,279.30450439453125,293.2205810546875,291.1261901855469,1.0,0.292170375585556,0.8012842535972595,0.8012842535972595,1.0,1.0,-1.3506485223770142,0.6032180786132812,0.7474305033683777,0.1833550184965133,0.0,0.0,0.6596527695655823,58.56208038330078,86.0,-108.29782104492188,-15908.7783203125,274.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3068542480469,309.2506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17926.5625,18000.0,0.0,0.0,0.355982095003128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7520343661308289,0.7520418167114258,-7.488415121770231e-06,0.0,0.0003612765867728,0.0,0.0,66.4972915649414,0.0,0.0,0.0,0.465500921010971,4.0,0.0,1.0
475200,293.1424865722656,297.1499938964844,293.1499938964844,0.103127546608448,-2348.96826171875,304.14801025390625,0.7213908433914185,0.1641703993082046,0.1493209451436996,293.29620361328125,297.1499938964844,293.1499938964844,0.007391782477498,-536.1620483398438,300.140869140625,0.4710611701011657,0.050000000745058,0.0493115782737731,293.2006225585937,297.1499938964844,293.1499938964844,0.2975797653198242,-4250.8505859375,304.1514892578125,0.958359956741333,0.3849677145481109,0.2701486349105835,293.1206359863281,297.1499938964844,293.1499938964844,0.3549626171588897,-6630.9541015625,304.111328125,0.9990000128746032,0.4783946871757507,0.4227421581745147,293.1982727050781,297.1499938964844,293.1499938964844,0.0127652175724506,-3487.31689453125,303.47149658203125,0.4710611701011657,0.050000000745058,0.2339129000902176,291.1341247558594,291.1499938964844,262.04998779296875,260.3743896484375,279.30450439453125,293.2205810546875,291.1261901855469,1.0,0.292170375585556,0.8012842535972595,0.8012842535972595,1.0,1.0,-1.3506485223770142,0.6032180786132812,0.7474305033683777,0.1833550184965133,0.0,0.0,0.6596527695655823,58.56208038330078,86.0,-108.29782104492188,-15908.7783203125,274.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3068542480469,309.2506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17926.5625,18000.0,0.0,0.0,0.355982095003128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7520343661308289,0.7520418167114258,-7.488415121770231e-06,0.0,0.0003612765867728,0.0,0.0,66.4972915649414,0.0,0.0,0.0,0.465500921010971,4.0,0.0,1.0
475260,293.1366577148437,297.1499938964844,293.1499938964844,0.1048662513494491,-2382.233154296875,304.1457824707031,0.7102076411247253,0.165554940700531,0.1506023854017257,293.29150390625,297.1499938964844,293.1499938964844,0.0074246693402528,-539.6216430664062,300.0796813964844,0.4579350352287292,0.050000000745058,0.0495371669530868,293.19635009765625,297.1499938964844,293.1499938964844,0.2991567850112915,-4270.30810546875,304.1484069824219,0.9381917119026184,0.3845645487308502,0.2699094116687774,293.1737365722656,297.1499938964844,293.1499938964844,0.3810642063617706,-7024.81982421875,304.08154296875,0.9990000128746032,0.4684134721755981,0.4462193250656128,293.1943359375,297.1499938964844,293.1499938964844,0.0129391597583889,-3522.129150390625,303.4615173339844,0.4579350352287292,0.050000000745058,0.2349829971790313,291.0586242675781,291.1499938964844,262.0821838378906,260.4040222167969,279.3109130859375,293.2209777832031,291.0535888671875,1.0,0.3025269508361816,0.8004236221313477,0.8004236221313477,1.0,1.0,-1.3818107843399048,0.6174700260162354,0.7643407583236694,0.189678281545639,0.0,0.0,0.6772711277008057,64.7069091796875,89.0,-96.96633911132812,-16214.134765625,301.8465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1258850097656,309.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17685.67578125,18000.0,0.0,0.0,0.3534688055515289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781350314617157,0.7813580632209778,-7.706913493166212e-06,0.0,0.0003587258979678,0.0,0.0,71.91300201416016,0.0,0.0,0.0,0.4773207604885101,4.0,0.0,1.0
475320,293.1366577148437,297.1499938964844,293.1499938964844,0.1048662513494491,-2382.233154296875,304.1457824707031,0.7102076411247253,0.165554940700531,0.1506023854017257,293.29150390625,297.1499938964844,293.1499938964844,0.0074246693402528,-539.6216430664062,300.0796813964844,0.4579350352287292,0.050000000745058,0.0495371669530868,293.19635009765625,297.1499938964844,293.1499938964844,0.2991567850112915,-4270.30810546875,304.1484069824219,0.9381917119026184,0.3845645487308502,0.2699094116687774,293.1737365722656,297.1499938964844,293.1499938964844,0.3810642063617706,-7024.81982421875,304.08154296875,0.9990000128746032,0.4684134721755981,0.4462193250656128,293.1943359375,297.1499938964844,293.1499938964844,0.0129391597583889,-3522.129150390625,303.4615173339844,0.4579350352287292,0.050000000745058,0.2349829971790313,291.0586242675781,291.1499938964844,262.0821838378906,260.4040222167969,279.3109130859375,293.2209777832031,291.0535888671875,1.0,0.3025269508361816,0.8004236221313477,0.8004236221313477,1.0,1.0,-1.3818107843399048,0.6174700260162354,0.7643407583236694,0.189678281545639,0.0,0.0,0.6772711277008057,64.7069091796875,89.0,-96.96633911132812,-16214.134765625,301.8465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1258850097656,309.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17685.67578125,18000.0,0.0,0.0,0.3534688055515289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781350314617157,0.7813580632209778,-7.706913493166212e-06,0.0,0.0003587258979678,0.0,0.0,71.91300201416016,0.0,0.0,0.0,0.4773207604885101,4.0,0.0,1.0
475380,293.136962890625,297.1499938964844,293.1499938964844,0.1055399850010871,-2394.48486328125,304.1461486816406,0.6942300796508789,0.1658397614955902,0.1513708531856537,293.2890625,297.1499938964844,293.1499938964844,0.0074367164634168,-540.635498046875,300.0358581542969,0.4419672191143036,0.050000000745058,0.0498524121940135,293.19549560546875,297.1499938964844,293.1499938964844,0.2987072765827179,-4264.8427734375,304.1498413085937,0.9128048419952391,0.3835638761520386,0.2695322632789612,293.21160888671875,297.1499938964844,293.1499938964844,0.3744621276855469,-6914.11767578125,304.1151123046875,0.975797712802887,0.46005979180336,0.4381119608879089,293.1927185058594,297.1499938964844,293.1499938964844,0.0130515377968549,-3541.39794921875,303.4503173828125,0.4419672191143036,0.050000000745058,0.2364783734083175,291.0547790527344,291.1499938964844,262.1058044433594,260.42626953125,279.3283386230469,293.2243347167969,291.0574645996094,1.0,0.3104585111141205,0.7995629906654358,0.7995629906654358,1.0,1.0,-1.374569058418274,0.6140037178993225,0.7605653405189514,0.1881407350301742,0.0,0.0,0.6914111375808716,72.59010314941406,92.0,-9.949196815490724,-16247.5537109375,317.1802062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8421325683594,309.08856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17667.798828125,18000.0,0.0,0.0,0.3529625535011291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8174741864204407,0.8174822330474854,-8.053591955103911e-06,0.0,0.0003582121280487,0.0,0.0,79.52178192138672,0.0,0.0,0.0,0.49241504073143,4.0,0.0,1.0
475440,293.136962890625,297.1499938964844,293.1499938964844,0.1055399850010871,-2394.48486328125,304.1461486816406,0.6942300796508789,0.1658397614955902,0.1513708531856537,293.2890625,297.1499938964844,293.1499938964844,0.0074367164634168,-540.635498046875,300.0358581542969,0.4419672191143036,0.050000000745058,0.0498524121940135,293.19549560546875,297.1499938964844,293.1499938964844,0.2987072765827179,-4264.8427734375,304.1498413085937,0.9128048419952391,0.3835638761520386,0.2695322632789612,293.21160888671875,297.1499938964844,293.1499938964844,0.3744621276855469,-6914.11767578125,304.1151123046875,0.975797712802887,0.46005979180336,0.4381119608879089,293.1927185058594,297.1499938964844,293.1499938964844,0.0130515377968549,-3541.39794921875,303.4503173828125,0.4419672191143036,0.050000000745058,0.2364783734083175,291.0547790527344,291.1499938964844,262.1058044433594,260.42626953125,279.3283386230469,293.2243347167969,291.0574645996094,1.0,0.3104585111141205,0.7995629906654358,0.7995629906654358,1.0,1.0,-1.374569058418274,0.6140037178993225,0.7605653405189514,0.1881407350301742,0.0,0.0,0.6914111375808716,72.59010314941406,92.0,-9.949196815490724,-16247.5537109375,317.1802062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8421325683594,309.08856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17667.798828125,18000.0,0.0,0.0,0.3529625535011291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8174741864204407,0.8174822330474854,-8.053591955103911e-06,0.0,0.0003582121280487,0.0,0.0,79.52178192138672,0.0,0.0,0.0,0.49241504073143,4.0,0.0,1.0
475500,293.13800048828125,297.1499938964844,293.1499938964844,0.1055494770407676,-2394.386474609375,304.1468200683594,0.6879256367683411,0.1658003628253936,0.1514953076839447,293.2887268066406,297.1499938964844,293.1499938964844,0.0074282116256654,-540.1131591796875,300.0164489746094,0.4363770186901092,0.050000000745058,0.0499841421842575,293.19580078125,297.1499938964844,293.1499938964844,0.2979965209960937,-4256.34521484375,304.1511535644531,0.9036887884140016,0.3829325437545776,0.2692145407199859,293.22003173828125,297.1499938964844,293.1499938964844,0.3719507455825805,-6872.5537109375,304.1259460449219,0.96565043926239,0.4576170444488525,0.4355202913284302,293.1925048828125,297.1499938964844,293.1499938964844,0.0130785536020994,-3545.47314453125,303.4441833496094,0.4363770186901092,0.050000000745058,0.2371032536029815,291.0671691894531,291.1499938964844,262.11456298828125,260.4347839355469,279.33563232421875,293.2267761230469,291.0687866210937,1.0,0.3137924075126648,0.7991327047348022,0.7991327047348022,1.0,1.0,-1.3721336126327517,0.6128278374671936,0.7593057155609131,0.1875833123922348,0.0,0.0,0.6956573128700256,75.89149475097656,92.0,7.793034076690674,-16230.1875,323.8059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6993103027344,309.01934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17735.88671875,18000.0,0.0,0.0,0.353151798248291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829338550567627,0.8293467164039612,-8.187636012735311e-06,0.0,0.0003584041842259,0.0,0.0,82.27224731445312,0.0,0.0,0.0,0.4976293742656708,4.0,0.0,1.0
475560,293.1391296386719,297.1499938964844,293.1499938964844,0.105550579726696,-2394.2236328125,304.1473999023437,0.6824936866760254,0.1657335013151168,0.151559516787529,293.2887878417969,297.1499938964844,293.1499938964844,0.0074183591641485,-539.6013793945312,299.9944152832031,0.4318028390407562,0.050000000745058,0.0501028671860694,293.1962280273437,297.1499938964844,293.1499938964844,0.2973433136940002,-4248.6396484375,304.1521301269531,0.8962514996528625,0.3822661936283111,0.268851101398468,293.2251281738281,297.1499938964844,293.1499938964844,0.3701410889625549,-6842.7041015625,304.1335754394531,0.95663720369339,0.4557290077209472,0.4336107671260834,293.1925354003906,297.1499938964844,293.1499938964844,0.0131042376160621,-3549.792236328125,303.4371032714844,0.4318028390407562,0.050000000745058,0.237666442990303,291.07440185546875,291.1499938964844,262.1213684082031,260.4416198730469,279.341552734375,293.2286682128906,291.075439453125,1.0,0.3168069720268249,0.798725962638855,0.798725962638855,1.0,1.0,-1.3703004121780396,0.6119300127029419,0.7583703398704529,0.1871608048677444,0.0,0.0,0.6999532580375671,78.87229919433594,95.0,12.817811012268066,-16210.5283203125,329.9332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.9471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17771.529296875,18000.0,0.0,0.0,0.3535521924495697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397544026374817,0.8397626876831055,-8.301267371280119e-06,0.0,0.0003588105028029,0.0,0.0,84.7008285522461,0.0,0.0,0.0,0.5022172331809998,4.0,0.0,1.0
475620,293.1412048339844,297.1499938964844,293.1499938964844,0.1055346056818962,-2393.662109375,304.1482849121094,0.6735823750495911,0.1655852198600769,0.1516277492046356,293.2898254394531,297.1499938964844,293.1499938964844,0.0073924749158322,-538.2953491210938,299.94635009765625,0.4246894717216491,0.050000000745058,0.0503115355968475,293.1972351074219,297.1499938964844,293.1499938964844,0.2960369884967804,-4233.39794921875,304.1535949707031,0.8838996887207031,0.3808901309967041,0.2680582404136657,293.23004150390625,297.1499938964844,293.1499938964844,0.3674448728561401,-6798.92041015625,304.1434020996094,0.9412222504615784,0.4528170824050903,0.4308391511440277,293.193115234375,297.1499938964844,293.1499938964844,0.0131443608552217,-3557.091064453125,303.4212646484375,0.4246894717216491,0.050000000745058,0.2386562675237655,291.0843200683594,291.1499938964844,262.1294250488281,260.4505310058594,279.3500366210937,293.23114013671875,291.0851135253906,1.0,0.3220828473567962,0.7979124784469604,0.7979124784469604,1.0,1.0,-1.367541790008545,0.6105467677116394,0.7569950222969055,0.1865241825580597,0.0,0.0,0.7080187797546387,84.11827850341797,98.0,13.714130401611328,-16178.11328125,340.8910827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,308.8138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17801.900390625,18000.0,0.0,0.0,0.3548649847507477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8589844703674316,0.8589929938316345,-8.5065048551769e-06,0.0,0.0003601428470574,0.0,0.0,89.25785064697266,0.0,0.0,0.0,0.5106197595596313,4.0,0.0,1.0
475680,293.1412048339844,297.1499938964844,293.1499938964844,0.1055346056818962,-2393.662109375,304.1482849121094,0.6735823750495911,0.1655852198600769,0.1516277492046356,293.2898254394531,297.1499938964844,293.1499938964844,0.0073924749158322,-538.2953491210938,299.94635009765625,0.4246894717216491,0.050000000745058,0.0503115355968475,293.1972351074219,297.1499938964844,293.1499938964844,0.2960369884967804,-4233.39794921875,304.1535949707031,0.8838996887207031,0.3808901309967041,0.2680582404136657,293.23004150390625,297.1499938964844,293.1499938964844,0.3674448728561401,-6798.92041015625,304.1434020996094,0.9412222504615784,0.4528170824050903,0.4308391511440277,293.193115234375,297.1499938964844,293.1499938964844,0.0131443608552217,-3557.091064453125,303.4212646484375,0.4246894717216491,0.050000000745058,0.2386562675237655,291.0843200683594,291.1499938964844,262.1294250488281,260.4505310058594,279.3500366210937,293.23114013671875,291.0851135253906,1.0,0.3220828473567962,0.7979124784469604,0.7979124784469604,1.0,1.0,-1.367541790008545,0.6105467677116394,0.7569950222969055,0.1865241825580597,0.0,0.0,0.7080187797546387,84.11827850341797,98.0,13.714130401611328,-16178.11328125,340.8910827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,308.8138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17801.900390625,18000.0,0.0,0.0,0.3548649847507477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8589844703674316,0.8589929938316345,-8.5065048551769e-06,0.0,0.0003601428470574,0.0,0.0,89.25785064697266,0.0,0.0,0.0,0.5106197595596313,4.0,0.0,1.0
475740,293.1430358886719,297.1499938964844,293.1499938964844,0.1055043563246727,-2392.9013671875,304.1488952636719,0.6664782166481018,0.1654353141784668,0.1516659706830978,293.29168701171875,297.1499938964844,293.1499938964844,0.007359258364886,-536.5946655273438,299.89508056640625,0.4193112552165985,0.050000000745058,0.0504930280148983,293.1982421875,297.1499938964844,293.1499938964844,0.2947011291980743,-4217.9453125,304.15460205078125,0.8738618493080139,0.3794914484024048,0.2672235667705536,293.2317810058594,297.1499938964844,293.1499938964844,0.3652242422103882,-6763.86865234375,304.14923095703125,0.9283967614173888,0.4504372179508209,0.4286923408508301,293.1941833496094,297.1499938964844,293.1499938964844,0.013170757330954,-3562.47509765625,303.4037780761719,0.4193112552165985,0.050000000745058,0.2395171970129013,291.0924377441406,291.1499938964844,262.1304626464844,260.4533996582031,279.35498046875,293.232666015625,291.0931091308594,1.0,0.3266067504882812,0.7970989942550659,0.7970989942550659,1.0,1.0,-1.365260124206543,0.6093752980232239,0.7558847665786743,0.1860108971595764,0.0,0.0,0.7151436805725098,88.68353271484375,101.0,12.190555572509766,-16153.5595703125,350.4454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11151123046875,308.7027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17824.23046875,18000.0,0.0,0.0,0.3566784858703613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8760203123092651,0.8760290145874023,-8.691041330166627e-06,0.0,0.0003619833150878,0.0,0.0,93.4340362548828,0.0,0.0,0.0,0.5180903077125549,4.0,0.0,1.0
