time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475800,293.1430358886719,297.1499938964844,293.1499938964844,0.1055043563246727,-2392.9013671875,304.1488952636719,0.6664782166481018,0.1654353141784668,0.1516659706830978,293.29168701171875,297.1499938964844,293.1499938964844,0.007359258364886,-536.5946655273438,299.89508056640625,0.4193112552165985,0.050000000745058,0.0504930280148983,293.1982421875,297.1499938964844,293.1499938964844,0.2947011291980743,-4217.9453125,304.15460205078125,0.8738618493080139,0.3794914484024048,0.2672235667705536,293.2317810058594,297.1499938964844,293.1499938964844,0.3652242422103882,-6763.86865234375,304.14923095703125,0.9283967614173888,0.4504372179508209,0.4286923408508301,293.1941833496094,297.1499938964844,293.1499938964844,0.013170757330954,-3562.47509765625,303.4037780761719,0.4193112552165985,0.050000000745058,0.2395171970129013,291.0924377441406,291.1499938964844,262.1304626464844,260.4533996582031,279.35498046875,293.232666015625,291.0931091308594,1.0,0.3266067504882812,0.7970989942550659,0.7970989942550659,1.0,1.0,-1.365260124206543,0.6093752980232239,0.7558847665786743,0.1860108971595764,0.0,0.0,0.7151436805725098,88.68353271484375,101.0,12.190555572509766,-16153.5595703125,350.4454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11151123046875,308.7027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17824.23046875,18000.0,0.0,0.0,0.3566784858703613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8760203123092651,0.8760290145874023,-8.691041330166627e-06,0.0,0.0003619833150878,0.0,0.0,93.4340362548828,0.0,0.0,0.0,0.5180903077125549,4.0,0.0,1.0
475860,293.1446838378906,297.1499938964844,293.1499938964844,0.1054525375366211,-2391.76904296875,304.1493530273437,0.6605595350265503,0.1652788817882537,0.1516825407743454,293.29412841796875,297.1499938964844,293.1499938964844,0.0073202475905418,-534.5513916015625,299.8417053222656,0.4149978160858154,0.050000000745058,0.0506561696529388,293.1991577148437,297.1499938964844,293.1499938964844,0.2933226227760315,-4202.06787109375,304.1553649902344,0.8653669357299805,0.3780814111232757,0.2663664519786834,293.2322082519531,297.1499938964844,293.1499938964844,0.3631260097026825,-6731.53369140625,304.1529541015625,0.9175202250480652,0.448275476694107,0.4267855882644653,293.195556640625,297.1499938964844,293.1499938964844,0.0131859937682747,-3566.184326171875,303.3851318359375,0.4149978160858154,0.050000000745058,0.2402910441160202,291.1004638671875,291.1499938964844,262.1250915527344,260.45074462890625,279.3565979003906,293.2339782714844,291.1012268066406,1.0,0.3305981457233429,0.7964539527893066,0.7964539527893066,1.0,1.0,-1.3630870580673218,0.6082673668861389,0.7548197507858276,0.1855635493993759,0.0,0.0,0.7212159037590027,92.78614807128906,104.0,11.89589023590088,-16137.4443359375,358.9451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496765136719,308.6188049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17847.447265625,18000.0,0.0,0.0,0.3587895035743713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8908275961875916,0.8908364772796631,-8.855161468090955e-06,0.0,0.0003641257353592,0.0,0.0,97.1852569580078,0.0,0.0,0.0,0.5246180891990662,4.0,0.0,1.0
475920,293.1446838378906,297.1499938964844,293.1499938964844,0.1054525375366211,-2391.76904296875,304.1493530273437,0.6605595350265503,0.1652788817882537,0.1516825407743454,293.29412841796875,297.1499938964844,293.1499938964844,0.0073202475905418,-534.5513916015625,299.8417053222656,0.4149978160858154,0.050000000745058,0.0506561696529388,293.1991577148437,297.1499938964844,293.1499938964844,0.2933226227760315,-4202.06787109375,304.1553649902344,0.8653669357299805,0.3780814111232757,0.2663664519786834,293.2322082519531,297.1499938964844,293.1499938964844,0.3631260097026825,-6731.53369140625,304.1529541015625,0.9175202250480652,0.448275476694107,0.4267855882644653,293.195556640625,297.1499938964844,293.1499938964844,0.0131859937682747,-3566.184326171875,303.3851318359375,0.4149978160858154,0.050000000745058,0.2402910441160202,291.1004638671875,291.1499938964844,262.1250915527344,260.45074462890625,279.3565979003906,293.2339782714844,291.1012268066406,1.0,0.3305981457233429,0.7964539527893066,0.7964539527893066,1.0,1.0,-1.3630870580673218,0.6082673668861389,0.7548197507858276,0.1855635493993759,0.0,0.0,0.7212159037590027,92.78614807128906,104.0,11.89589023590088,-16137.4443359375,358.9451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496765136719,308.6188049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17847.447265625,18000.0,0.0,0.0,0.3587895035743713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8908275961875916,0.8908364772796631,-8.855161468090955e-06,0.0,0.0003641257353592,0.0,0.0,97.1852569580078,0.0,0.0,0.0,0.5246180891990662,4.0,0.0,1.0
475980,293.14617919921875,297.1499938964844,293.1499938964844,0.1053695231676101,-2390.06201171875,304.14971923828125,0.6554490923881531,0.1651110053062439,0.1516777276992797,293.2969055175781,297.1499938964844,293.1499938964844,0.0072764963842928,-532.2005004882812,299.7869567871094,0.4113703966140747,0.050000000745058,0.0508067086338996,293.2000427246094,297.1499938964844,293.1499938964844,0.2918829917907715,-4185.50927734375,304.1559753417969,0.8579446077346802,0.3766604363918304,0.2654925584793091,293.2320861816406,297.1499938964844,293.1499938964844,0.3610219657421112,-6699.6171875,304.1554260253906,0.9082589745521544,0.4462167620658874,0.4249823093414306,293.1971130371094,297.1499938964844,293.1499938964844,0.0131917223334312,-3568.362548828125,303.3655700683594,0.4113703966140747,0.050000000745058,0.2410051673650741,291.1097106933594,291.1499938964844,262.1138000488281,260.4429931640625,279.3557434082031,293.2353210449219,291.110595703125,1.0,0.3342113494873047,0.7958089113235474,0.7958089113235474,1.0,1.0,-1.360905647277832,0.6071496605873108,0.753756046295166,0.185136392712593,0.0,0.0,0.7259889841079712,96.57028198242188,107.0,13.067790031433104,-16128.048828125,366.6751098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83203125,308.56231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.669921875,18000.0,0.0,0.0,0.3610175549983978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9030000567436218,0.9030090570449828,-8.994138624984771e-06,0.0,0.0003663869283627,0.0,0.0,100.36705780029295,0.0,0.0,0.0,0.5300137996673584,4.0,0.0,1.0
476040,293.14617919921875,297.1499938964844,293.1499938964844,0.1053695231676101,-2390.06201171875,304.14971923828125,0.6554490923881531,0.1651110053062439,0.1516777276992797,293.2969055175781,297.1499938964844,293.1499938964844,0.0072764963842928,-532.2005004882812,299.7869567871094,0.4113703966140747,0.050000000745058,0.0508067086338996,293.2000427246094,297.1499938964844,293.1499938964844,0.2918829917907715,-4185.50927734375,304.1559753417969,0.8579446077346802,0.3766604363918304,0.2654925584793091,293.2320861816406,297.1499938964844,293.1499938964844,0.3610219657421112,-6699.6171875,304.1554260253906,0.9082589745521544,0.4462167620658874,0.4249823093414306,293.1971130371094,297.1499938964844,293.1499938964844,0.0131917223334312,-3568.362548828125,303.3655700683594,0.4113703966140747,0.050000000745058,0.2410051673650741,291.1097106933594,291.1499938964844,262.1138000488281,260.4429931640625,279.3557434082031,293.2353210449219,291.110595703125,1.0,0.3342113494873047,0.7958089113235474,0.7958089113235474,1.0,1.0,-1.360905647277832,0.6071496605873108,0.753756046295166,0.185136392712593,0.0,0.0,0.7259889841079712,96.57028198242188,107.0,13.067790031433104,-16128.048828125,366.6751098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83203125,308.56231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.669921875,18000.0,0.0,0.0,0.3610175549983978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9030000567436218,0.9030090570449828,-8.994138624984771e-06,0.0,0.0003663869283627,0.0,0.0,100.36705780029295,0.0,0.0,0.0,0.5300137996673584,4.0,0.0,1.0
476100,293.1468811035156,297.1499938964844,293.1499938964844,0.1053162515163421,-2388.989013671875,304.1498413085937,0.6531203985214233,0.1650221794843673,0.1516677886247635,293.2983703613281,297.1499938964844,293.1499938964844,0.0072531369514763,-530.9242553710938,299.7591857910156,0.4097385704517364,0.050000000745058,0.0508785210549831,293.200439453125,297.1499938964844,293.1499938964844,0.2911401689052582,-4176.96728515625,304.15625,0.8545377850532532,0.3759454488754272,0.2650500237941742,293.2319030761719,297.1499938964844,293.1499938964844,0.3599574565887451,-6683.5947265625,304.1563720703125,0.9041822552680968,0.4452113509178161,0.4241028726100921,293.1979064941406,297.1499938964844,293.1499938964844,0.0131916012614965,-3568.958740234375,303.35552978515625,0.4097385704517364,0.050000000745058,0.2413457930088043,291.1148376464844,291.1499938964844,262.1060791015625,260.4373474121094,279.3544921875,293.2360534667969,291.11578369140625,1.0,0.3359110653400421,0.7954863905906677,0.7954863905906677,1.0,1.0,-1.359802007675171,0.606582522392273,0.753219485282898,0.1849275827407837,0.0,0.0,0.7278197407722473,98.37471771240234,107.0,13.860572814941406,-16125.0986328125,370.32135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7892761230469,308.5437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17891.87890625,18000.0,0.0,0.0,0.3621253967285156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079360961914062,0.907945156097412,-9.05208526091883e-06,0.0,0.0003675112675409,0.0,0.0,101.68742370605467,0.0,0.0,0.0,0.5322117209434509,4.0,0.0,1.0
476160,293.1475524902344,297.1499938964844,293.1499938964844,0.105256050825119,-2387.787109375,304.1499938964844,0.6509138941764832,0.1649301201105117,0.1516531258821487,293.2998962402344,297.1499938964844,293.1499938964844,0.0072289495728909,-529.5907592773438,299.7311706542969,0.4081997573375702,0.050000000745058,0.0509485192596912,293.2008361816406,297.1499938964844,293.1499938964844,0.2903843224048614,-4168.27685546875,304.1564636230469,0.8512961268424988,0.3752272129058838,0.2646038830280304,293.231689453125,297.1499938964844,293.1499938964844,0.358885794878006,-6667.5263671875,304.1571655273437,0.9004226326942444,0.4442181885242462,0.423234224319458,293.1987609863281,297.1499938964844,293.1499938964844,0.0131898336112499,-3569.285400390625,303.3453063964844,0.4081997573375702,0.050000000745058,0.2416778355836868,291.1202697753906,291.1499938964844,262.0971069335937,260.4305725097656,279.35272216796875,293.2367858886719,291.12127685546875,1.0,0.337553471326828,0.7951647043228149,0.7951647043228149,1.0,1.0,-1.3586888313293457,0.6060097217559814,0.752679169178009,0.1847215592861175,0.0,0.0,0.7292589545249939,100.13329315185548,110.0,14.61504364013672,-16122.92578125,373.8506774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7568054199219,308.53106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.1640625,18000.0,0.0,0.0,0.3632057607173919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9120397567749025,0.912048876285553,-9.101347131945658e-06,0.0,0.0003686076670419,0.0,0.0,102.8017349243164,0.0,0.0,0.0,0.5340449810028076,4.0,0.0,1.0
476220,293.1488037109375,297.1499938964844,293.1499938964844,0.1051194220781326,-2385.08544921875,304.15020751953125,0.6468060612678528,0.1647364646196365,0.1516110897064209,293.3030090332031,297.1499938964844,293.1499938964844,0.0071785287000238,-526.7824096679688,299.6743469238281,0.4053398370742798,0.050000000745058,0.0510841645300388,293.2016296386719,297.1499938964844,293.1499938964844,0.2888440787792206,-4150.5712890625,304.1568908691406,0.8452258110046387,0.373780757188797,0.2637015879154205,293.2311096191406,297.1499938964844,293.1499938964844,0.3567329347133636,-6635.38720703125,304.1583557128906,0.8933528661727905,0.4422626495361328,0.4215234220027923,293.200439453125,297.1499938964844,293.1499938964844,0.0131823513656854,-3569.311279296875,303.32440185546875,0.4053398370742798,0.050000000745058,0.2423212826251983,291.13165283203125,291.1499938964844,262.0755920410156,260.4139709472656,279.3477478027344,293.2384033203125,291.1326904296875,1.0,0.3406991958618164,0.7945213317871094,0.7945213317871094,1.0,1.0,-1.356437087059021,0.6048482656478882,0.751588761806488,0.1843172758817672,0.0,0.0,0.7309479713439941,103.54024505615234,98.0,15.648771286010742,-16119.8779296875,380.6242370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7206726074219,308.5218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.642578125,18000.0,0.0,0.0,0.3652240633964538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917649269104004,0.9176584482192992,-9.171923011308536e-06,0.0,0.0003706559946294,0.0,0.0,104.36322021484376,0.0,0.0,0.0,0.5365663766860962,4.0,0.0,1.0
476280,293.1488037109375,297.1499938964844,293.1499938964844,0.1051194220781326,-2385.08544921875,304.15020751953125,0.6468060612678528,0.1647364646196365,0.1516110897064209,293.3030090332031,297.1499938964844,293.1499938964844,0.0071785287000238,-526.7824096679688,299.6743469238281,0.4053398370742798,0.050000000745058,0.0510841645300388,293.2016296386719,297.1499938964844,293.1499938964844,0.2888440787792206,-4150.5712890625,304.1568908691406,0.8452258110046387,0.373780757188797,0.2637015879154205,293.2311096191406,297.1499938964844,293.1499938964844,0.3567329347133636,-6635.38720703125,304.1583557128906,0.8933528661727905,0.4422626495361328,0.4215234220027923,293.200439453125,297.1499938964844,293.1499938964844,0.0131823513656854,-3569.311279296875,303.32440185546875,0.4053398370742798,0.050000000745058,0.2423212826251983,291.13165283203125,291.1499938964844,262.0755920410156,260.4139709472656,279.3477478027344,293.2384033203125,291.1326904296875,1.0,0.3406991958618164,0.7945213317871094,0.7945213317871094,1.0,1.0,-1.356437087059021,0.6048482656478882,0.751588761806488,0.1843172758817672,0.0,0.0,0.7309479713439941,103.54024505615234,98.0,15.648771286010742,-16119.8779296875,380.6242370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7206726074219,308.5218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.642578125,18000.0,0.0,0.0,0.3652240633964538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917649269104004,0.9176584482192992,-9.171923011308536e-06,0.0,0.0003706559946294,0.0,0.0,104.36322021484376,0.0,0.0,0.0,0.5365663766860962,4.0,0.0,1.0
476340,293.1497497558594,297.1499938964844,293.1499938964844,0.104825772345066,-2379.45751953125,304.150634765625,0.6480456590652466,0.1645740568637848,0.1514017432928085,293.3060607910156,297.1499938964844,293.1499938964844,0.007095132023096,-521.9198608398438,299.6173400878906,0.4064269959926605,0.050000000745058,0.0510318204760551,293.20220947265625,297.1499938964844,293.1499938964844,0.2870842814445495,-4130.26171875,304.15753173828125,0.846106767654419,0.3723533749580383,0.2626640796661377,293.2303161621094,297.1499938964844,293.1499938964844,0.354373961687088,-6600.1767578125,304.1595153808594,0.8942163586616516,0.4403706789016723,0.4196745157241821,293.2020263671875,297.1499938964844,293.1499938964844,0.0130918826907873,-3555.728271484375,303.30352783203125,0.4064269959926605,0.050000000745058,0.2420729845762252,291.1447448730469,291.1499938964844,262.0497436523437,260.39361572265625,279.34161376953125,293.2400817871094,291.1461181640625,1.0,0.3384752571582794,0.7938780188560486,0.7938780188560486,1.0,1.0,-1.3523614406585691,0.6028411984443665,0.7495201826095581,0.183561623096466,0.0,0.0,0.7308211922645569,102.16278839111328,86.0,18.63822364807129,-16104.1689453125,375.46234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7209777832031,308.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3984375,18000.0,0.0,0.0,0.3669497072696686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9195871949195862,0.9195963740348816,-9.202760338666849e-06,0.0,0.0003724072885233,0.0,0.0,104.95960235595705,0.0,0.0,0.0,0.5374561548233032,4.0,0.0,1.0
476400,293.1497497558594,297.1499938964844,293.1499938964844,0.104825772345066,-2379.45751953125,304.150634765625,0.6480456590652466,0.1645740568637848,0.1514017432928085,293.3060607910156,297.1499938964844,293.1499938964844,0.007095132023096,-521.9198608398438,299.6173400878906,0.4064269959926605,0.050000000745058,0.0510318204760551,293.20220947265625,297.1499938964844,293.1499938964844,0.2870842814445495,-4130.26171875,304.15753173828125,0.846106767654419,0.3723533749580383,0.2626640796661377,293.2303161621094,297.1499938964844,293.1499938964844,0.354373961687088,-6600.1767578125,304.1595153808594,0.8942163586616516,0.4403706789016723,0.4196745157241821,293.2020263671875,297.1499938964844,293.1499938964844,0.0130918826907873,-3555.728271484375,303.30352783203125,0.4064269959926605,0.050000000745058,0.2420729845762252,291.1447448730469,291.1499938964844,262.0497436523437,260.39361572265625,279.34161376953125,293.2400817871094,291.1461181640625,1.0,0.3384752571582794,0.7938780188560486,0.7938780188560486,1.0,1.0,-1.3523614406585691,0.6028411984443665,0.7495201826095581,0.183561623096466,0.0,0.0,0.7308211922645569,102.16278839111328,86.0,18.63822364807129,-16104.1689453125,375.46234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7209777832031,308.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3984375,18000.0,0.0,0.0,0.3669497072696686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9195871949195862,0.9195963740348816,-9.202760338666849e-06,0.0,0.0003724072885233,0.0,0.0,104.95960235595705,0.0,0.0,0.0,0.5374561548233032,4.0,0.0,1.0
476460,293.1501770019531,297.1499938964844,293.1499938964844,0.1044572740793228,-2372.42822265625,304.1510314941406,0.6535221338272095,0.1644939333200454,0.1511307507753372,293.3088684082031,297.1499938964844,293.1499938964844,0.0069886734709143,-515.5575561523438,299.5610046386719,0.4105713367462158,0.050000000745058,0.050841636955738,293.20245361328125,297.1499938964844,293.1499938964844,0.2851768434047699,-4108.21533203125,304.158203125,0.8523572087287903,0.3709830045700073,0.2615615725517273,293.2291564941406,297.1499938964844,293.1499938964844,0.3518747091293335,-6562.90185546875,304.1604919433594,0.9011736512184144,0.4385717511177063,0.4177724123001098,293.2031555175781,297.1499938964844,293.1499938964844,0.0129427164793014,-3532.1494140625,303.2835388183594,0.4105713367462158,0.050000000745058,0.2411708384752273,291.1603088378906,291.1499938964844,262.0201416015625,260.3699645996094,279.3341369628906,293.2416076660156,291.1617126464844,1.0,0.3328692018985748,0.7932521104812622,0.7932521104812622,1.0,1.0,-1.3471189737319946,0.6002985835075378,0.746820330619812,0.1825761198997497,0.0,0.0,0.728407621383667,97.2795181274414,74.0,20.933734893798828,-16075.1455078125,361.7296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.757080078125,308.56646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.65234375,18000.0,0.0,0.0,0.3682427108287811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9167667627334596,0.9167759418487548,-9.182899702864232e-06,0.0,0.0003737195511348,0.0,0.0,104.30015563964844,0.0,0.0,0.0,0.5362479090690613,4.0,0.0,1.0
476520,293.1501770019531,297.1499938964844,293.1499938964844,0.1044572740793228,-2372.42822265625,304.1510314941406,0.6535221338272095,0.1644939333200454,0.1511307507753372,293.3088684082031,297.1499938964844,293.1499938964844,0.0069886734709143,-515.5575561523438,299.5610046386719,0.4105713367462158,0.050000000745058,0.050841636955738,293.20245361328125,297.1499938964844,293.1499938964844,0.2851768434047699,-4108.21533203125,304.158203125,0.8523572087287903,0.3709830045700073,0.2615615725517273,293.2291564941406,297.1499938964844,293.1499938964844,0.3518747091293335,-6562.90185546875,304.1604919433594,0.9011736512184144,0.4385717511177063,0.4177724123001098,293.2031555175781,297.1499938964844,293.1499938964844,0.0129427164793014,-3532.1494140625,303.2835388183594,0.4105713367462158,0.050000000745058,0.2411708384752273,291.1603088378906,291.1499938964844,262.0201416015625,260.3699645996094,279.3341369628906,293.2416076660156,291.1617126464844,1.0,0.3328692018985748,0.7932521104812622,0.7932521104812622,1.0,1.0,-1.3471189737319946,0.6002985835075378,0.746820330619812,0.1825761198997497,0.0,0.0,0.728407621383667,97.2795181274414,74.0,20.933734893798828,-16075.1455078125,361.7296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.757080078125,308.56646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.65234375,18000.0,0.0,0.0,0.3682427108287811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9167667627334596,0.9167759418487548,-9.182899702864232e-06,0.0,0.0003737195511348,0.0,0.0,104.30015563964844,0.0,0.0,0.0,0.5362479090690613,4.0,0.0,1.0
476580,293.15020751953125,297.1499938964844,293.1499938964844,0.1040817573666572,-2365.294921875,304.1513061523437,0.6625329256057739,0.1644843816757202,0.1508451253175735,293.3113098144531,297.1499938964844,293.1499938964844,0.0068702981807291,-508.4015197753906,299.5046081542969,0.4173363745212555,0.050000000745058,0.0505657941102981,293.202392578125,297.1499938964844,293.1499938964844,0.2832490503787994,-4085.966064453125,304.1586608886719,0.8629772663116455,0.3696625828742981,0.2604322135448456,293.2276916503906,297.1499938964844,293.1499938964844,0.34938445687294,-6525.86474609375,304.1611328125,0.9134371280670166,0.4368593990802765,0.4158679842948913,293.203857421875,297.1499938964844,293.1499938964844,0.0127629423514008,-3503.187744140625,303.2644348144531,0.4173363745212555,0.050000000745058,0.2398623526096344,291.1752319335937,291.1499938964844,261.9872741699219,260.34344482421875,279.32537841796875,293.2429504394531,291.1764831542969,1.0,0.3248926997184753,0.792626142501831,0.792626142501831,1.0,1.0,-1.3412330150604248,0.597459077835083,0.7437739968299866,0.1814683377742767,0.0,0.0,0.7240318655967712,90.21895599365234,62.0,20.38314819335937,-16034.69921875,342.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8254089355469,308.611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.322265625,18000.0,0.0,0.0,0.3690021932125091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9092451333999634,0.909254252910614,-9.110503924603108e-06,0.0,0.0003744903078768,0.0,0.0,102.3940887451172,0.0,0.0,0.0,0.5329660177230835,4.0,0.0,1.0
476640,293.15020751953125,297.1499938964844,293.1499938964844,0.1040817573666572,-2365.294921875,304.1513061523437,0.6625329256057739,0.1644843816757202,0.1508451253175735,293.3113098144531,297.1499938964844,293.1499938964844,0.0068702981807291,-508.4015197753906,299.5046081542969,0.4173363745212555,0.050000000745058,0.0505657941102981,293.202392578125,297.1499938964844,293.1499938964844,0.2832490503787994,-4085.966064453125,304.1586608886719,0.8629772663116455,0.3696625828742981,0.2604322135448456,293.2276916503906,297.1499938964844,293.1499938964844,0.34938445687294,-6525.86474609375,304.1611328125,0.9134371280670166,0.4368593990802765,0.4158679842948913,293.203857421875,297.1499938964844,293.1499938964844,0.0127629423514008,-3503.187744140625,303.2644348144531,0.4173363745212555,0.050000000745058,0.2398623526096344,291.1752319335937,291.1499938964844,261.9872741699219,260.34344482421875,279.32537841796875,293.2429504394531,291.1764831542969,1.0,0.3248926997184753,0.792626142501831,0.792626142501831,1.0,1.0,-1.3412330150604248,0.597459077835083,0.7437739968299866,0.1814683377742767,0.0,0.0,0.7240318655967712,90.21895599365234,62.0,20.38314819335937,-16034.69921875,342.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8254089355469,308.611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.322265625,18000.0,0.0,0.0,0.3690021932125091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9092451333999634,0.909254252910614,-9.110503924603108e-06,0.0,0.0003744903078768,0.0,0.0,102.3940887451172,0.0,0.0,0.0,0.5329660177230835,4.0,0.0,1.0
476700,293.15008544921875,297.1499938964844,293.1499938964844,0.1039008945226669,-2361.8720703125,304.1513977050781,0.6683546304702759,0.1645013689994812,0.1507023572921753,293.3124084472656,297.1499938964844,293.1499938964844,0.006808771751821,-504.660400390625,299.4762268066406,0.4218140542507171,0.050000000745058,0.0504059121012687,293.2023010253906,297.1499938964844,293.1499938964844,0.2822981476783752,-4075.009521484375,304.1588134765625,0.8698990941047668,0.3690177202224731,0.2598627507686615,293.2268981933594,297.1499938964844,293.1499938964844,0.3481678962707519,-6507.81396484375,304.16131591796875,0.9218368530273438,0.4360325932502746,0.4149223566055298,293.2040100097656,297.1499938964844,293.1499938964844,0.0126668382436037,-3487.552734375,303.25518798828125,0.4218140542507171,0.050000000745058,0.2391039431095123,291.181884765625,291.1499938964844,261.96978759765625,260.3292541503906,279.3205871582031,293.2435302734375,291.1830139160156,1.0,0.3202286064624786,0.7923132181167603,0.7923132181167603,1.0,1.0,-1.338140845298767,0.5959704518318176,0.7421703338623047,0.180886909365654,0.0,0.0,0.7212342619895935,86.13078308105469,62.0,19.17525863647461,-16010.7822265625,332.0999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,308.6373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.744140625,18000.0,0.0,0.0,0.3691609799861908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039263725280762,0.903935432434082,-9.056786439032294e-06,0.0,0.000374651455786,0.0,0.0,101.0382843017578,0.0,0.0,0.0,0.5306397080421448,4.0,0.0,1.0
476760,293.1499328613281,297.1499938964844,293.1499938964844,0.1037279888987541,-2358.609619140625,304.1514587402344,0.6750844120979309,0.1645304709672927,0.1505611836910247,293.3133850097656,297.1499938964844,293.1499938964844,0.0067464881576597,-500.8624572753906,299.4476623535156,0.4271597266197204,0.050000000745058,0.0502355881035327,293.2021789550781,297.1499938964844,293.1499938964844,0.2813638746738434,-4064.259033203125,304.1589050292969,0.8779349327087402,0.3683812022209167,0.259291797876358,293.22607421875,297.1499938964844,293.1499938964844,0.3469801247119903,-6490.22119140625,304.1614074707031,0.9316383600234984,0.4352234601974487,0.4139834642410278,293.2041015625,297.1499938964844,293.1499938964844,0.0125686516985297,-3471.496826171875,303.2461242675781,0.4271597266197204,0.050000000745058,0.2382960021495819,291.1877746582031,291.1499938964844,261.9516906738281,260.3145446777344,279.3154296875,293.2440795898437,291.1887512207031,1.0,0.3152000308036804,0.7920250296592712,0.7920250296592712,1.0,1.0,-1.3349847793579102,0.5944555997848511,0.7405291795730591,0.1802971512079239,0.0,0.0,0.7181209325790405,81.77751159667969,50.0,17.45690155029297,-15984.7763671875,320.7878112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202880859375,308.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18126.5234375,18000.0,0.0,0.0,0.3691681921482086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8977404236793518,0.8977494239807129,-8.993354640551843e-06,0.0,0.0003746587899513,0.0,0.0,99.4671859741211,0.0,0.0,0.0,0.5279344916343689,4.0,0.0,1.0
476820,293.1495056152344,297.1499938964844,293.1499938964844,0.1034124344587326,-2352.68798828125,304.1514892578125,0.6914909482002258,0.1646196544170379,0.1502866446971893,293.3150634765625,297.1499938964844,293.1499938964844,0.0066212941892445,-493.2027893066406,299.3899230957031,0.4411233067512512,0.050000000745058,0.0498717427253723,293.20184326171875,297.1499938964844,293.1499938964844,0.2795605659484863,-4043.55322265625,304.158935546875,0.8976613879203796,0.3671292960643768,0.2581485509872436,293.22430419921875,297.1499938964844,293.1499938964844,0.3447105884552002,-6456.69140625,304.161376953125,0.9547169208526612,0.4336545467376709,0.4121304154396057,293.2039794921875,297.1499938964844,293.1499938964844,0.0123699074611067,-3438.7861328125,303.2285461425781,0.4411233067512512,0.050000000745058,0.2365700751543045,291.1968994140625,291.1499938964844,261.9139404296875,260.28369140625,279.30438232421875,293.2449951171875,291.1975402832031,1.0,0.3042011559009552,0.791448712348938,0.791448712348938,1.0,1.0,-1.3285503387451172,0.5913704633712769,0.7371798753738403,0.1790971755981445,0.0,0.0,0.7112134099006653,72.48226928710938,38.0,12.991415977478027,-15927.357421875,296.9345397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343933105469,308.7259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18154.654296875,18000.0,0.0,0.0,0.3687190115451813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8833221793174744,0.8833310008049011,-8.843776413414162e-06,0.0,0.0003742029366549,0.0,0.0,95.84798431396484,0.0,0.0,0.0,0.5216385126113892,4.0,0.0,1.0
476880,293.1495056152344,297.1499938964844,293.1499938964844,0.1034124344587326,-2352.68798828125,304.1514892578125,0.6914909482002258,0.1646196544170379,0.1502866446971893,293.3150634765625,297.1499938964844,293.1499938964844,0.0066212941892445,-493.2027893066406,299.3899230957031,0.4411233067512512,0.050000000745058,0.0498717427253723,293.20184326171875,297.1499938964844,293.1499938964844,0.2795605659484863,-4043.55322265625,304.158935546875,0.8976613879203796,0.3671292960643768,0.2581485509872436,293.22430419921875,297.1499938964844,293.1499938964844,0.3447105884552002,-6456.69140625,304.161376953125,0.9547169208526612,0.4336545467376709,0.4121304154396057,293.2039794921875,297.1499938964844,293.1499938964844,0.0123699074611067,-3438.7861328125,303.2285461425781,0.4411233067512512,0.050000000745058,0.2365700751543045,291.1968994140625,291.1499938964844,261.9139404296875,260.28369140625,279.30438232421875,293.2449951171875,291.1975402832031,1.0,0.3042011559009552,0.791448712348938,0.791448712348938,1.0,1.0,-1.3285503387451172,0.5913704633712769,0.7371798753738403,0.1790971755981445,0.0,0.0,0.7112134099006653,72.48226928710938,38.0,12.991415977478027,-15927.357421875,296.9345397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343933105469,308.7259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18154.654296875,18000.0,0.0,0.0,0.3687190115451813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8833221793174744,0.8833310008049011,-8.843776413414162e-06,0.0,0.0003742029366549,0.0,0.0,95.84798431396484,0.0,0.0,0.0,0.5216385126113892,4.0,0.0,1.0
476940,293.1489562988281,297.1499938964844,293.1499938964844,0.1031404063105583,-2347.628662109375,304.1514587402344,0.7121477127075195,0.1647419482469558,0.1500247865915298,293.3163757324219,297.1499938964844,293.1499938964844,0.0064971437677741,-485.57666015625,299.3313293457031,0.4608298242092132,0.050000000745058,0.0494878515601158,293.201416015625,297.1499938964844,293.1499938964844,0.2778527438640594,-4023.99755859375,304.1588134765625,0.9247780442237854,0.3658992946147918,0.2570068836212158,293.22247314453125,297.1499938964844,293.1499938964844,0.3425924479961395,-6425.49853515625,304.1611328125,0.9805144667625428,0.4321441948413849,0.4103140532970428,293.2035522460937,297.1499938964844,293.1499938964844,0.012172345072031,-3406.02197265625,303.2115173339844,0.4608298242092132,0.050000000745058,0.2347490638494491,291.20233154296875,291.1499938964844,261.87457275390625,260.2513427734375,279.29254150390625,293.2456970214844,291.20263671875,1.0,0.2921484708786011,0.7908723950386047,0.7908723950386047,1.0,1.0,-1.3220388889312744,0.5882511138916016,0.7337878346443176,0.1778853088617324,0.0,0.0,0.7038406133651733,62.67897033691406,26.0,7.94825267791748,-15864.435546875,272.12969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15966796875,308.7886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18169.9609375,18000.0,0.0,0.0,0.3676796555519104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8672100901603699,0.8672187328338623,-8.675964636495337e-06,0.0,0.0003731480974238,0.0,0.0,91.89199829101562,0.0,0.0,0.0,0.5146260261535645,4.0,0.0,1.0
477000,293.1489562988281,297.1499938964844,293.1499938964844,0.1031404063105583,-2347.628662109375,304.1514587402344,0.7121477127075195,0.1647419482469558,0.1500247865915298,293.3163757324219,297.1499938964844,293.1499938964844,0.0064971437677741,-485.57666015625,299.3313293457031,0.4608298242092132,0.050000000745058,0.0494878515601158,293.201416015625,297.1499938964844,293.1499938964844,0.2778527438640594,-4023.99755859375,304.1588134765625,0.9247780442237854,0.3658992946147918,0.2570068836212158,293.22247314453125,297.1499938964844,293.1499938964844,0.3425924479961395,-6425.49853515625,304.1611328125,0.9805144667625428,0.4321441948413849,0.4103140532970428,293.2035522460937,297.1499938964844,293.1499938964844,0.012172345072031,-3406.02197265625,303.2115173339844,0.4608298242092132,0.050000000745058,0.2347490638494491,291.20233154296875,291.1499938964844,261.87457275390625,260.2513427734375,279.29254150390625,293.2456970214844,291.20263671875,1.0,0.2921484708786011,0.7908723950386047,0.7908723950386047,1.0,1.0,-1.3220388889312744,0.5882511138916016,0.7337878346443176,0.1778853088617324,0.0,0.0,0.7038406133651733,62.67897033691406,26.0,7.94825267791748,-15864.435546875,272.12969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15966796875,308.7886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18169.9609375,18000.0,0.0,0.0,0.3676796555519104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8672100901603699,0.8672187328338623,-8.675964636495337e-06,0.0,0.0003731480974238,0.0,0.0,91.89199829101562,0.0,0.0,0.0,0.5146260261535645,4.0,0.0,1.0
477060,293.1482849121094,297.1499938964844,293.1499938964844,0.1029210835695266,-2343.564697265625,304.1513366699219,0.7339882850646973,0.1649067550897598,0.1498105376958847,293.3172302246094,297.1499938964844,293.1499938964844,0.0063801631331443,-478.3373718261719,299.27276611328125,0.4809149801731109,0.050000000745058,0.0491231977939605,293.2008972167969,297.1499938964844,293.1499938964844,0.2762234210968017,-4005.34765625,304.1585998535156,0.957844853401184,0.3647003769874573,0.2558950781822204,293.2184143066406,297.1499938964844,293.1499938964844,0.3335332572460174,-6285.37353515625,304.1741027832031,0.9990000128746032,0.4311069548130035,0.4010475873947143,293.20281982421875,297.1499938964844,293.1499938964844,0.0119896568357944,-3375.383544921875,303.1953430175781,0.4809149801731109,0.050000000745058,0.2330192923545837,291.20574951171875,291.1499938964844,261.8340759277344,260.21795654296875,279.282958984375,293.2460327148437,291.2069702148437,1.0,0.2789604067802429,0.7903254628181458,0.7903254628181458,1.0,1.0,-1.306827187538147,0.5811238288879395,0.7257034182548523,0.1750063598155975,0.0,0.0,0.6962252259254456,53.25032424926758,29.0,11.389102935791016,-15736.6865234375,245.06167602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290771484375,308.86822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.2421875,18000.0,0.0,0.0,0.3660690188407898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.850452721118927,0.8504612445831299,-8.502372111252043e-06,0.0,0.0003715135389938,0.0,0.0,87.88885498046875,0.0,0.0,0.0,0.5073564052581787,4.0,0.0,1.0
477120,293.1482849121094,297.1499938964844,293.1499938964844,0.1029210835695266,-2343.564697265625,304.1513366699219,0.7339882850646973,0.1649067550897598,0.1498105376958847,293.3172302246094,297.1499938964844,293.1499938964844,0.0063801631331443,-478.3373718261719,299.27276611328125,0.4809149801731109,0.050000000745058,0.0491231977939605,293.2008972167969,297.1499938964844,293.1499938964844,0.2762234210968017,-4005.34765625,304.1585998535156,0.957844853401184,0.3647003769874573,0.2558950781822204,293.2184143066406,297.1499938964844,293.1499938964844,0.3335332572460174,-6285.37353515625,304.1741027832031,0.9990000128746032,0.4311069548130035,0.4010475873947143,293.20281982421875,297.1499938964844,293.1499938964844,0.0119896568357944,-3375.383544921875,303.1953430175781,0.4809149801731109,0.050000000745058,0.2330192923545837,291.20574951171875,291.1499938964844,261.8340759277344,260.21795654296875,279.282958984375,293.2460327148437,291.2069702148437,1.0,0.2789604067802429,0.7903254628181458,0.7903254628181458,1.0,1.0,-1.306827187538147,0.5811238288879395,0.7257034182548523,0.1750063598155975,0.0,0.0,0.6962252259254456,53.25032424926758,29.0,11.389102935791016,-15736.6865234375,245.06167602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290771484375,308.86822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.2421875,18000.0,0.0,0.0,0.3660690188407898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.850452721118927,0.8504612445831299,-8.502372111252043e-06,0.0,0.0003715135389938,0.0,0.0,87.88885498046875,0.0,0.0,0.0,0.5073564052581787,4.0,0.0,1.0
477180,293.1473999023437,297.1499938964844,293.1499938964844,0.1025362610816955,-2335.794677734375,304.1515197753906,0.7473190426826477,0.1651280224323272,0.1498282551765442,293.31787109375,297.1499938964844,293.1499938964844,0.0062802196480333,-471.4629821777344,299.2298583984375,0.4905057847499847,0.050000000745058,0.0489392131567001,293.2006530761719,297.1499938964844,293.1499938964844,0.2737983465194702,-3976.668701171875,304.1597595214844,0.9751109480857848,0.363461434841156,0.2549179494380951,293.185791015625,297.1499938964844,293.1499938964844,0.3104075193405151,-5927.31591796875,304.20379638671875,0.9990000128746032,0.4359340369701385,0.3786596059799194,293.20196533203125,297.1499938964844,293.1499938964844,0.0118400603532791,-3346.73095703125,303.1826477050781,0.4905057847499847,0.050000000745058,0.2321465462446212,291.249267578125,291.1499938964844,261.7929992675781,260.1839904785156,279.2762145996094,293.2456359863281,291.25299072265625,1.0,0.2696937918663025,0.7897785305976868,0.7897785305976868,1.0,1.0,-1.2775254249572754,0.567640483379364,0.7098848819732666,0.1690723150968551,0.0,0.0,0.6803562045097351,48.2094612121582,32.0,48.36977005004883,-15476.1416015625,223.1190643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4707946777344,308.98260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18314.47265625,18000.0,0.0,0.0,0.3633646368980407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8236975073814392,0.823705792427063,-8.261858965852298e-06,0.0,0.0003687689313665,0.0,0.0,81.98778533935547,0.0,0.0,0.0,0.4958934783935547,4.0,0.0,1.0
477240,293.1473999023437,297.1499938964844,293.1499938964844,0.1025362610816955,-2335.794677734375,304.1515197753906,0.7473190426826477,0.1651280224323272,0.1498282551765442,293.31787109375,297.1499938964844,293.1499938964844,0.0062802196480333,-471.4629821777344,299.2298583984375,0.4905057847499847,0.050000000745058,0.0489392131567001,293.2006530761719,297.1499938964844,293.1499938964844,0.2737983465194702,-3976.668701171875,304.1597595214844,0.9751109480857848,0.363461434841156,0.2549179494380951,293.185791015625,297.1499938964844,293.1499938964844,0.3104075193405151,-5927.31591796875,304.20379638671875,0.9990000128746032,0.4359340369701385,0.3786596059799194,293.20196533203125,297.1499938964844,293.1499938964844,0.0118400603532791,-3346.73095703125,303.1826477050781,0.4905057847499847,0.050000000745058,0.2321465462446212,291.249267578125,291.1499938964844,261.7929992675781,260.1839904785156,279.2762145996094,293.2456359863281,291.25299072265625,1.0,0.2696937918663025,0.7897785305976868,0.7897785305976868,1.0,1.0,-1.2775254249572754,0.567640483379364,0.7098848819732666,0.1690723150968551,0.0,0.0,0.6803562045097351,48.2094612121582,32.0,48.36977005004883,-15476.1416015625,223.1190643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4707946777344,308.98260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18314.47265625,18000.0,0.0,0.0,0.3633646368980407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8236975073814392,0.823705792427063,-8.261858965852298e-06,0.0,0.0003687689313665,0.0,0.0,81.98778533935547,0.0,0.0,0.0,0.4958934783935547,4.0,0.0,1.0
477300,293.1475524902344,297.1499938964844,293.1499938964844,0.1024127975106239,-2333.31591796875,304.1514892578125,0.7526178359985352,0.165130615234375,0.1498350799083709,293.3182373046875,297.1499938964844,293.1499938964844,0.0062357196584343,-468.49896240234375,299.20587158203125,0.4941228032112121,0.050000000745058,0.0488741137087345,293.2007141113281,297.1499938964844,293.1499938964844,0.2727641463279724,-3964.58935546875,304.1598815917969,0.9810588955879213,0.3628090322017669,0.2544224560260772,293.1636962890625,297.1499938964844,293.1499938964844,0.3017663657665252,-5794.4091796875,304.20965576171875,0.9990000128746032,0.4398213028907776,0.3704139590263366,293.2015686035156,297.1499938964844,293.1499938964844,0.0117842871695756,-3336.353515625,303.1759033203125,0.4941228032112121,0.050000000745058,0.2318377643823623,291.26446533203125,291.1499938964844,261.7724304199219,260.1669311523437,279.2675476074219,293.2387084960937,291.2662353515625,1.0,0.2662224173545837,0.789505124092102,0.789505124092102,1.0,1.0,-1.2665908336639404,0.5626015067100525,0.7039893865585327,0.1668872237205505,0.0,0.0,0.6711471080780029,46.42148971557617,32.0,39.99879837036133,-15348.078125,215.35630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58013916015625,309.0222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18374.955078125,18000.0,0.0,0.0,0.3615210056304931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042820692062378,0.8042901754379272,-8.083598004304804e-06,0.0,0.0003668978752102,0.0,0.0,77.83214569091797,0.0,0.0,0.0,0.487785667181015,4.0,0.0,1.0
477360,293.1487121582031,297.1499938964844,293.1499938964844,0.1022477075457573,-2330.203369140625,304.1515197753906,0.7568038105964661,0.1649334281682968,0.1496929079294204,293.3185119628906,297.1499938964844,293.1499938964844,0.0061967633664608,-466.0303039550781,299.1783447265625,0.4971148073673248,0.050000000745058,0.0488228648900985,293.2008056640625,297.1499938964844,293.1499938964844,0.2719497382640838,-3955.25439453125,304.1595458984375,0.9856106638908386,0.3621491491794586,0.2539286911487579,293.14111328125,297.1499938964844,293.1499938964844,0.2948815822601318,-5689.2353515625,304.2112731933594,0.9990000128746032,0.4440813958644867,0.363790363073349,293.2010498046875,297.1499938964844,293.1499938964844,0.0117439264431595,-3329.41943359375,303.1687316894531,0.4971148073673248,0.050000000745058,0.2315946519374847,291.2701416015625,291.1499938964844,261.7518920898437,260.14990234375,279.25787353515625,293.2310791015625,291.2704162597656,1.0,0.2634131610393524,0.7893509268760681,0.7893509268760681,1.0,1.0,-1.2575223445892334,0.5584307909011841,0.6990915536880493,0.1651006191968917,0.0,0.0,0.6625256538391113,45.00919723510742,50.0,24.835844039916992,-15231.5849609375,209.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6971435546875,309.0602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18390.064453125,18000.0,0.0,0.0,0.3593737781047821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7845282554626465,0.7845361232757568,-7.896428542153444e-06,0.0,0.0003647186968009,0.0,0.0,73.69500732421875,0.0,0.0,0.0,0.479543536901474,4.0,0.0,1.0
477420,293.1511535644531,297.1499938964844,293.1499938964844,0.102128118276596,-2328.424072265625,304.15118408203125,0.7534250020980835,0.1644738614559173,0.1493047326803207,293.31903076171875,297.1499938964844,293.1499938964844,0.0061483578756451,-463.5364685058594,299.11053466796875,0.4952569901943207,0.050000000745058,0.0488544404506683,293.2012023925781,297.1499938964844,293.1499938964844,0.2712214887142181,-3947.70947265625,304.1575012207031,0.9814372062683104,0.3607842624187469,0.2530137002468109,293.1106262207031,297.1499938964844,293.1499938964844,0.298257440328598,-5751.53955078125,304.18438720703125,0.9990000128746032,0.4505548179149627,0.3678799569606781,293.2000732421875,297.1499938964844,293.1499938964844,0.011747539974749,-3333.39208984375,303.15203857421875,0.4952569901943207,0.050000000745058,0.2317444235086441,291.2486267089844,291.1499938964844,261.7113037109375,260.1161193847656,279.237548828125,293.2245788574219,291.2433776855469,1.0,0.2656080722808838,0.7890424728393555,0.7890424728393555,1.0,1.0,-1.261070966720581,0.5599730610847473,0.701097846031189,0.1658836752176284,0.0,0.0,0.6501109004020691,45.85565185546875,68.0,-32.93870162963867,-15162.4912109375,212.2074432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9172668457031,309.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18311.353515625,18000.0,0.0,0.0,0.3545257747173309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7504600286483765,0.7504675388336182,-7.561071470263414e-06,0.0,0.0003597986069507,0.0,0.0,66.787841796875,0.0,0.0,0.0,0.4653855562210083,4.0,0.0,1.0
477480,293.1511535644531,297.1499938964844,293.1499938964844,0.102128118276596,-2328.424072265625,304.15118408203125,0.7534250020980835,0.1644738614559173,0.1493047326803207,293.31903076171875,297.1499938964844,293.1499938964844,0.0061483578756451,-463.5364685058594,299.11053466796875,0.4952569901943207,0.050000000745058,0.0488544404506683,293.2012023925781,297.1499938964844,293.1499938964844,0.2712214887142181,-3947.70947265625,304.1575012207031,0.9814372062683104,0.3607842624187469,0.2530137002468109,293.1106262207031,297.1499938964844,293.1499938964844,0.298257440328598,-5751.53955078125,304.18438720703125,0.9990000128746032,0.4505548179149627,0.3678799569606781,293.2000732421875,297.1499938964844,293.1499938964844,0.011747539974749,-3333.39208984375,303.15203857421875,0.4952569901943207,0.050000000745058,0.2317444235086441,291.2486267089844,291.1499938964844,261.7113037109375,260.1161193847656,279.237548828125,293.2245788574219,291.2433776855469,1.0,0.2656080722808838,0.7890424728393555,0.7890424728393555,1.0,1.0,-1.261070966720581,0.5599730610847473,0.701097846031189,0.1658836752176284,0.0,0.0,0.6501109004020691,45.85565185546875,68.0,-32.93870162963867,-15162.4912109375,212.2074432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9172668457031,309.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18311.353515625,18000.0,0.0,0.0,0.3545257747173309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7504600286483765,0.7504675388336182,-7.561071470263414e-06,0.0,0.0003597986069507,0.0,0.0,66.787841796875,0.0,0.0,0.0,0.4653855562210083,4.0,0.0,1.0
