time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477540,293.1517639160156,297.1499938964844,293.1499938964844,0.1026960834860801,-2340.13232421875,304.1498107910156,0.740639865398407,0.1643129289150238,0.1492334902286529,293.3191223144531,297.1499938964844,293.1499938964844,0.0061356369405984,-464.1177673339844,299.02392578125,0.4864730536937713,0.050000000745058,0.0490152388811111,293.2016906738281,297.1499938964844,293.1499938964844,0.2717498242855072,-3955.534912109375,304.15411376953125,0.9639299511909484,0.3593885600566864,0.2521661520004272,293.1172790527344,297.1499938964844,293.1499938964844,0.3186707496643066,-6079.439453125,304.1386108398437,0.9990000128746032,0.4502826333045959,0.3880575597286224,293.1997985839844,297.1499938964844,293.1499938964844,0.0118446899577975,-3358.1875,303.1296691894531,0.4864730536937713,0.050000000745058,0.2325071841478347,291.1774597167969,291.1499938964844,261.6717224121094,260.0831604003906,279.218994140625,293.23046875,291.1695861816406,1.0,0.2744010686874389,0.7887340784072876,0.7887340784072876,1.0,1.0,-1.2852880954742432,0.5709149241447449,0.7143731117248535,0.1709284782409668,0.0,0.0,0.6508793234825134,50.24354934692383,71.0,-88.42558288574219,-15318.0205078125,230.3793029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0391845703125,309.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.8046875,18000.0,0.0,0.0,0.3499473929405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7395076751708984,0.7395150661468506,-7.407124940073118e-06,0.0,0.0003551521222107,0.0,0.0,64.3427963256836,0.0,0.0,0.0,0.4605551362037658,4.0,0.0,1.0
477600,293.1517639160156,297.1499938964844,293.1499938964844,0.1026960834860801,-2340.13232421875,304.1498107910156,0.740639865398407,0.1643129289150238,0.1492334902286529,293.3191223144531,297.1499938964844,293.1499938964844,0.0061356369405984,-464.1177673339844,299.02392578125,0.4864730536937713,0.050000000745058,0.0490152388811111,293.2016906738281,297.1499938964844,293.1499938964844,0.2717498242855072,-3955.534912109375,304.15411376953125,0.9639299511909484,0.3593885600566864,0.2521661520004272,293.1172790527344,297.1499938964844,293.1499938964844,0.3186707496643066,-6079.439453125,304.1386108398437,0.9990000128746032,0.4502826333045959,0.3880575597286224,293.1997985839844,297.1499938964844,293.1499938964844,0.0118446899577975,-3358.1875,303.1296691894531,0.4864730536937713,0.050000000745058,0.2325071841478347,291.1774597167969,291.1499938964844,261.6717224121094,260.0831604003906,279.218994140625,293.23046875,291.1695861816406,1.0,0.2744010686874389,0.7887340784072876,0.7887340784072876,1.0,1.0,-1.2852880954742432,0.5709149241447449,0.7143731117248535,0.1709284782409668,0.0,0.0,0.6508793234825134,50.24354934692383,71.0,-88.42558288574219,-15318.0205078125,230.3793029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0391845703125,309.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.8046875,18000.0,0.0,0.0,0.3499473929405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7395076751708984,0.7395150661468506,-7.407124940073118e-06,0.0,0.0003551521222107,0.0,0.0,64.3427963256836,0.0,0.0,0.0,0.4605551362037658,4.0,0.0,1.0
477660,293.1502990722656,297.1499938964844,293.1499938964844,0.1035507693886756,-2357.058349609375,304.1484680175781,0.7300024032592773,0.1645634323358535,0.149507075548172,293.3183898925781,297.1499938964844,293.1499938964844,0.0061271581798791,-464.9318542480469,298.9383239746094,0.47815603017807,0.050000000745058,0.0491771325469017,293.2020263671875,297.1499938964844,293.1499938964844,0.2722997367382049,-3963.266357421875,304.15191650390625,0.9461542963981628,0.3580094277858734,0.2513212263584137,293.1544189453125,297.1499938964844,293.1499938964844,0.3393982946872711,-6402.4541015625,304.1083984375,0.9990000128746032,0.4436230361461639,0.4073671698570251,293.2008056640625,297.1499938964844,293.1499938964844,0.0119356848299503,-3382.0,303.1036682128906,0.47815603017807,0.050000000745058,0.2332751452922821,291.1049499511719,291.1499938964844,261.6336975097656,260.0514221191406,279.2060852050781,293.2440490722656,291.1000366210937,1.0,0.2823435962200165,0.7881045937538147,0.7881045937538147,1.0,1.0,-1.3089005947113037,0.5815457105636597,0.7273549437522888,0.1758981049060821,0.0,0.0,0.6621242761611938,54.65985870361328,74.0,-87.9126205444336,-15560.421875,248.99856567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00445556640625,309.0759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17828.791015625,18000.0,0.0,0.0,0.3467555344104767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7548418641090393,0.754849374294281,-7.491994892916409e-06,0.0,0.0003519127785693,0.0,0.0,66.88604736328125,0.0,0.0,0.0,0.4664298295974731,4.0,0.0,1.0
477720,293.1502990722656,297.1499938964844,293.1499938964844,0.1035507693886756,-2357.058349609375,304.1484680175781,0.7300024032592773,0.1645634323358535,0.149507075548172,293.3183898925781,297.1499938964844,293.1499938964844,0.0061271581798791,-464.9318542480469,298.9383239746094,0.47815603017807,0.050000000745058,0.0491771325469017,293.2020263671875,297.1499938964844,293.1499938964844,0.2722997367382049,-3963.266357421875,304.15191650390625,0.9461542963981628,0.3580094277858734,0.2513212263584137,293.1544189453125,297.1499938964844,293.1499938964844,0.3393982946872711,-6402.4541015625,304.1083984375,0.9990000128746032,0.4436230361461639,0.4073671698570251,293.2008056640625,297.1499938964844,293.1499938964844,0.0119356848299503,-3382.0,303.1036682128906,0.47815603017807,0.050000000745058,0.2332751452922821,291.1049499511719,291.1499938964844,261.6336975097656,260.0514221191406,279.2060852050781,293.2440490722656,291.1000366210937,1.0,0.2823435962200165,0.7881045937538147,0.7881045937538147,1.0,1.0,-1.3089005947113037,0.5815457105636597,0.7273549437522888,0.1758981049060821,0.0,0.0,0.6621242761611938,54.65985870361328,74.0,-87.9126205444336,-15560.421875,248.99856567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00445556640625,309.0759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17828.791015625,18000.0,0.0,0.0,0.3467555344104767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7548418641090393,0.754849374294281,-7.491994892916409e-06,0.0,0.0003519127785693,0.0,0.0,66.88604736328125,0.0,0.0,0.0,0.4664298295974731,4.0,0.0,1.0
477780,293.1494445800781,297.1499938964844,293.1499938964844,0.1042777150869369,-2371.0673828125,304.1477966308594,0.7187280058860779,0.1647335588932037,0.1499391794204712,293.3168029785156,297.1499938964844,293.1499938964844,0.006116883829236,-465.1239318847656,298.8670654296875,0.4676807820796966,0.050000000745058,0.0493724234402179,293.2021484375,297.1499938964844,293.1499938964844,0.2722040116786957,-3962.7568359375,304.1514587402344,0.9259524941444396,0.3566663265228271,0.2505224347114563,293.19940185546875,297.1499938964844,293.1499938964844,0.3481292426586151,-6529.81787109375,304.1097106933594,0.9909344911575316,0.4343717098236084,0.4140109717845917,293.2026062011719,297.1499938964844,293.1499938964844,0.0120044192299246,-3399.48974609375,303.077392578125,0.4676807820796966,0.050000000745058,0.2342015206813812,291.0627136230469,291.1499938964844,261.5977783203125,260.0214233398437,279.1903381347656,293.2437744140625,291.0619812011719,1.0,0.2894195318222046,0.7874751091003418,0.7874751091003418,1.0,1.0,-1.318033218383789,0.5855588316917419,0.7324744462966919,0.1779449880123138,0.0,0.0,0.6769238114356995,59.73371887207031,77.0,-51.1437873840332,-15725.3525390625,263.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8324584960937,309.0310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17704.087890625,18000.0,0.0,0.0,0.3453685045242309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833627462387085,0.7833704948425293,-7.730199286015704e-06,0.0,0.0003505051136016,0.0,0.0,72.3531723022461,0.0,0.0,0.0,0.4781216979026794,4.0,0.0,1.0
477840,293.1494445800781,297.1499938964844,293.1499938964844,0.1042777150869369,-2371.0673828125,304.1477966308594,0.7187280058860779,0.1647335588932037,0.1499391794204712,293.3168029785156,297.1499938964844,293.1499938964844,0.006116883829236,-465.1239318847656,298.8670654296875,0.4676807820796966,0.050000000745058,0.0493724234402179,293.2021484375,297.1499938964844,293.1499938964844,0.2722040116786957,-3962.7568359375,304.1514587402344,0.9259524941444396,0.3566663265228271,0.2505224347114563,293.19940185546875,297.1499938964844,293.1499938964844,0.3481292426586151,-6529.81787109375,304.1097106933594,0.9909344911575316,0.4343717098236084,0.4140109717845917,293.2026062011719,297.1499938964844,293.1499938964844,0.0120044192299246,-3399.48974609375,303.077392578125,0.4676807820796966,0.050000000745058,0.2342015206813812,291.0627136230469,291.1499938964844,261.5977783203125,260.0214233398437,279.1903381347656,293.2437744140625,291.0619812011719,1.0,0.2894195318222046,0.7874751091003418,0.7874751091003418,1.0,1.0,-1.318033218383789,0.5855588316917419,0.7324744462966919,0.1779449880123138,0.0,0.0,0.6769238114356995,59.73371887207031,77.0,-51.1437873840332,-15725.3525390625,263.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8324584960937,309.0310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17704.087890625,18000.0,0.0,0.0,0.3453685045242309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833627462387085,0.7833704948425293,-7.730199286015704e-06,0.0,0.0003505051136016,0.0,0.0,72.3531723022461,0.0,0.0,0.0,0.4781216979026794,4.0,0.0,1.0
477900,293.14996337890625,297.1499938964844,293.1499938964844,0.1042747721076011,-2370.83740234375,304.1482238769531,0.7120846509933472,0.1646376103162765,0.1500098705291748,293.3157043457031,297.1499938964844,293.1499938964844,0.0061074784025549,-464.4861755371094,298.8434753417969,0.4607896506786346,0.050000000745058,0.0494885630905628,293.20220947265625,297.1499938964844,293.1499938964844,0.2715353369712829,-3954.724609375,304.1524353027344,0.9151116609573364,0.3559949398040771,0.2501465082168579,293.2120666503906,297.1499938964844,293.1499938964844,0.3448124825954437,-6476.44580078125,304.1229858398437,0.9806435108184814,0.4312494099140167,0.4105642139911651,293.20361328125,297.1499938964844,293.1499938964844,0.012017504312098,-3402.156494140625,303.06610107421875,0.4607896506786346,0.050000000745058,0.2347524464130401,291.0690002441406,291.1499938964844,261.5807800292969,260.0071716308594,279.1863098144531,293.2450561523437,291.0712890625,1.0,0.2923817634582519,0.787160336971283,0.787160336971283,1.0,1.0,-1.314091682434082,0.5836882591247559,0.730403482913971,0.1771768033504486,0.0,0.0,0.6817864775657654,62.623565673828125,77.0,-12.772833824157717,-15736.921875,268.8072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7259521484375,309.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17718.28125,18000.0,0.0,0.0,0.3451749384403229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977326512336731,0.7977405190467834,-7.871376510593109e-06,0.0,0.0003503086627461,0.0,0.0,75.35969543457031,0.0,0.0,0.0,0.4840923249721527,4.0,0.0,1.0
477960,293.15069580078125,297.1499938964844,293.1499938964844,0.1041770949959755,-2368.82177734375,304.1487121582031,0.7060437202453613,0.1644970178604126,0.1500001698732376,293.3144836425781,297.1499938964844,293.1499938964844,0.0060940110124647,-463.5377502441406,298.82232666015625,0.4548636972904205,0.050000000745058,0.0495924465358257,293.2023010253906,297.1499938964844,293.1499938964844,0.2707680165767669,-3945.528076171875,304.15338134765625,0.9062876105308532,0.3553137183189392,0.2497525215148925,293.21942138671875,297.1499938964844,293.1499938964844,0.3424665033817291,-6437.72998046875,304.1321105957031,0.9714788794517516,0.4290164709091186,0.4081654250621795,293.2046203613281,297.1499938964844,293.1499938964844,0.0120214903727173,-3403.030517578125,303.054931640625,0.4548636972904205,0.050000000745058,0.2352452129125595,291.0800170898437,291.1499938964844,261.5644836425781,259.9935607910156,279.1820373535156,293.2458801269531,291.08160400390625,1.0,0.29511559009552,0.7867862582206726,0.7867862582206726,1.0,1.0,-1.3114432096481323,0.5824056267738342,0.7290375828742981,0.1766553223133087,0.0,0.0,0.6853248476982117,65.2200698852539,80.0,5.201125621795654,-15731.013671875,273.5423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61798095703125,308.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17775.22265625,18000.0,0.0,0.0,0.3452117443084717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8080567717552185,0.8080646991729736,-7.984926014614757e-06,0.0,0.0003503460320644,0.0,0.0,77.6533432006836,0.0,0.0,0.0,0.4885611832141876,4.0,0.0,1.0
478020,293.1520080566406,297.1499938964844,293.1499938964844,0.1040244475007057,-2365.785400390625,304.1493835449219,0.6957740783691406,0.1642099767923355,0.149916261434555,293.3116455078125,297.1499938964844,293.1499938964844,0.0060689966194331,-461.9331665039063,298.7772216796875,0.4454634487628937,0.050000000745058,0.0497768297791481,293.2024230957031,297.1499938964844,293.1499938964844,0.2694595456123352,-3930.07470703125,304.1544189453125,0.8925942182540894,0.3539655804634094,0.248947337269783,293.2259521484375,297.1499938964844,293.1499938964844,0.3394835889339447,-6388.89208984375,304.1428527832031,0.9555727243423462,0.4259217381477356,0.4050536751747131,293.20660400390625,297.1499938964844,293.1499938964844,0.0120307505130767,-3405.992431640625,303.03125,0.4454634487628937,0.050000000745058,0.2361198514699936,291.0905456542969,291.1499938964844,261.53436279296875,259.9683532714844,279.173095703125,293.2456970214844,291.0912170410156,1.0,0.3000430464744568,0.7860380411148071,0.7860380411148071,1.0,1.0,-1.3079112768173218,0.5806480050086975,0.727263331413269,0.175969511270523,0.0,0.0,0.6924425363540649,69.8447265625,83.0,10.73398780822754,-15712.1728515625,282.4115295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,308.8595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17824.017578125,18000.0,0.0,0.0,0.3458080589771271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8250558376312256,0.8250640034675598,-8.164542123267893e-06,0.0,0.0003509512171149,0.0,0.0,81.46231842041016,0.0,0.0,0.0,0.4959684014320373,4.0,0.0,1.0
478080,293.1520080566406,297.1499938964844,293.1499938964844,0.1040244475007057,-2365.785400390625,304.1493835449219,0.6957740783691406,0.1642099767923355,0.149916261434555,293.3116455078125,297.1499938964844,293.1499938964844,0.0060689966194331,-461.9331665039063,298.7772216796875,0.4454634487628937,0.050000000745058,0.0497768297791481,293.2024230957031,297.1499938964844,293.1499938964844,0.2694595456123352,-3930.07470703125,304.1544189453125,0.8925942182540894,0.3539655804634094,0.248947337269783,293.2259521484375,297.1499938964844,293.1499938964844,0.3394835889339447,-6388.89208984375,304.1428527832031,0.9555727243423462,0.4259217381477356,0.4050536751747131,293.20660400390625,297.1499938964844,293.1499938964844,0.0120307505130767,-3405.992431640625,303.03125,0.4454634487628937,0.050000000745058,0.2361198514699936,291.0905456542969,291.1499938964844,261.53436279296875,259.9683532714844,279.173095703125,293.2456970214844,291.0912170410156,1.0,0.3000430464744568,0.7860380411148071,0.7860380411148071,1.0,1.0,-1.3079112768173218,0.5806480050086975,0.727263331413269,0.175969511270523,0.0,0.0,0.6924425363540649,69.8447265625,83.0,10.73398780822754,-15712.1728515625,282.4115295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,308.8595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17824.017578125,18000.0,0.0,0.0,0.3458080589771271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8250558376312256,0.8250640034675598,-8.164542123267893e-06,0.0,0.0003509512171149,0.0,0.0,81.46231842041016,0.0,0.0,0.0,0.4959684014320373,4.0,0.0,1.0
478140,293.1529846191406,297.1499938964844,293.1499938964844,0.1039089262485504,-2363.521484375,304.1497802734375,0.6873473525047302,0.1639624834060669,0.1498400717973709,293.3082580566406,297.1499938964844,293.1499938964844,0.0060447379946708,-460.4200439453125,298.73297119140625,0.4381728768348694,0.050000000745058,0.049940750002861,293.20233154296875,297.1499938964844,293.1499938964844,0.2682399153709411,-3915.792724609375,304.15496826171875,0.8813906908035278,0.3526552319526672,0.2481508404016494,293.2275695800781,297.1499938964844,293.1499938964844,0.3373932838439941,-6355.39208984375,304.14862060546875,0.9419046640396118,0.4236591756343841,0.4029461443424225,293.20849609375,297.1499938964844,293.1499938964844,0.0120349451899528,-3408.4111328125,303.0068359375,0.4381728768348694,0.050000000745058,0.2368974089622497,291.09686279296875,291.1499938964844,261.5079345703125,259.9462280273437,279.1646423339844,293.2440795898437,291.097412109375,1.0,0.3044315874576568,0.7852898240089417,0.7852898240089417,1.0,1.0,-1.3054639101028442,0.5793891549110413,0.726074755191803,0.1754955649375915,0.0,0.0,0.6990850567817688,73.96561431884766,86.0,9.59360408782959,-15699.771484375,290.5633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2306823730469,308.7655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17840.25,18000.0,0.0,0.0,0.3469572961330414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8406612277030945,0.840669572353363,-8.326062925334554e-06,0.0,0.0003521175531204,0.0,0.0,85.02777862548828,0.0,0.0,0.0,0.5027193427085876,4.0,0.0,1.0
478200,293.1529846191406,297.1499938964844,293.1499938964844,0.1039089262485504,-2363.521484375,304.1497802734375,0.6873473525047302,0.1639624834060669,0.1498400717973709,293.3082580566406,297.1499938964844,293.1499938964844,0.0060447379946708,-460.4200439453125,298.73297119140625,0.4381728768348694,0.050000000745058,0.049940750002861,293.20233154296875,297.1499938964844,293.1499938964844,0.2682399153709411,-3915.792724609375,304.15496826171875,0.8813906908035278,0.3526552319526672,0.2481508404016494,293.2275695800781,297.1499938964844,293.1499938964844,0.3373932838439941,-6355.39208984375,304.14862060546875,0.9419046640396118,0.4236591756343841,0.4029461443424225,293.20849609375,297.1499938964844,293.1499938964844,0.0120349451899528,-3408.4111328125,303.0068359375,0.4381728768348694,0.050000000745058,0.2368974089622497,291.09686279296875,291.1499938964844,261.5079345703125,259.9462280273437,279.1646423339844,293.2440795898437,291.097412109375,1.0,0.3044315874576568,0.7852898240089417,0.7852898240089417,1.0,1.0,-1.3054639101028442,0.5793891549110413,0.726074755191803,0.1754955649375915,0.0,0.0,0.6990850567817688,73.96561431884766,86.0,9.59360408782959,-15699.771484375,290.5633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2306823730469,308.7655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17840.25,18000.0,0.0,0.0,0.3469572961330414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8406612277030945,0.840669572353363,-8.326062925334554e-06,0.0,0.0003521175531204,0.0,0.0,85.02777862548828,0.0,0.0,0.0,0.5027193427085876,4.0,0.0,1.0
478260,293.1536560058594,297.1499938964844,293.1499938964844,0.1038158163428306,-2361.69873046875,304.1499938964844,0.680160403251648,0.1637510806322097,0.1497862339019775,293.30450439453125,297.1499938964844,293.1499938964844,0.0060210870578885,-458.9403991699219,298.690673828125,0.4322266578674316,0.050000000745058,0.0500918105244636,293.2020568847656,297.1499938964844,293.1499938964844,0.267049640417099,-3901.8994140625,304.1553039550781,0.8717911243438721,0.3513808846473694,0.2473703622817993,293.2273864746094,297.1499938964844,293.1499938964844,0.3355900347232818,-6327.12255859375,304.15203857421875,0.9298219084739684,0.4217290580272674,0.4012216329574585,293.21026611328125,297.1499938964844,293.1499938964844,0.0120339849963784,-3409.995849609375,302.9820556640625,0.4322266578674316,0.050000000745058,0.2376139909029007,291.1025085449219,291.1499938964844,261.4857482910156,259.9276428222656,279.1569519042969,293.241943359375,291.1030578613281,1.0,0.3084385097026825,0.7847365736961365,0.7847365736961365,1.0,1.0,-1.303433895111084,0.5783506035804749,0.7250832319259644,0.1751189082860946,0.0,0.0,0.7050407528877258,77.7662353515625,89.0,8.665780067443848,-15692.2783203125,298.1492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0767517089844,308.68768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.263671875,18000.0,0.0,0.0,0.3484914898872375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8547767996788025,0.8547852635383606,-8.474785317957867e-06,0.0,0.000353674578946,0.0,0.0,88.35094451904297,0.0,0.0,0.0,0.5088562369346619,4.0,0.0,1.0
478320,293.1536560058594,297.1499938964844,293.1499938964844,0.1038158163428306,-2361.69873046875,304.1499938964844,0.680160403251648,0.1637510806322097,0.1497862339019775,293.30450439453125,297.1499938964844,293.1499938964844,0.0060210870578885,-458.9403991699219,298.690673828125,0.4322266578674316,0.050000000745058,0.0500918105244636,293.2020568847656,297.1499938964844,293.1499938964844,0.267049640417099,-3901.8994140625,304.1553039550781,0.8717911243438721,0.3513808846473694,0.2473703622817993,293.2273864746094,297.1499938964844,293.1499938964844,0.3355900347232818,-6327.12255859375,304.15203857421875,0.9298219084739684,0.4217290580272674,0.4012216329574585,293.21026611328125,297.1499938964844,293.1499938964844,0.0120339849963784,-3409.995849609375,302.9820556640625,0.4322266578674316,0.050000000745058,0.2376139909029007,291.1025085449219,291.1499938964844,261.4857482910156,259.9276428222656,279.1569519042969,293.241943359375,291.1030578613281,1.0,0.3084385097026825,0.7847365736961365,0.7847365736961365,1.0,1.0,-1.303433895111084,0.5783506035804749,0.7250832319259644,0.1751189082860946,0.0,0.0,0.7050407528877258,77.7662353515625,89.0,8.665780067443848,-15692.2783203125,298.1492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0767517089844,308.68768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.263671875,18000.0,0.0,0.0,0.3484914898872375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8547767996788025,0.8547852635383606,-8.474785317957867e-06,0.0,0.000353674578946,0.0,0.0,88.35094451904297,0.0,0.0,0.0,0.5088562369346619,4.0,0.0,1.0
478380,293.15411376953125,297.1499938964844,293.1499938964844,0.1037276983261108,-2359.963134765625,304.150146484375,0.6738705039024353,0.1635664403438568,0.1497500389814376,293.3004455566406,297.1499938964844,293.1499938964844,0.0059978780336678,-457.4597473144531,298.6510314941406,0.4272176325321197,0.050000000745058,0.0502340495586395,293.2016906738281,297.1499938964844,293.1499938964844,0.2658567130565643,-3887.974853515625,304.155517578125,0.8633579015731812,0.350141316652298,0.246607705950737,293.2264404296875,297.1499938964844,293.1499938964844,0.333866149187088,-6300.5244140625,304.1542053222656,0.9190895557403564,0.4199607968330383,0.3996707201004028,293.2119445800781,297.1499938964844,293.1499938964844,0.0120277442038059,-3410.587890625,302.9571228027344,0.4272176325321197,0.050000000745058,0.2382887005805969,291.10906982421875,291.1499938964844,261.46832275390625,259.9130859375,279.151123046875,293.2396850585937,291.1097717285156,1.0,0.3121637403964996,0.7841832637786865,0.7841832637786865,1.0,1.0,-1.3015940189361572,0.5774043202400208,0.7241896390914917,0.1747668534517288,0.0,0.0,0.7100725769996643,81.34561920166016,92.0,9.587801933288574,-15688.78515625,305.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549560546875,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17874.189453125,18000.0,0.0,0.0,0.350259393453598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8671050071716309,0.8671136498451233,-8.607969903096091e-06,0.0,0.0003554687427822,0.0,0.0,91.3406982421875,0.0,0.0,0.0,0.5142441987991333,4.0,0.0,1.0
478440,293.15411376953125,297.1499938964844,293.1499938964844,0.1037276983261108,-2359.963134765625,304.150146484375,0.6738705039024353,0.1635664403438568,0.1497500389814376,293.3004455566406,297.1499938964844,293.1499938964844,0.0059978780336678,-457.4597473144531,298.6510314941406,0.4272176325321197,0.050000000745058,0.0502340495586395,293.2016906738281,297.1499938964844,293.1499938964844,0.2658567130565643,-3887.974853515625,304.155517578125,0.8633579015731812,0.350141316652298,0.246607705950737,293.2264404296875,297.1499938964844,293.1499938964844,0.333866149187088,-6300.5244140625,304.1542053222656,0.9190895557403564,0.4199607968330383,0.3996707201004028,293.2119445800781,297.1499938964844,293.1499938964844,0.0120277442038059,-3410.587890625,302.9571228027344,0.4272176325321197,0.050000000745058,0.2382887005805969,291.10906982421875,291.1499938964844,261.46832275390625,259.9130859375,279.151123046875,293.2396850585937,291.1097717285156,1.0,0.3121637403964996,0.7841832637786865,0.7841832637786865,1.0,1.0,-1.3015940189361572,0.5774043202400208,0.7241896390914917,0.1747668534517288,0.0,0.0,0.7100725769996643,81.34561920166016,92.0,9.587801933288574,-15688.78515625,305.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549560546875,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17874.189453125,18000.0,0.0,0.0,0.350259393453598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8671050071716309,0.8671136498451233,-8.607969903096091e-06,0.0,0.0003554687427822,0.0,0.0,91.3406982421875,0.0,0.0,0.0,0.5142441987991333,4.0,0.0,1.0
478500,293.1542663574219,297.1499938964844,293.1499938964844,0.1036819964647293,-2359.05712890625,304.15020751953125,0.6709891557693481,0.1634821742773056,0.1497373580932617,293.2982788085937,297.1499938964844,293.1499938964844,0.0059865694493055,-456.7229919433594,298.63232421875,0.4249803423881531,0.050000000745058,0.0503027513623237,293.2014465332031,297.1499938964844,293.1499938964844,0.2652536332607269,-3880.927490234375,304.1556091308594,0.8594856858253479,0.3495345711708069,0.2462336272001266,293.225830078125,297.1499938964844,293.1499938964844,0.3330070376396179,-6287.3701171875,304.1549987792969,0.914202094078064,0.4191146492958069,0.3989332318305969,293.21270751953125,297.1499938964844,293.1499938964844,0.0120227485895156,-3410.501220703125,302.944580078125,0.4249803423881531,0.050000000745058,0.2386146038770675,291.1130065917969,291.1499938964844,261.4615783691406,259.9074401855469,279.1490173339844,293.23858642578125,291.11376953125,1.0,0.3139452338218689,0.7839066386222839,0.7839066386222839,1.0,1.0,-1.3007181882858276,0.5769532322883606,0.723764955997467,0.1745938211679458,0.0,0.0,0.712142288684845,83.0745849609375,92.0,10.531904220581056,-15687.822265625,308.75506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066467285156,308.6078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17886.271484375,18000.0,0.0,0.0,0.3511840105056762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724003434181213,0.8724090456962585,-8.666637768328656e-06,0.0,0.0003564071084838,0.0,0.0,92.65436553955078,0.0,0.0,0.0,0.5165691375732422,4.0,0.0,1.0
478560,293.1543884277344,297.1499938964844,293.1499938964844,0.1036348864436149,-2358.11962890625,304.1502380371094,0.6682553291320801,0.16340272128582,0.1497278809547424,293.29608154296875,297.1499938964844,293.1499938964844,0.0059754843823611,-455.9906005859375,298.6143798828125,0.4228886663913727,0.050000000745058,0.050370205193758,293.201171875,297.1499938964844,293.1499938964844,0.2646466493606567,-3873.828125,304.1557006835937,0.855806291103363,0.3489365875720978,0.2458646148443222,293.2251281738281,297.1499938964844,293.1499938964844,0.3321461975574493,-6274.236328125,304.1556396484375,0.9096331000328064,0.4182882308959961,0.3982145488262176,293.2134704589844,297.1499938964844,293.1499938964844,0.0120166251435875,-3410.180908203125,302.9320373535156,0.4228886663913727,0.050000000745058,0.2389345616102218,291.1174011230469,291.1499938964844,261.4562072753906,259.9029846191406,279.14752197265625,293.23748779296875,291.1182556152344,1.0,0.3156829476356506,0.783623993396759,0.783623993396759,1.0,1.0,-1.2998661994934082,0.5765134692192078,0.7233527302742004,0.1744207292795181,0.0,0.0,0.7138761878013611,84.7720947265625,95.0,11.604050636291504,-15686.9755859375,312.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667297363281,308.5909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17900.0078125,18000.0,0.0,0.0,0.3521121442317962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8770183324813843,0.8770270347595215,-8.718802746443544e-06,0.0,0.0003573490539565,0.0,0.0,93.81690979003906,0.0,0.0,0.0,0.5186032652854919,4.0,0.0,1.0
478620,293.1545715332031,297.1499938964844,293.1499938964844,0.1035380735993385,-2356.1826171875,304.1503295898437,0.6631723046302795,0.1632574051618576,0.1497185826301574,293.2914123535156,297.1499938964844,293.1499938964844,0.0059542059898376,-454.55670166015625,298.5808410644531,0.4190716743469238,0.050000000745058,0.0505020655691623,293.2005310058594,297.1499938964844,293.1499938964844,0.2634268999099731,-3859.546142578125,304.15582275390625,0.8489469885826111,0.3477679491043091,0.2451431602239608,293.2236633300781,297.1499938964844,293.1499938964844,0.3304221034049988,-6248.03173828125,304.1566162109375,0.901470959186554,0.4166871607303619,0.3968254327774048,293.2149353027344,297.1499938964844,293.1499938964844,0.0120014492422342,-3408.93212890625,302.9068908691406,0.4190716743469238,0.050000000745058,0.2395600527524948,291.1273498535156,291.1499938964844,261.4499206542969,259.8978576660156,279.1464233398437,293.23541259765625,291.1283264160156,1.0,0.3190488219261169,0.7830586433410645,0.7830586433410645,1.0,1.0,-1.2982306480407717,0.57566899061203,0.7225617170333862,0.1740755587816238,0.0,0.0,0.716238260269165,88.0907211303711,83.0,13.671748161315918,-15684.6396484375,318.7693176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8118896484375,308.570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.681640625,18000.0,0.0,0.0,0.3539149463176727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839552402496338,0.8839640617370605,-8.800145224086009e-06,0.0,0.0003591786662582,0.0,0.0,95.60301208496094,0.0,0.0,0.0,0.5216755270957947,4.0,0.0,1.0
478680,293.1545715332031,297.1499938964844,293.1499938964844,0.1035380735993385,-2356.1826171875,304.1503295898437,0.6631723046302795,0.1632574051618576,0.1497185826301574,293.2914123535156,297.1499938964844,293.1499938964844,0.0059542059898376,-454.55670166015625,298.5808410644531,0.4190716743469238,0.050000000745058,0.0505020655691623,293.2005310058594,297.1499938964844,293.1499938964844,0.2634268999099731,-3859.546142578125,304.15582275390625,0.8489469885826111,0.3477679491043091,0.2451431602239608,293.2236633300781,297.1499938964844,293.1499938964844,0.3304221034049988,-6248.03173828125,304.1566162109375,0.901470959186554,0.4166871607303619,0.3968254327774048,293.2149353027344,297.1499938964844,293.1499938964844,0.0120014492422342,-3408.93212890625,302.9068908691406,0.4190716743469238,0.050000000745058,0.2395600527524948,291.1273498535156,291.1499938964844,261.4499206542969,259.8978576660156,279.1464233398437,293.23541259765625,291.1283264160156,1.0,0.3190488219261169,0.7830586433410645,0.7830586433410645,1.0,1.0,-1.2982306480407717,0.57566899061203,0.7225617170333862,0.1740755587816238,0.0,0.0,0.716238260269165,88.0907211303711,83.0,13.671748161315918,-15684.6396484375,318.7693176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8118896484375,308.570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.681640625,18000.0,0.0,0.0,0.3539149463176727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839552402496338,0.8839640617370605,-8.800145224086009e-06,0.0,0.0003591786662582,0.0,0.0,95.60301208496094,0.0,0.0,0.0,0.5216755270957947,4.0,0.0,1.0
478740,293.1544189453125,297.1499938964844,293.1499938964844,0.1033061221241951,-2351.69580078125,304.1506042480469,0.6646917462348938,0.1631701290607452,0.1495767533779144,293.2863464355469,297.1499938964844,293.1499938964844,0.0059113544411957,-451.6048583984375,298.5512084960937,0.4203691780567169,0.050000000745058,0.0504559278488159,293.1996459960937,297.1499938964844,293.1499938964844,0.2620280981063843,-3843.0703125,304.1562194824219,0.8501033782958984,0.3466682136058807,0.2443284839391708,293.2218933105469,297.1499938964844,293.1499938964844,0.3285064995288849,-6218.89697265625,304.1576232910156,0.9026455879211426,0.4151744544506073,0.3953323662281036,293.2161865234375,297.1499938964844,293.1499938964844,0.0119172511622309,-3395.051513671875,302.8822326660156,0.4203691780567169,0.050000000745058,0.2393411993980407,291.13995361328125,291.1499938964844,261.45001220703125,259.8981018066406,279.1485900878906,293.2333679199219,291.1413879394531,1.0,0.316970556974411,0.7824932932853699,0.7824932932853699,1.0,1.0,-1.2949734926223757,0.574087917804718,0.7208855152130127,0.1733881682157516,0.0,0.0,0.7167920470237732,86.88082122802734,71.0,17.971263885498047,-15667.3955078125,314.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79071044921875,308.57061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.96484375,18000.0,0.0,0.0,0.355533093214035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8873754739761353,0.887384295463562,-8.845818229019642e-06,0.0,0.0003608209080994,0.0,0.0,96.53559112548828,0.0,0.0,0.0,0.5232082009315491,4.0,0.0,1.0
478800,293.1544189453125,297.1499938964844,293.1499938964844,0.1033061221241951,-2351.69580078125,304.1506042480469,0.6646917462348938,0.1631701290607452,0.1495767533779144,293.2863464355469,297.1499938964844,293.1499938964844,0.0059113544411957,-451.6048583984375,298.5512084960937,0.4203691780567169,0.050000000745058,0.0504559278488159,293.1996459960937,297.1499938964844,293.1499938964844,0.2620280981063843,-3843.0703125,304.1562194824219,0.8501033782958984,0.3466682136058807,0.2443284839391708,293.2218933105469,297.1499938964844,293.1499938964844,0.3285064995288849,-6218.89697265625,304.1576232910156,0.9026455879211426,0.4151744544506073,0.3953323662281036,293.2161865234375,297.1499938964844,293.1499938964844,0.0119172511622309,-3395.051513671875,302.8822326660156,0.4203691780567169,0.050000000745058,0.2393411993980407,291.13995361328125,291.1499938964844,261.45001220703125,259.8981018066406,279.1485900878906,293.2333679199219,291.1413879394531,1.0,0.316970556974411,0.7824932932853699,0.7824932932853699,1.0,1.0,-1.2949734926223757,0.574087917804718,0.7208855152130127,0.1733881682157516,0.0,0.0,0.7167920470237732,86.88082122802734,71.0,17.971263885498047,-15667.3955078125,314.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79071044921875,308.57061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.96484375,18000.0,0.0,0.0,0.355533093214035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8873754739761353,0.887384295463562,-8.845818229019642e-06,0.0,0.0003608209080994,0.0,0.0,96.53559112548828,0.0,0.0,0.0,0.5232082009315491,4.0,0.0,1.0
478860,293.1635131835937,297.1499938964844,293.1499938964844,0.1017681881785392,-2322.775390625,304.15301513671875,0.6686831116676331,0.1611940264701843,0.1479664593935012,293.2928771972656,297.1499938964844,293.1499938964844,0.0058175772428512,-445.1650695800781,298.495361328125,0.4253607392311096,0.050000000745058,0.0502909123897552,293.2079162597656,297.1499938964844,293.1499938964844,0.2590032815933227,-3806.8935546875,304.15924072265625,0.8556505441665649,0.3437113463878631,0.2423927336931228,293.2295837402344,297.1499938964844,293.1499938964844,0.324847012758255,-6162.4345703125,304.1612243652344,0.9092105031013488,0.4117778539657593,0.3923146724700928,293.22918701171875,297.1499938964844,293.1499938964844,0.0117031140252947,-3359.84228515625,302.8256225585937,0.4253607392311096,0.050000000745058,0.2385584414005279,291.1619567871094,291.1499938964844,261.4557189941406,259.9031066894531,279.1607360839844,293.2416687011719,291.1648254394531,1.0,0.3112168610095978,0.7819383144378662,0.7819383144378662,1.0,1.0,-1.2859596014022827,0.5698884129524231,0.7160711884498596,0.1715164631605148,0.0,0.0,0.7139272093772888,82.58507537841797,59.0,31.753604888916016,-15596.37890625,301.3925476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8112487792969,308.6000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.681640625,18000.0,0.0,0.0,0.3567407727241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851377367973328,0.8851466178894043,-8.837047062115744e-06,0.0,0.0003620465577114,0.0,0.0,96.09424591064452,0.0,0.0,0.0,0.5222566723823547,4.0,0.0,1.0
478920,293.1635131835937,297.1499938964844,293.1499938964844,0.1017681881785392,-2322.775390625,304.15301513671875,0.6686831116676331,0.1611940264701843,0.1479664593935012,293.2928771972656,297.1499938964844,293.1499938964844,0.0058175772428512,-445.1650695800781,298.495361328125,0.4253607392311096,0.050000000745058,0.0502909123897552,293.2079162597656,297.1499938964844,293.1499938964844,0.2590032815933227,-3806.8935546875,304.15924072265625,0.8556505441665649,0.3437113463878631,0.2423927336931228,293.2295837402344,297.1499938964844,293.1499938964844,0.324847012758255,-6162.4345703125,304.1612243652344,0.9092105031013488,0.4117778539657593,0.3923146724700928,293.22918701171875,297.1499938964844,293.1499938964844,0.0117031140252947,-3359.84228515625,302.8256225585937,0.4253607392311096,0.050000000745058,0.2385584414005279,291.1619567871094,291.1499938964844,261.4557189941406,259.9031066894531,279.1607360839844,293.2416687011719,291.1648254394531,1.0,0.3112168610095978,0.7819383144378662,0.7819383144378662,1.0,1.0,-1.2859596014022827,0.5698884129524231,0.7160711884498596,0.1715164631605148,0.0,0.0,0.7139272093772888,82.58507537841797,59.0,31.753604888916016,-15596.37890625,301.3925476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8112487792969,308.6000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.681640625,18000.0,0.0,0.0,0.3567407727241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851377367973328,0.8851466178894043,-8.837047062115744e-06,0.0,0.0003620465577114,0.0,0.0,96.09424591064452,0.0,0.0,0.0,0.5222566723823547,4.0,0.0,1.0
478980,293.1659545898437,297.1499938964844,293.1499938964844,0.1005479171872139,-2299.802001953125,304.15399169921875,0.6780197024345398,0.1603502184152603,0.1467849910259246,293.29510498046875,297.1499938964844,293.1499938964844,0.0057255160063505,-438.6920166015625,298.45123291015625,0.434501975774765,0.050000000745058,0.0500320792198181,293.2091979980469,297.1499938964844,293.1499938964844,0.2563417255878448,-3775.290283203125,304.1605224609375,0.8672969341278076,0.3419765532016754,0.2408368289470672,293.2304077148437,297.1499938964844,293.1499938964844,0.3214907646179199,-6111.15283203125,304.1629943847656,0.9234727621078492,0.4095824360847473,0.3897737860679626,293.2378845214844,297.1499938964844,293.1499938964844,0.01148322224617,-3321.42431640625,302.7769470214844,0.434501975774765,0.050000000745058,0.2373306453227996,291.188232421875,291.1499938964844,261.4657592773437,259.9116516113281,279.17047119140625,293.243408203125,291.190185546875,1.0,0.3028790950775146,0.7813833355903625,0.7813833355903625,1.0,1.0,-1.2778387069702148,0.5661126375198364,0.7117260694503784,0.1697886139154434,0.0,0.0,0.7069657444953918,75.92520904541016,47.0,32.47622299194336,-15509.80078125,283.4978942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8808898925781,308.6378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.412109375,18000.0,0.0,0.0,0.3572737872600555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734585046768188,0.873467206954956,-8.733520189707633e-06,0.0,0.0003625874815043,0.0,0.0,93.35490417480467,0.0,0.0,0.0,0.5172610282897949,4.0,0.0,1.0
479040,293.1659545898437,297.1499938964844,293.1499938964844,0.1005479171872139,-2299.802001953125,304.15399169921875,0.6780197024345398,0.1603502184152603,0.1467849910259246,293.29510498046875,297.1499938964844,293.1499938964844,0.0057255160063505,-438.6920166015625,298.45123291015625,0.434501975774765,0.050000000745058,0.0500320792198181,293.2091979980469,297.1499938964844,293.1499938964844,0.2563417255878448,-3775.290283203125,304.1605224609375,0.8672969341278076,0.3419765532016754,0.2408368289470672,293.2304077148437,297.1499938964844,293.1499938964844,0.3214907646179199,-6111.15283203125,304.1629943847656,0.9234727621078492,0.4095824360847473,0.3897737860679626,293.2378845214844,297.1499938964844,293.1499938964844,0.01148322224617,-3321.42431640625,302.7769470214844,0.434501975774765,0.050000000745058,0.2373306453227996,291.188232421875,291.1499938964844,261.4657592773437,259.9116516113281,279.17047119140625,293.243408203125,291.190185546875,1.0,0.3028790950775146,0.7813833355903625,0.7813833355903625,1.0,1.0,-1.2778387069702148,0.5661126375198364,0.7117260694503784,0.1697886139154434,0.0,0.0,0.7069657444953918,75.92520904541016,47.0,32.47622299194336,-15509.80078125,283.4978942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8808898925781,308.6378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.412109375,18000.0,0.0,0.0,0.3572737872600555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734585046768188,0.873467206954956,-8.733520189707633e-06,0.0,0.0003625874815043,0.0,0.0,93.35490417480467,0.0,0.0,0.0,0.5172610282897949,4.0,0.0,1.0
479100,293.16619873046875,297.1499938964844,293.1499938964844,0.100116953253746,-2291.71240234375,304.154052734375,0.6847026348114014,0.1601009517908096,0.1463726907968521,293.29498291015625,297.1499938964844,293.1499938964844,0.005680572707206,-435.5597839355469,298.4306640625,0.440845787525177,0.050000000745058,0.0498783886432647,293.2087707519531,297.1499938964844,293.1499938964844,0.2552916705608368,-3762.939697265625,304.1605224609375,0.8754575848579407,0.3413074612617492,0.2402206659317016,293.229736328125,297.1499938964844,293.1499938964844,0.3201276361942291,-6090.556640625,304.1631164550781,0.9334965348243712,0.4087001979351043,0.3887344598770141,293.2409973144531,297.1499938964844,293.1499938964844,0.0113742416724562,-3302.23681640625,302.7544860839844,0.440845787525177,0.050000000745058,0.2366015911102295,291.1976318359375,291.1499938964844,261.4722900390625,259.91717529296875,279.17547607421875,293.2437438964844,291.19921875,1.0,0.2979902923107147,0.7811058759689331,0.7811058759689331,1.0,1.0,-1.2742969989776611,0.5644634962081909,0.7098334431648254,0.1690266281366348,0.0,0.0,0.7028371691703796,71.98748016357422,47.0,28.591611862182617,-15465.3916015625,273.5199584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310302734375,308.660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.8125,18000.0,0.0,0.0,0.3572611808776855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8652912378311157,0.8652998805046082,-8.654160410515033e-06,0.0,0.0003625746758189,0.0,0.0,91.41314697265624,0.0,0.0,0.0,0.5137495398521423,4.0,0.0,1.0
479160,293.1660461425781,297.1499938964844,293.1499938964844,0.0997541099786758,-2284.91796875,304.1539611816406,0.692664384841919,0.1599201709032058,0.1460232138633728,293.2941589355469,297.1499938964844,293.1499938964844,0.0056367963552474,-432.518798828125,298.4111328125,0.448556900024414,0.050000000745058,0.0497133955359458,293.2080383300781,297.1499938964844,293.1499938964844,0.2543524205684662,-3751.94091796875,304.1603088378906,0.88519287109375,0.3407112061977386,0.2396594434976577,293.2286376953125,297.1499938964844,293.1499938964844,0.3188965618610382,-6072.05078125,304.1629638671875,0.9451395273208618,0.4079003036022186,0.38777956366539,293.24346923828125,297.1499938964844,293.1499938964844,0.011266709305346,-3283.183349609375,302.7330627441406,0.448556900024414,0.050000000745058,0.235818937420845,291.2052001953125,291.1499938964844,261.479736328125,259.9234619140625,279.1806030273437,293.243896484375,291.2064514160156,1.0,0.2927039265632629,0.780873715877533,0.780873715877533,1.0,1.0,-1.2709200382232666,0.5628970265388489,0.7080230116844177,0.1683008670806884,0.0,0.0,0.6983953714370728,67.76583862304688,35.0,24.154279708862305,-15420.390625,263.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893493652344,308.6857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18185.166015625,18000.0,0.0,0.0,0.3570584058761596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561299443244934,0.8561384677886963,-8.563450137444306e-06,0.0,0.0003623688826337,0.0,0.0,89.2508773803711,0.0,0.0,0.0,0.5098050832748413,4.0,0.0,1.0
479220,293.1648254394531,297.1499938964844,293.1499938964844,0.0991985872387886,-2274.559326171875,304.153564453125,0.712529182434082,0.1597608476877212,0.1454816311597824,293.2908935546875,297.1499938964844,293.1499938964844,0.0055528380908071,-426.7073364257813,298.3751220703125,0.4684595167636871,0.050000000745058,0.0493590049445629,293.2059326171875,297.1499938964844,293.1499938964844,0.2527070939540863,-3732.76220703125,304.1596069335937,0.9101113080978394,0.339662492275238,0.2386371046304702,293.2259216308594,297.1499938964844,293.1499938964844,0.3167168498039245,-6039.45361328125,304.1622619628906,0.971888780593872,0.406462013721466,0.3860256373882293,293.2467956542969,297.1499938964844,293.1499938964844,0.0110566671937704,-3245.614013671875,302.6928405761719,0.4684595167636871,0.050000000745058,0.2341378629207611,291.2157287597656,291.1499938964844,261.4973449707031,259.938232421875,279.1932067871094,293.2466125488281,291.2164611816406,1.0,0.2811044454574585,0.7804094552993774,0.7804094552993774,1.0,1.0,-1.2644942998886108,0.5599194765090942,0.7045747637748718,0.1669067144393921,0.0,0.0,0.6888667941093445,58.70898818969727,25.0,15.726846694946287,-15327.2509765625,241.0589904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,308.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.68359375,18000.0,0.0,0.0,0.3560820817947387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.83570396900177,0.8357123136520386,-8.360050742339808e-06,0.0,0.0003613780427258,0.0,0.0,84.53155517578125,0.0,0.0,0.0,0.5010330080986023,4.0,0.0,1.0
