time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479280,293.1648254394531,297.1499938964844,293.1499938964844,0.0991985872387886,-2274.559326171875,304.153564453125,0.712529182434082,0.1597608476877212,0.1454816311597824,293.2908935546875,297.1499938964844,293.1499938964844,0.0055528380908071,-426.7073364257813,298.3751220703125,0.4684595167636871,0.050000000745058,0.0493590049445629,293.2059326171875,297.1499938964844,293.1499938964844,0.2527070939540863,-3732.76220703125,304.1596069335937,0.9101113080978394,0.339662492275238,0.2386371046304702,293.2259216308594,297.1499938964844,293.1499938964844,0.3167168498039245,-6039.45361328125,304.1622619628906,0.971888780593872,0.406462013721466,0.3860256373882293,293.2467956542969,297.1499938964844,293.1499938964844,0.0110566671937704,-3245.614013671875,302.6928405761719,0.4684595167636871,0.050000000745058,0.2341378629207611,291.2157287597656,291.1499938964844,261.4973449707031,259.938232421875,279.1932067871094,293.2466125488281,291.2164611816406,1.0,0.2811044454574585,0.7804094552993774,0.7804094552993774,1.0,1.0,-1.2644942998886108,0.5599194765090942,0.7045747637748718,0.1669067144393921,0.0,0.0,0.6888667941093445,58.70898818969727,25.0,15.726846694946287,-15327.2509765625,241.0589904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,308.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.68359375,18000.0,0.0,0.0,0.3560820817947387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.83570396900177,0.8357123136520386,-8.360050742339808e-06,0.0,0.0003613780427258,0.0,0.0,84.53155517578125,0.0,0.0,0.0,0.5010330080986023,4.0,0.0,1.0
479340,293.1628112792969,297.1499938964844,293.1499938964844,0.098856933414936,-2268.255126953125,304.1529541015625,0.7350553870201111,0.1597906053066253,0.1451383978128433,293.2858581542969,297.1499938964844,293.1499938964844,0.0054766684770584,-421.4656982421875,298.3426208496094,0.4870454967021942,0.050000000745058,0.0490043871104717,293.2034912109375,297.1499938964844,293.1499938964844,0.251323252916336,-3716.72900390625,304.1587219238281,0.9448627829551696,0.3387428522109985,0.2377154231071472,293.2228088378906,297.1499938964844,293.1499938964844,0.3147382140159607,-6010.41650390625,304.1614990234375,0.9985684156417848,0.4051674902439117,0.3843685388565063,293.24853515625,297.1499938964844,293.1499938964844,0.0108616044744849,-3210.465576171875,302.6551818847656,0.4870454967021942,0.050000000745058,0.2324557155370712,291.220703125,291.1499938964844,261.5181579589844,259.9556579589844,279.2064514160156,293.2484741210937,291.22088623046875,1.0,0.269086092710495,0.7799451947212219,0.7799451947212219,1.0,1.0,-1.2584586143493652,0.5571243762969971,0.7013342380523682,0.1655840128660202,0.0,0.0,0.6790469884872437,49.65167236328125,25.0,7.599185943603516,-15231.849609375,219.4403381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,308.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18224.359375,18000.0,0.0,0.0,0.3543882966041565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138204216957092,0.8138285875320435,-8.143263585225213e-06,0.0,0.0003596590831875,0.0,0.0,79.65162658691406,0.0,0.0,0.0,0.4916958510875702,4.0,0.0,1.0
479400,293.1628112792969,297.1499938964844,293.1499938964844,0.098856933414936,-2268.255126953125,304.1529541015625,0.7350553870201111,0.1597906053066253,0.1451383978128433,293.2858581542969,297.1499938964844,293.1499938964844,0.0054766684770584,-421.4656982421875,298.3426208496094,0.4870454967021942,0.050000000745058,0.0490043871104717,293.2034912109375,297.1499938964844,293.1499938964844,0.251323252916336,-3716.72900390625,304.1587219238281,0.9448627829551696,0.3387428522109985,0.2377154231071472,293.2228088378906,297.1499938964844,293.1499938964844,0.3147382140159607,-6010.41650390625,304.1614990234375,0.9985684156417848,0.4051674902439117,0.3843685388565063,293.24853515625,297.1499938964844,293.1499938964844,0.0108616044744849,-3210.465576171875,302.6551818847656,0.4870454967021942,0.050000000745058,0.2324557155370712,291.220703125,291.1499938964844,261.5181579589844,259.9556579589844,279.2064514160156,293.2484741210937,291.22088623046875,1.0,0.269086092710495,0.7799451947212219,0.7799451947212219,1.0,1.0,-1.2584586143493652,0.5571243762969971,0.7013342380523682,0.1655840128660202,0.0,0.0,0.6790469884872437,49.65167236328125,25.0,7.599185943603516,-15231.849609375,219.4403381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,308.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18224.359375,18000.0,0.0,0.0,0.3543882966041565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138204216957092,0.8138285875320435,-8.143263585225213e-06,0.0,0.0003596590831875,0.0,0.0,79.65162658691406,0.0,0.0,0.0,0.4916958510875702,4.0,0.0,1.0
479460,293.1607360839844,297.1499938964844,293.1499938964844,0.0985398292541503,-2262.043701171875,304.15252685546875,0.7494872212409973,0.1598900705575943,0.1450454890727996,293.2794189453125,297.1499938964844,293.1499938964844,0.0054236692376434,-417.4654541015625,298.3246459960937,0.4973604679107666,0.050000000745058,0.0488188974559307,293.200927734375,297.1499938964844,293.1499938964844,0.2497289329767227,-3697.752197265625,304.1585388183594,0.9652341604232788,0.3379065692424774,0.2369944453239441,293.2023620605469,297.1499938964844,293.1499938964844,0.2940867841243744,-5683.6923828125,304.19195556640625,0.9990000128746032,0.4073980450630188,0.3632566928863525,293.2491149902344,297.1499938964844,293.1499938964844,0.0107144229114055,-3182.005126953125,302.6224670410156,0.4973604679107666,0.050000000745058,0.2315758317708969,291.2454528808594,291.1499938964844,261.5419006347656,259.9754333496094,279.22607421875,293.2491149902344,291.2499084472656,1.0,0.2596137523651123,0.7794826626777649,0.7794826626777649,1.0,1.0,-1.2310967445373535,0.5446587204933167,0.6864380240440369,0.159972682595253,0.0,0.0,0.6653002500534058,44.608394622802734,28.0,39.76429748535156,-14975.171875,199.3062896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4545288085937,308.91754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18283.443359375,18000.0,0.0,0.0,0.3517481386661529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885193228721619,0.7885271906852722,-7.910440217528958e-06,0.0,0.0003569796681404,0.0,0.0,74.34989929199219,0.0,0.0,0.0,0.4809507131576538,4.0,0.0,1.0
479520,293.1607360839844,297.1499938964844,293.1499938964844,0.0985398292541503,-2262.043701171875,304.15252685546875,0.7494872212409973,0.1598900705575943,0.1450454890727996,293.2794189453125,297.1499938964844,293.1499938964844,0.0054236692376434,-417.4654541015625,298.3246459960937,0.4973604679107666,0.050000000745058,0.0488188974559307,293.200927734375,297.1499938964844,293.1499938964844,0.2497289329767227,-3697.752197265625,304.1585388183594,0.9652341604232788,0.3379065692424774,0.2369944453239441,293.2023620605469,297.1499938964844,293.1499938964844,0.2940867841243744,-5683.6923828125,304.19195556640625,0.9990000128746032,0.4073980450630188,0.3632566928863525,293.2491149902344,297.1499938964844,293.1499938964844,0.0107144229114055,-3182.005126953125,302.6224670410156,0.4973604679107666,0.050000000745058,0.2315758317708969,291.2454528808594,291.1499938964844,261.5419006347656,259.9754333496094,279.22607421875,293.2491149902344,291.2499084472656,1.0,0.2596137523651123,0.7794826626777649,0.7794826626777649,1.0,1.0,-1.2310967445373535,0.5446587204933167,0.6864380240440369,0.159972682595253,0.0,0.0,0.6653002500534058,44.608394622802734,28.0,39.76429748535156,-14975.171875,199.3062896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4545288085937,308.91754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18283.443359375,18000.0,0.0,0.0,0.3517481386661529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885193228721619,0.7885271906852722,-7.910440217528958e-06,0.0,0.0003569796681404,0.0,0.0,74.34989929199219,0.0,0.0,0.0,0.4809507131576538,4.0,0.0,1.0
479580,293.1588439941406,297.1499938964844,293.1499938964844,0.0982546955347061,-2256.365478515625,304.1521301269531,0.760179877281189,0.1599998772144317,0.1450291574001312,293.2723388671875,297.1499938964844,293.1499938964844,0.0053784912452101,-413.9471740722656,298.3139953613281,0.5048387050628662,0.050000000745058,0.048702348023653,293.1991271972656,297.1499938964844,293.1499938964844,0.2480501234531402,-3677.7001953125,304.158447265625,0.9779126048088074,0.3369819819927215,0.2362703531980514,293.1626281738281,297.1499938964844,293.1499938964844,0.2779189348220825,-5431.54541015625,304.2043762207031,0.9990000128746032,0.4141148030757904,0.3477014899253845,293.2488708496094,297.1499938964844,293.1499938964844,0.0105913477018475,-3157.547607421875,302.5928039550781,0.5048387050628662,0.050000000745058,0.2310229688882827,291.27740478515625,291.1499938964844,261.5681457519531,259.99725341796875,279.2435302734375,293.2489013671875,291.2786560058594,1.0,0.2531381845474243,0.7790201306343079,0.7790201306343079,1.0,1.0,-1.2105872631072998,0.5353615880012512,0.6752256155014038,0.1556590646505355,0.0,0.0,0.6458004117012024,41.39957046508789,46.0,32.86468505859375,-14703.1025390625,185.9590759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866760253906,308.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18399.42578125,18000.0,0.0,0.0,0.3477572202682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487211227416992,0.7487286925315857,-7.565158739453182e-06,0.0,0.0003529293753672,0.0,0.0,66.58992767333984,0.0,0.0,0.0,0.464643120765686,4.0,0.0,1.0
479640,293.1588439941406,297.1499938964844,293.1499938964844,0.0982546955347061,-2256.365478515625,304.1521301269531,0.760179877281189,0.1599998772144317,0.1450291574001312,293.2723388671875,297.1499938964844,293.1499938964844,0.0053784912452101,-413.9471740722656,298.3139953613281,0.5048387050628662,0.050000000745058,0.048702348023653,293.1991271972656,297.1499938964844,293.1499938964844,0.2480501234531402,-3677.7001953125,304.158447265625,0.9779126048088074,0.3369819819927215,0.2362703531980514,293.1626281738281,297.1499938964844,293.1499938964844,0.2779189348220825,-5431.54541015625,304.2043762207031,0.9990000128746032,0.4141148030757904,0.3477014899253845,293.2488708496094,297.1499938964844,293.1499938964844,0.0105913477018475,-3157.547607421875,302.5928039550781,0.5048387050628662,0.050000000745058,0.2310229688882827,291.27740478515625,291.1499938964844,261.5681457519531,259.99725341796875,279.2435302734375,293.2489013671875,291.2786560058594,1.0,0.2531381845474243,0.7790201306343079,0.7790201306343079,1.0,1.0,-1.2105872631072998,0.5353615880012512,0.6752256155014038,0.1556590646505355,0.0,0.0,0.6458004117012024,41.39957046508789,46.0,32.86468505859375,-14703.1025390625,185.9590759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866760253906,308.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18399.42578125,18000.0,0.0,0.0,0.3477572202682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487211227416992,0.7487286925315857,-7.565158739453182e-06,0.0,0.0003529293753672,0.0,0.0,66.58992767333984,0.0,0.0,0.0,0.464643120765686,4.0,0.0,1.0
479700,293.1580505371094,297.1499938964844,293.1499938964844,0.0982806161046028,-2256.9052734375,304.1517028808594,0.7607652544975281,0.1600429564714431,0.1450700014829635,293.2686462402344,297.1499938964844,293.1499938964844,0.0053668669424951,-413.1706848144531,298.30340576171875,0.5051993727684021,0.050000000745058,0.0486971363425254,293.1981811523437,297.1499938964844,293.1499938964844,0.2476020604372024,-3672.6162109375,304.15771484375,0.9781315326690674,0.336545467376709,0.2359591722488403,293.1444396972656,297.1499938964844,293.1499938964844,0.2767612934112549,-5416.74072265625,304.1964111328125,0.9990000128746032,0.4175323843955993,0.3469873964786529,293.2484741210937,297.1499938964844,293.1499938964844,0.0105607379227876,-3152.62939453125,302.57696533203125,0.5051993727684021,0.050000000745058,0.2309982627630233,291.2787475585937,291.1499938964844,261.58209228515625,260.00885009765625,279.2500305175781,293.24853515625,291.2771911621094,1.0,0.2532463669776916,0.7787888646125793,0.7787888646125793,1.0,1.0,-1.2093608379364014,0.5348075032234192,0.674553394317627,0.1552862077951431,0.0,0.0,0.6370102167129517,41.25005340576172,46.0,9.555073738098145,-14624.5908203125,185.26071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8110656738281,309.0157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18398.0234375,18000.0,0.0,0.0,0.3453147113323211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281632423400879,0.72817063331604,-7.380470833595609e-06,0.0,0.0003504505439195,0.0,0.0,62.739383697509766,0.0,0.0,0.0,0.4562874436378479,4.0,0.0,1.0
479760,293.15740966796875,297.1499938964844,293.1499938964844,0.0984776690602302,-2260.912841796875,304.1510314941406,0.7578518390655518,0.1600718647241592,0.1451315730810165,293.26483154296875,297.1499938964844,293.1499938964844,0.0053646708838641,-413.31494140625,298.2856750488281,0.5030882954597473,0.050000000745058,0.0487282574176788,293.1972351074219,297.1499938964844,293.1499938964844,0.2475903481245041,-3673.039794921875,304.15631103515625,0.9741291999816896,0.3361181616783142,0.2356815040111541,293.1336364746094,297.1499938964844,293.1499938964844,0.280701994895935,-5483.6396484375,304.18072509765625,0.9990000128746032,0.4197314977645874,0.3512144684791565,293.248046875,297.1499938964844,293.1499938964844,0.010556511580944,-3154.491943359375,302.55908203125,0.5030882954597473,0.050000000745058,0.2311458736658096,291.2623596191406,291.1499938964844,261.5965576171875,260.0208435058594,279.2550354003906,293.24810791015625,291.2572326660156,1.0,0.2552136778831482,0.7786645293235779,0.7786645293235779,1.0,1.0,-1.2143852710723877,0.5370783805847168,0.6773068904876709,0.1562179774045944,0.0,0.0,0.6310652494430542,42.098388671875,64.0,-26.54237174987793,-14598.5947265625,188.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9248046875,309.0203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18342.76171875,18000.0,0.0,0.0,0.3427383601665497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7107550501823425,0.7107622623443604,-7.215864570753183e-06,0.0,0.0003478358557913,0.0,0.0,59.5322151184082,0.0,0.0,0.0,0.4492370188236236,4.0,0.0,1.0
479820,293.1564025878906,297.1499938964844,293.1499938964844,0.0992184951901435,-2275.891357421875,304.1494445800781,0.7447664141654968,0.1600865125656128,0.1453031748533249,293.2568359375,297.1499938964844,293.1499938964844,0.0053844568319618,-415.798828125,298.236083984375,0.4937690794467926,0.050000000745058,0.0488805472850799,293.19549560546875,297.1499938964844,293.1499938964844,0.2484604865312576,-3684.999755859375,304.1527709960937,0.9554625749588012,0.3352784216403961,0.2352070957422256,293.1396789550781,297.1499938964844,293.1499938964844,0.3007184863090515,-5808.19482421875,304.1368103027344,0.9990000128746032,0.4190021455287933,0.3712110221385956,293.2476501464844,297.1499938964844,293.1499938964844,0.0106036700308322,-3172.407958984375,302.5173645019531,0.4937690794467926,0.050000000745058,0.2318682670593261,291.1922302246094,291.1499938964844,261.6268005371094,260.0458679199219,279.2619934082031,293.2476501464844,291.1840515136719,1.0,0.2639972269535064,0.7784159183502197,0.7784159183502197,1.0,1.0,-1.239065408706665,0.5482431650161743,0.6908223032951355,0.161050483584404,0.0,0.0,0.6297608017921448,46.25956726074219,67.0,-86.64151000976562,-14726.025390625,205.4893341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0738220214844,309.0168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.158203125,18000.0,0.0,0.0,0.3378065228462219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956967115402222,0.6957037448883057,-7.0339738158509135e-06,0.0,0.0003428306663408,0.0,0.0,56.58865737915039,0.0,0.0,0.0,0.442838042974472,4.0,0.0,1.0
479880,293.1564025878906,297.1499938964844,293.1499938964844,0.0992184951901435,-2275.891357421875,304.1494445800781,0.7447664141654968,0.1600865125656128,0.1453031748533249,293.2568359375,297.1499938964844,293.1499938964844,0.0053844568319618,-415.798828125,298.236083984375,0.4937690794467926,0.050000000745058,0.0488805472850799,293.19549560546875,297.1499938964844,293.1499938964844,0.2484604865312576,-3684.999755859375,304.1527709960937,0.9554625749588012,0.3352784216403961,0.2352070957422256,293.1396789550781,297.1499938964844,293.1499938964844,0.3007184863090515,-5808.19482421875,304.1368103027344,0.9990000128746032,0.4190021455287933,0.3712110221385956,293.2476501464844,297.1499938964844,293.1499938964844,0.0106036700308322,-3172.407958984375,302.5173645019531,0.4937690794467926,0.050000000745058,0.2318682670593261,291.1922302246094,291.1499938964844,261.6268005371094,260.0458679199219,279.2619934082031,293.2476501464844,291.1840515136719,1.0,0.2639972269535064,0.7784159183502197,0.7784159183502197,1.0,1.0,-1.239065408706665,0.5482431650161743,0.6908223032951355,0.161050483584404,0.0,0.0,0.6297608017921448,46.25956726074219,67.0,-86.64151000976562,-14726.025390625,205.4893341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0738220214844,309.0168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.158203125,18000.0,0.0,0.0,0.3378065228462219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956967115402222,0.6957037448883057,-7.0339738158509135e-06,0.0,0.0003428306663408,0.0,0.0,56.58865737915039,0.0,0.0,0.0,0.442838042974472,4.0,0.0,1.0
479940,293.1557006835937,297.1499938964844,293.1499938964844,0.0999386236071586,-2290.38134765625,304.1484680175781,0.7331833243370056,0.160064548254013,0.1454380750656128,293.2482604980469,297.1499938964844,293.1499938964844,0.0054116030223667,-418.7769775390625,298.18951416015625,0.485334575176239,0.050000000745058,0.0490373000502586,293.19384765625,297.1499938964844,293.1499938964844,0.2493943125009536,-3697.4013671875,304.1503601074219,0.9366520047187804,0.3344605267047882,0.2347492128610611,293.175048828125,297.1499938964844,293.1499938964844,0.3212191760540008,-6131.4228515625,304.10760498046875,0.9990000128746032,0.4121260344982147,0.3906152546405792,293.2485046386719,297.1499938964844,293.1499938964844,0.0106474701315164,-3189.84423828125,302.4717712402344,0.485334575176239,0.050000000745058,0.2326118350028991,291.1195068359375,291.1499938964844,261.6584777832031,260.072021484375,279.2702331542969,293.2484130859375,291.114501953125,1.0,0.2720079720020294,0.7781672477722168,0.7781672477722168,1.0,1.0,-1.2629709243774414,0.5590635538101196,0.7039073705673218,0.1658156365156173,0.0,0.0,0.6390860676765442,50.53231048583984,70.0,-86.95074462890625,-14949.216796875,222.9377899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0682373046875,309.01251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.046875,18000.0,0.0,0.0,0.3341257572174072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7069070339202881,0.7069141268730164,-7.076963811414316e-06,0.0,0.0003390951605979,0.0,0.0,58.17977523803711,0.0,0.0,0.0,0.4468443989753723,4.0,0.0,1.0
480000,293.1557006835937,297.1499938964844,293.1499938964844,0.0999386236071586,-2290.38134765625,304.1484680175781,0.7331833243370056,0.160064548254013,0.1454380750656128,293.2482604980469,297.1499938964844,293.1499938964844,0.0054116030223667,-418.7769775390625,298.18951416015625,0.485334575176239,0.050000000745058,0.0490373000502586,293.19384765625,297.1499938964844,293.1499938964844,0.2493943125009536,-3697.4013671875,304.1503601074219,0.9366520047187804,0.3344605267047882,0.2347492128610611,293.175048828125,297.1499938964844,293.1499938964844,0.3212191760540008,-6131.4228515625,304.10760498046875,0.9990000128746032,0.4121260344982147,0.3906152546405792,293.2485046386719,297.1499938964844,293.1499938964844,0.0106474701315164,-3189.84423828125,302.4717712402344,0.485334575176239,0.050000000745058,0.2326118350028991,291.1195068359375,291.1499938964844,261.6584777832031,260.072021484375,279.2702331542969,293.2484130859375,291.114501953125,1.0,0.2720079720020294,0.7781672477722168,0.7781672477722168,1.0,1.0,-1.2629709243774414,0.5590635538101196,0.7039073705673218,0.1658156365156173,0.0,0.0,0.6390860676765442,50.53231048583984,70.0,-86.95074462890625,-14949.216796875,222.9377899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0682373046875,309.01251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.046875,18000.0,0.0,0.0,0.3341257572174072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7069070339202881,0.7069141268730164,-7.076963811414316e-06,0.0,0.0003390951605979,0.0,0.0,58.17977523803711,0.0,0.0,0.0,0.4468443989753723,4.0,0.0,1.0
480060,293.1552429199219,297.1499938964844,293.1499938964844,0.1001912504434585,-2295.1708984375,304.1485900878906,0.7184740304946899,0.160018965601921,0.1456247419118881,293.2391967773437,297.1499938964844,293.1499938964844,0.0054381070658564,-420.8005981445313,298.1742553710937,0.4735143184661865,0.050000000745058,0.0492664575576782,293.1919250488281,297.1499938964844,293.1499938964844,0.2491855919361114,-3694.9814453125,304.15069580078125,0.9123681783676147,0.3337402939796448,0.2344028800725937,293.2034606933594,297.1499938964844,293.1499938964844,0.318036824464798,-6074.84033203125,304.1273803710937,0.9793356657028198,0.4056685864925384,0.386056900024414,293.2501525878906,297.1499938964844,293.1499938964844,0.010662879794836,-3196.568359375,302.43115234375,0.4735143184661865,0.050000000745058,0.2336988747119903,291.1058959960937,291.1499938964844,261.6912841796875,260.0990295410156,279.288818359375,293.2500305175781,291.1080322265625,1.0,0.2786895632743835,0.7774016857147217,0.7774016857147217,1.0,1.0,-1.2589823007583618,0.5571563243865967,0.7018259167671204,0.1648739874362945,0.0,0.0,0.646883487701416,56.28350830078125,73.0,-17.3455810546875,-14986.4814453125,233.8188323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9476928710937,309.0136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17834.955078125,18000.0,0.0,0.0,0.331881582736969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262617945671082,0.726269006729126,-7.236339570226846e-06,0.0,0.0003368176112417,0.0,0.0,61.553749084472656,0.0,0.0,0.0,0.4544483721256256,4.0,0.0,1.0
480120,293.1552429199219,297.1499938964844,293.1499938964844,0.1001912504434585,-2295.1708984375,304.1485900878906,0.7184740304946899,0.160018965601921,0.1456247419118881,293.2391967773437,297.1499938964844,293.1499938964844,0.0054381070658564,-420.8005981445313,298.1742553710937,0.4735143184661865,0.050000000745058,0.0492664575576782,293.1919250488281,297.1499938964844,293.1499938964844,0.2491855919361114,-3694.9814453125,304.15069580078125,0.9123681783676147,0.3337402939796448,0.2344028800725937,293.2034606933594,297.1499938964844,293.1499938964844,0.318036824464798,-6074.84033203125,304.1273803710937,0.9793356657028198,0.4056685864925384,0.386056900024414,293.2501525878906,297.1499938964844,293.1499938964844,0.010662879794836,-3196.568359375,302.43115234375,0.4735143184661865,0.050000000745058,0.2336988747119903,291.1058959960937,291.1499938964844,261.6912841796875,260.0990295410156,279.288818359375,293.2500305175781,291.1080322265625,1.0,0.2786895632743835,0.7774016857147217,0.7774016857147217,1.0,1.0,-1.2589823007583618,0.5571563243865967,0.7018259167671204,0.1648739874362945,0.0,0.0,0.646883487701416,56.28350830078125,73.0,-17.3455810546875,-14986.4814453125,233.8188323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9476928710937,309.0136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17834.955078125,18000.0,0.0,0.0,0.331881582736969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262617945671082,0.726269006729126,-7.236339570226846e-06,0.0,0.0003368176112417,0.0,0.0,61.553749084472656,0.0,0.0,0.0,0.4544483721256256,4.0,0.0,1.0
480180,293.1551208496094,297.1499938964844,293.1499938964844,0.1001689434051513,-2294.49755859375,304.1490783691406,0.7064687609672546,0.1599106341600418,0.1457239538431167,293.2303161621094,297.1499938964844,293.1499938964844,0.0054527982138097,-421.6570129394531,298.17431640625,0.4622829854488373,0.050000000745058,0.049464039504528,293.19061279296875,297.1499938964844,293.1499938964844,0.2483995258808136,-3685.33984375,304.1517333984375,0.8955399394035339,0.3329415321350097,0.234009101986885,293.21221923828125,297.1499938964844,293.1499938964844,0.3148661851882934,-6021.90966796875,304.1399230957031,0.9605641961097716,0.4025156199932098,0.3827172219753265,293.2520446777344,297.1499938964844,293.1499938964844,0.0106444135308265,-3194.69775390625,302.3929138183594,0.4622829854488373,0.050000000745058,0.2346360981464386,291.11981201171875,291.1499938964844,261.7248229980469,260.1265869140625,279.307373046875,293.2519226074219,291.12030029296875,1.0,0.2843927443027496,0.7766361832618713,0.7766361832618713,1.0,1.0,-1.2559810876846311,0.5557234883308411,0.7002575993537903,0.1640413403511047,0.0,0.0,0.6497663259506226,61.2451286315918,76.0,4.601135730743408,-14947.4462890625,243.3272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7981872558594,308.93572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.9453125,18000.0,0.0,0.0,0.3304832577705383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7349215149879456,0.7349288463592529,-7.3314931796630844e-06,0.0,0.0003353985084686,0.0,0.0,63.2593994140625,0.0,0.0,0.0,0.4581843912601471,4.0,0.0,1.0
480240,293.1551208496094,297.1499938964844,293.1499938964844,0.1001689434051513,-2294.49755859375,304.1490783691406,0.7064687609672546,0.1599106341600418,0.1457239538431167,293.2303161621094,297.1499938964844,293.1499938964844,0.0054527982138097,-421.6570129394531,298.17431640625,0.4622829854488373,0.050000000745058,0.049464039504528,293.19061279296875,297.1499938964844,293.1499938964844,0.2483995258808136,-3685.33984375,304.1517333984375,0.8955399394035339,0.3329415321350097,0.234009101986885,293.21221923828125,297.1499938964844,293.1499938964844,0.3148661851882934,-6021.90966796875,304.1399230957031,0.9605641961097716,0.4025156199932098,0.3827172219753265,293.2520446777344,297.1499938964844,293.1499938964844,0.0106444135308265,-3194.69775390625,302.3929138183594,0.4622829854488373,0.050000000745058,0.2346360981464386,291.11981201171875,291.1499938964844,261.7248229980469,260.1265869140625,279.307373046875,293.2519226074219,291.12030029296875,1.0,0.2843927443027496,0.7766361832618713,0.7766361832618713,1.0,1.0,-1.2559810876846311,0.5557234883308411,0.7002575993537903,0.1640413403511047,0.0,0.0,0.6497663259506226,61.2451286315918,76.0,4.601135730743408,-14947.4462890625,243.3272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7981872558594,308.93572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.9453125,18000.0,0.0,0.0,0.3304832577705383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7349215149879456,0.7349288463592529,-7.3314931796630844e-06,0.0,0.0003353985084686,0.0,0.0,63.2593994140625,0.0,0.0,0.0,0.4581843912601471,4.0,0.0,1.0
480300,293.1550598144531,297.1499938964844,293.1499938964844,0.1001842617988586,-2294.734130859375,304.14923095703125,0.7012122869491577,0.1598546653985977,0.1457578986883163,293.2259826660156,297.1499938964844,293.1499938964844,0.0054611726664006,-422.2233276367188,298.17291259765625,0.4570696949958801,0.050000000745058,0.0495531484484672,293.19012451171875,297.1499938964844,293.1499938964844,0.2480739504098892,-3681.4267578125,304.1520080566406,0.8886984586715698,0.3325266242027282,0.2337884902954101,293.2136535644531,297.1499938964844,293.1499938964844,0.3139260411262512,-6006.31591796875,304.1434631347656,0.9523419141769408,0.4014498591423034,0.3816778361797333,293.2529602050781,297.1499938964844,293.1499938964844,0.0106357065960764,-3194.267333984375,302.3730163574219,0.4570696949958801,0.050000000745058,0.2350587993860244,291.12176513671875,291.1499938964844,261.7417907714844,260.1404724121094,279.3165283203125,293.2528381347656,291.1220397949219,1.0,0.2869841754436493,0.7762534618377686,0.7762534618377686,1.0,1.0,-1.255123496055603,0.5552988052368164,0.6998246908187866,0.1637551039457321,0.0,0.0,0.6514501571655273,63.48904800415039,76.0,5.168247222900391,-14927.3828125,247.8000946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7221374511719,308.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17923.44921875,18000.0,0.0,0.0,0.3300248384475708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7386211156845093,0.7386285066604614,-7.3662949944264255e-06,0.0,0.0003349332546349,0.0,0.0,63.95713424682617,0.0,0.0,0.0,0.4597375094890594,4.0,0.0,1.0
480360,293.1549987792969,297.1499938964844,293.1499938964844,0.1002012565732002,-2295.012939453125,304.1493225097656,0.6964356303215027,0.1598016917705536,0.145789161324501,293.22174072265625,297.1499938964844,293.1499938964844,0.0054696090519428,-422.7994689941406,298.1717529296875,0.4524506032466888,0.050000000745058,0.0496376529335975,293.18963623046875,297.1499938964844,293.1499938964844,0.2477501928806305,-3677.552490234375,304.1522216796875,0.8825045824050903,0.3321113586425781,0.2335621416568756,293.214111328125,297.1499938964844,293.1499938964844,0.3131583333015442,-5993.7001953125,304.1460266113281,0.9447154998779296,0.4005502760410309,0.3808403611183166,293.2537841796875,297.1499938964844,293.1499938964844,0.0106259612366557,-3193.66162109375,302.3530578613281,0.4524506032466888,0.050000000745058,0.2354596555233001,291.12310791015625,291.1499938964844,261.7587585449219,260.15435791015625,279.3251953125,293.2536926269531,291.12335205078125,1.0,0.2894364297389984,0.7760049700737,0.7760049700737,1.0,1.0,-1.254466533660889,0.5549830794334412,0.6994834542274475,0.1635265201330185,0.0,0.0,0.6531035304069519,65.6189956665039,79.0,4.755064964294434,-14908.908203125,252.09950256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64666748046875,308.8451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17925.994140625,18000.0,0.0,0.0,0.3297119140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7423208355903625,0.7423282861709595,-7.400142294500256e-06,0.0,0.000334615673637,0.0,0.0,64.65299987792969,0.0,0.0,0.0,0.4612684845924377,4.0,0.0,1.0
480420,293.15484619140625,297.1499938964844,293.1499938964844,0.1002438068389892,-2295.7548828125,304.14947509765625,0.6880087852478027,0.1597068458795547,0.1458511799573898,293.213623046875,297.1499938964844,293.1499938964844,0.0054866056889295,-423.9728698730469,298.170166015625,0.4445716142654419,0.050000000745058,0.049796137958765,293.1887512207031,297.1499938964844,293.1499938964844,0.2471184581518173,-3670.0341796875,304.15252685546875,0.8716312646865845,0.3312897980213165,0.2331056296825409,293.213623046875,297.1499938964844,293.1499938964844,0.3118900656700134,-5973.203125,304.1494140625,0.9309617280960084,0.399020105600357,0.3794833123683929,293.2552490234375,297.1499938964844,293.1499938964844,0.010604090988636,-3192.043212890625,302.3131103515625,0.4445716142654419,0.050000000745058,0.2362114340066909,291.1246643066406,291.1499938964844,261.7927551269531,260.1820678710937,279.3421630859375,293.2551574707031,291.1247863769531,1.0,0.2939988374710083,0.7755080461502075,0.7755080461502075,1.0,1.0,-1.2534565925598145,0.5544926524162292,0.6989639401435852,0.1631308197975158,0.0,0.0,0.6563622951507568,69.61625671386719,82.0,2.972108840942383,-14874.830078125,260.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016174316406,308.7572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17928.484375,18000.0,0.0,0.0,0.3294739127159118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74953293800354,0.7495404481887817,-7.466041552106617e-06,0.0,0.000334374140948,0.0,0.0,66.02183532714844,0.0,0.0,0.0,0.4642550051212311,4.0,0.0,1.0
480480,293.15484619140625,297.1499938964844,293.1499938964844,0.1002438068389892,-2295.7548828125,304.14947509765625,0.6880087852478027,0.1597068458795547,0.1458511799573898,293.213623046875,297.1499938964844,293.1499938964844,0.0054866056889295,-423.9728698730469,298.170166015625,0.4445716142654419,0.050000000745058,0.049796137958765,293.1887512207031,297.1499938964844,293.1499938964844,0.2471184581518173,-3670.0341796875,304.15252685546875,0.8716312646865845,0.3312897980213165,0.2331056296825409,293.213623046875,297.1499938964844,293.1499938964844,0.3118900656700134,-5973.203125,304.1494140625,0.9309617280960084,0.399020105600357,0.3794833123683929,293.2552490234375,297.1499938964844,293.1499938964844,0.010604090988636,-3192.043212890625,302.3131103515625,0.4445716142654419,0.050000000745058,0.2362114340066909,291.1246643066406,291.1499938964844,261.7927551269531,260.1820678710937,279.3421630859375,293.2551574707031,291.1247863769531,1.0,0.2939988374710083,0.7755080461502075,0.7755080461502075,1.0,1.0,-1.2534565925598145,0.5544926524162292,0.6989639401435852,0.1631308197975158,0.0,0.0,0.6563622951507568,69.61625671386719,82.0,2.972108840942383,-14874.830078125,260.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016174316406,308.7572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17928.484375,18000.0,0.0,0.0,0.3294739127159118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74953293800354,0.7495404481887817,-7.466041552106617e-06,0.0,0.000334374140948,0.0,0.0,66.02183532714844,0.0,0.0,0.0,0.4642550051212311,4.0,0.0,1.0
480540,293.1546630859375,297.1499938964844,293.1499938964844,0.1002898290753364,-2296.571044921875,304.1495666503906,0.680725634098053,0.1596252769231796,0.1459158807992935,293.2060241699219,297.1499938964844,293.1499938964844,0.0055036945268511,-425.1506042480469,298.1697692871094,0.4380374252796173,0.050000000745058,0.049944344907999,293.1878967285156,297.1499938964844,293.1499938964844,0.2464910000562667,-3662.589111328125,304.1527404785156,0.8622860908508301,0.3304826915264129,0.2326513677835464,293.2123413085937,297.1499938964844,293.1499938964844,0.3107646405696869,-5955.3828125,304.1514587402344,0.91895854473114,0.3976695239543915,0.3783283829689026,293.2565002441406,297.1499938964844,293.1499938964844,0.0105792796239256,-3189.808349609375,302.2733154296875,0.4380374252796173,0.050000000745058,0.2369144707918167,291.1259155273437,291.1499938964844,261.8263854980469,260.2094421386719,279.3587951660156,293.25640869140625,291.1260681152344,1.0,0.2982048094272613,0.7750110626220703,0.7750110626220703,1.0,1.0,-1.2526243925094604,0.5540835857391357,0.6985408663749695,0.1627679467201233,0.0,0.0,0.6594942212104797,73.35546112060547,85.0,2.4233460426330566,-14845.783203125,267.8907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695983886719,308.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17930.529296875,18000.0,0.0,0.0,0.3296612501144409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565577030181885,0.7565652132034302,-7.530750281148357e-06,0.0,0.0003345642762724,0.0,0.0,67.37513732910156,0.0,0.0,0.0,0.4671704769134521,4.0,0.0,1.0
480600,293.1546630859375,297.1499938964844,293.1499938964844,0.1002898290753364,-2296.571044921875,304.1495666503906,0.680725634098053,0.1596252769231796,0.1459158807992935,293.2060241699219,297.1499938964844,293.1499938964844,0.0055036945268511,-425.1506042480469,298.1697692871094,0.4380374252796173,0.050000000745058,0.049944344907999,293.1878967285156,297.1499938964844,293.1499938964844,0.2464910000562667,-3662.589111328125,304.1527404785156,0.8622860908508301,0.3304826915264129,0.2326513677835464,293.2123413085937,297.1499938964844,293.1499938964844,0.3107646405696869,-5955.3828125,304.1514587402344,0.91895854473114,0.3976695239543915,0.3783283829689026,293.2565002441406,297.1499938964844,293.1499938964844,0.0105792796239256,-3189.808349609375,302.2733154296875,0.4380374252796173,0.050000000745058,0.2369144707918167,291.1259155273437,291.1499938964844,261.8263854980469,260.2094421386719,279.3587951660156,293.25640869140625,291.1260681152344,1.0,0.2982048094272613,0.7750110626220703,0.7750110626220703,1.0,1.0,-1.2526243925094604,0.5540835857391357,0.6985408663749695,0.1627679467201233,0.0,0.0,0.6594942212104797,73.35546112060547,85.0,2.4233460426330566,-14845.783203125,267.8907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695983886719,308.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17930.529296875,18000.0,0.0,0.0,0.3296612501144409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565577030181885,0.7565652132034302,-7.530750281148357e-06,0.0,0.0003345642762724,0.0,0.0,67.37513732910156,0.0,0.0,0.0,0.4671704769134521,4.0,0.0,1.0
480660,293.1544189453125,297.1499938964844,293.1499938964844,0.1003290265798568,-2297.249267578125,304.149658203125,0.6742963790893555,0.1595530807971954,0.1459830999374389,293.1990051269531,297.1499938964844,293.1499938964844,0.0055205938406288,-426.2959899902344,298.1708984375,0.4324806034564972,0.050000000745058,0.0500853285193443,293.18707275390625,297.1499938964844,293.1499938964844,0.2458435893058776,-3654.900634765625,304.15289306640625,0.8540679812431335,0.3296854794025421,0.2321996986865997,293.2107849121094,297.1499938964844,293.1499938964844,0.3096656501293182,-5938.21630859375,304.1527709960937,0.90859717130661,0.3964060544967651,0.377263993024826,293.25750732421875,297.1499938964844,293.1499938964844,0.0105515215545892,-3186.84814453125,302.2338256835937,0.4324806034564972,0.050000000745058,0.2375832349061966,291.12811279296875,291.1499938964844,261.859375,260.23614501953125,279.3750305175781,293.2574462890625,291.1283874511719,1.0,0.302143782377243,0.7744967937469482,0.7744967937469482,1.0,1.0,-1.2518572807312012,0.5537019371986389,0.6981552839279175,0.1624136567115783,0.0,0.0,0.6622756719589233,76.91258239746094,88.0,3.3128178119659424,-14821.05859375,275.1672668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25506591796875,308.6117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17936.3515625,18000.0,0.0,0.0,0.3301642835140228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630410194396973,0.7630485892295837,-7.591893790959148e-06,0.0,0.0003350747865624,0.0,0.0,68.64850616455078,0.0,0.0,0.0,0.469874769449234,4.0,0.0,1.0
480720,293.1544189453125,297.1499938964844,293.1499938964844,0.1003290265798568,-2297.249267578125,304.149658203125,0.6742963790893555,0.1595530807971954,0.1459830999374389,293.1990051269531,297.1499938964844,293.1499938964844,0.0055205938406288,-426.2959899902344,298.1708984375,0.4324806034564972,0.050000000745058,0.0500853285193443,293.18707275390625,297.1499938964844,293.1499938964844,0.2458435893058776,-3654.900634765625,304.15289306640625,0.8540679812431335,0.3296854794025421,0.2321996986865997,293.2107849121094,297.1499938964844,293.1499938964844,0.3096656501293182,-5938.21630859375,304.1527709960937,0.90859717130661,0.3964060544967651,0.377263993024826,293.25750732421875,297.1499938964844,293.1499938964844,0.0105515215545892,-3186.84814453125,302.2338256835937,0.4324806034564972,0.050000000745058,0.2375832349061966,291.12811279296875,291.1499938964844,261.859375,260.23614501953125,279.3750305175781,293.2574462890625,291.1283874511719,1.0,0.302143782377243,0.7744967937469482,0.7744967937469482,1.0,1.0,-1.2518572807312012,0.5537019371986389,0.6981552839279175,0.1624136567115783,0.0,0.0,0.6622756719589233,76.91258239746094,88.0,3.3128178119659424,-14821.05859375,275.1672668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25506591796875,308.6117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17936.3515625,18000.0,0.0,0.0,0.3301642835140228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630410194396973,0.7630485892295837,-7.591893790959148e-06,0.0,0.0003350747865624,0.0,0.0,68.64850616455078,0.0,0.0,0.0,0.469874769449234,4.0,0.0,1.0
480780,293.1542053222656,297.1499938964844,293.1499938964844,0.1003575697541236,-2297.71240234375,304.14971923828125,0.6685332655906677,0.1594867259263992,0.1460513025522232,293.19256591796875,297.1499938964844,293.1499938964844,0.0055371834896504,-427.39691162109375,298.17333984375,0.4276653528213501,0.050000000745058,0.0502210408449173,293.1863708496094,297.1499938964844,293.1499938964844,0.2451668381690979,-3646.84716796875,304.153076171875,0.8467098474502563,0.3288922011852264,0.2317479401826858,293.20916748046875,297.1499938964844,293.1499938964844,0.3085586428642273,-5921.06494140625,304.1536865234375,0.8998357057571411,0.3951952457427978,0.3762502074241638,293.2583923339844,297.1499938964844,293.1499938964844,0.0105211408808827,-3183.1982421875,302.1946105957031,0.4276653528213501,0.050000000745058,0.2382269948720932,291.1316223144531,291.1499938964844,261.89129638671875,260.2618713378906,279.3907470703125,293.2583312988281,291.13201904296875,1.0,0.3058766722679138,0.7739824652671814,0.7739824652671814,1.0,1.0,-1.2511155605316162,0.5533317923545837,0.6977838277816772,0.1620635837316513,0.0,0.0,0.6645040512084961,80.3365249633789,76.0,4.838966369628906,-14799.48046875,282.1614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612548828125,308.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.73046875,18000.0,0.0,0.0,0.3308789432048797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7685238122940063,0.7685314416885376,-7.645233381481376e-06,0.0,0.0003358000540174,0.0,0.0,69.74779510498047,0.0,0.0,0.0,0.4721764028072357,4.0,0.0,1.0
480840,293.1542053222656,297.1499938964844,293.1499938964844,0.1003575697541236,-2297.71240234375,304.14971923828125,0.6685332655906677,0.1594867259263992,0.1460513025522232,293.19256591796875,297.1499938964844,293.1499938964844,0.0055371834896504,-427.39691162109375,298.17333984375,0.4276653528213501,0.050000000745058,0.0502210408449173,293.1863708496094,297.1499938964844,293.1499938964844,0.2451668381690979,-3646.84716796875,304.153076171875,0.8467098474502563,0.3288922011852264,0.2317479401826858,293.20916748046875,297.1499938964844,293.1499938964844,0.3085586428642273,-5921.06494140625,304.1536865234375,0.8998357057571411,0.3951952457427978,0.3762502074241638,293.2583923339844,297.1499938964844,293.1499938964844,0.0105211408808827,-3183.1982421875,302.1946105957031,0.4276653528213501,0.050000000745058,0.2382269948720932,291.1316223144531,291.1499938964844,261.89129638671875,260.2618713378906,279.3907470703125,293.2583312988281,291.13201904296875,1.0,0.3058766722679138,0.7739824652671814,0.7739824652671814,1.0,1.0,-1.2511155605316162,0.5533317923545837,0.6977838277816772,0.1620635837316513,0.0,0.0,0.6645040512084961,80.3365249633789,76.0,4.838966369628906,-14799.48046875,282.1614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612548828125,308.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.73046875,18000.0,0.0,0.0,0.3308789432048797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7685238122940063,0.7685314416885376,-7.645233381481376e-06,0.0,0.0003358000540174,0.0,0.0,69.74779510498047,0.0,0.0,0.0,0.4721764028072357,4.0,0.0,1.0
480900,293.154052734375,297.1499938964844,293.1499938964844,0.1003181114792823,-2296.928466796875,304.1498413085937,0.6683809757232666,0.1594635993242263,0.1460276246070861,293.1895751953125,297.1499938964844,293.1499938964844,0.0055376756936311,-427.3914489746094,298.1751403808594,0.4275732338428497,0.050000000745058,0.0502237789332866,293.1860046386719,297.1499938964844,293.1499938964844,0.2447561621665954,-3641.929931640625,304.1532592773437,0.8462597131729126,0.3285021185874939,0.231475755572319,293.20831298828125,297.1499938964844,293.1499938964844,0.3079357743263244,-5911.41796875,304.1541442871094,0.8992277979850769,0.3946103155612945,0.3756948709487915,293.2587280273437,297.1499938964844,293.1499938964844,0.0104856295511126,-3177.119873046875,302.1752624511719,0.4275732338428497,0.050000000745058,0.2382399886846542,291.1340026855469,291.1499938964844,261.9067687988281,260.2742919921875,279.3985290527344,293.2586975097656,291.1346130371094,1.0,0.3054957985877991,0.7737253308296204,0.7737253308296204,1.0,1.0,-1.250113606452942,0.5528589487075806,0.6972545981407166,0.1617664396762848,0.0,0.0,0.6653354167938232,80.39190673828125,76.0,6.441072463989258,-14785.19921875,281.87530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228942871094,308.5374450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17953.671875,18000.0,0.0,0.0,0.3312794268131256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707617282867432,0.7707694172859192,-7.667721547477413e-06,0.0,0.0003362065181136,0.0,0.0,70.2044677734375,0.0,0.0,0.0,0.4731203913688659,4.0,0.0,1.0
480960,293.1537780761719,297.1499938964844,293.1499938964844,0.1002447605133056,-2295.494873046875,304.1499938964844,0.6700214147567749,0.1594625413417816,0.1459778696298599,293.18670654296875,297.1499938964844,293.1499938964844,0.0055327448062598,-426.9864501953125,298.1777648925781,0.4289662837982178,0.050000000745058,0.0501830130815506,293.1855773925781,297.1499938964844,293.1499938964844,0.2442853897809982,-3636.269287109375,304.15350341796875,0.8479026556015015,0.3281274139881134,0.2311796694993972,293.2074279785156,297.1499938964844,293.1499938964844,0.3072486817836761,-5900.763671875,304.1546325683594,0.901020884513855,0.3940478861331939,0.3751145303249359,293.2590026855469,297.1499938964844,293.1499938964844,0.0104362806305289,-3168.025390625,302.15631103515625,0.4289662837982178,0.050000000745058,0.2380466014146804,291.13775634765625,291.1499938964844,261.9218444824219,260.2863464355469,279.4061889648437,293.25897216796875,291.1386108398437,1.0,0.3040571212768554,0.7734695672988892,0.7734695672988892,1.0,1.0,-1.2487210035324097,0.5522103309631348,0.6965107321739197,0.1613878011703491,0.0,0.0,0.6657833456993103,79.34062194824219,64.0,9.05267333984375,-14768.109375,279.08087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09136962890625,308.5212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17964.4609375,18000.0,0.0,0.0,0.3316816687583923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724351286888123,0.7724428176879883,-7.685843229410239e-06,0.0,0.0003366147284395,0.0,0.0,70.55623626708984,0.0,0.0,0.0,0.4738295078277588,4.0,0.0,1.0
