time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481020,293.15301513671875,297.1499938964844,293.1499938964844,0.10005684196949,-2291.83642578125,304.1503295898437,0.6773883700370789,0.1595251262187957,0.1458528935909271,293.1812438964844,297.1499938964844,293.1499938964844,0.0055119330063462,-425.3785400390625,298.18475341796875,0.4352637529373169,0.050000000745058,0.0500128529965877,293.1846008300781,297.1499938964844,293.1499938964844,0.2432511746883392,-3623.817626953125,304.154052734375,0.8559383749961853,0.3274236619472503,0.2305539399385452,293.2054748535156,297.1499938964844,293.1499938964844,0.3057807087898254,-5878.0244140625,304.1555480957031,0.9102523922920228,0.392989844083786,0.3739282786846161,293.2591857910156,297.1499938964844,293.1499938964844,0.0103113548830151,-3143.9814453125,302.1196594238281,0.4352637529373169,0.050000000745058,0.2372394502162933,291.1476135253906,291.1499938964844,261.9506225585937,260.30926513671875,279.4209289550781,293.2591857910156,291.14862060546875,1.0,0.2985988259315491,0.772957980632782,0.772957980632782,1.0,1.0,-1.2452234029769895,0.5505903363227844,0.6946331262588501,0.1604885309934616,0.0,0.0,0.6654607653617859,74.98515319824219,52.0,12.93456745147705,-14725.236328125,268.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505676269531,308.49920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.921875,18000.0,0.0,0.0,0.3324149847030639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7733039259910583,0.7733116149902344,-7.701112735958304e-06,0.0,0.0003373589424882,0.0,0.0,70.78034973144531,0.0,0.0,0.0,0.4742347002029419,4.0,0.0,1.0
481080,293.15301513671875,297.1499938964844,293.1499938964844,0.10005684196949,-2291.83642578125,304.1503295898437,0.6773883700370789,0.1595251262187957,0.1458528935909271,293.1812438964844,297.1499938964844,293.1499938964844,0.0055119330063462,-425.3785400390625,298.18475341796875,0.4352637529373169,0.050000000745058,0.0500128529965877,293.1846008300781,297.1499938964844,293.1499938964844,0.2432511746883392,-3623.817626953125,304.154052734375,0.8559383749961853,0.3274236619472503,0.2305539399385452,293.2054748535156,297.1499938964844,293.1499938964844,0.3057807087898254,-5878.0244140625,304.1555480957031,0.9102523922920228,0.392989844083786,0.3739282786846161,293.2591857910156,297.1499938964844,293.1499938964844,0.0103113548830151,-3143.9814453125,302.1196594238281,0.4352637529373169,0.050000000745058,0.2372394502162933,291.1476135253906,291.1499938964844,261.9506225585937,260.30926513671875,279.4209289550781,293.2591857910156,291.14862060546875,1.0,0.2985988259315491,0.772957980632782,0.772957980632782,1.0,1.0,-1.2452234029769895,0.5505903363227844,0.6946331262588501,0.1604885309934616,0.0,0.0,0.6654607653617859,74.98515319824219,52.0,12.93456745147705,-14725.236328125,268.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505676269531,308.49920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.921875,18000.0,0.0,0.0,0.3324149847030639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7733039259910583,0.7733116149902344,-7.701112735958304e-06,0.0,0.0003373589424882,0.0,0.0,70.78034973144531,0.0,0.0,0.0,0.4742347002029419,4.0,0.0,1.0
481140,293.1519470214844,297.1499938964844,293.1499938964844,0.0998538732528686,-2287.89990234375,304.1505432128906,0.6897929906845093,0.159663513302803,0.145718440413475,293.1761474609375,297.1499938964844,293.1499938964844,0.0054813176393508,-423.0732727050781,298.1929626464844,0.4463939666748047,0.050000000745058,0.0497577749192714,293.1835021972656,297.1499938964844,293.1499938964844,0.2421677708625793,-3610.790283203125,304.1545104980469,0.8699771761894226,0.3267731070518493,0.2299043387174606,293.2033386230469,297.1499938964844,293.1499938964844,0.304278016090393,-5854.8193359375,304.1561889648437,0.9274287819862366,0.3920142948627472,0.3727368712425232,293.2589416503906,297.1499938964844,293.1499938964844,0.0101645803079009,-3114.889892578125,302.08428955078125,0.4463939666748047,0.050000000745058,0.2360294610261917,291.158203125,291.1499938964844,261.9773254394531,260.3303527832031,279.4346923828125,293.2589416503906,291.15924072265625,1.0,0.2904995083808899,0.7724464535713196,0.7724464535713196,1.0,1.0,-1.241093993186951,0.5486838817596436,0.6924101114273071,0.1594663858413696,0.0,0.0,0.6636576056480408,68.47173309326172,40.0,14.338371276855469,-14673.513671875,253.0855865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04058837890625,308.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.900390625,18000.0,0.0,0.0,0.3329409956932068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708360552787781,0.7708437442779541,-7.685430318815634e-06,0.0,0.0003378927649464,0.0,0.0,70.33818817138672,0.0,0.0,0.0,0.4732524752616882,4.0,0.0,1.0
481200,293.1519470214844,297.1499938964844,293.1499938964844,0.0998538732528686,-2287.89990234375,304.1505432128906,0.6897929906845093,0.159663513302803,0.145718440413475,293.1761474609375,297.1499938964844,293.1499938964844,0.0054813176393508,-423.0732727050781,298.1929626464844,0.4463939666748047,0.050000000745058,0.0497577749192714,293.1835021972656,297.1499938964844,293.1499938964844,0.2421677708625793,-3610.790283203125,304.1545104980469,0.8699771761894226,0.3267731070518493,0.2299043387174606,293.2033386230469,297.1499938964844,293.1499938964844,0.304278016090393,-5854.8193359375,304.1561889648437,0.9274287819862366,0.3920142948627472,0.3727368712425232,293.2589416503906,297.1499938964844,293.1499938964844,0.0101645803079009,-3114.889892578125,302.08428955078125,0.4463939666748047,0.050000000745058,0.2360294610261917,291.158203125,291.1499938964844,261.9773254394531,260.3303527832031,279.4346923828125,293.2589416503906,291.15924072265625,1.0,0.2904995083808899,0.7724464535713196,0.7724464535713196,1.0,1.0,-1.241093993186951,0.5486838817596436,0.6924101114273071,0.1594663858413696,0.0,0.0,0.6636576056480408,68.47173309326172,40.0,14.338371276855469,-14673.513671875,253.0855865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04058837890625,308.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.900390625,18000.0,0.0,0.0,0.3329409956932068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708360552787781,0.7708437442779541,-7.685430318815634e-06,0.0,0.0003378927649464,0.0,0.0,70.33818817138672,0.0,0.0,0.0,0.4732524752616882,4.0,0.0,1.0
481260,293.1507263183594,297.1499938964844,293.1499938964844,0.0996604710817337,-2284.160888671875,304.15069580078125,0.7072578072547913,0.1598634123802185,0.1455900967121124,293.1714172363281,297.1499938964844,293.1499938964844,0.0054448381997644,-420.3636779785156,298.20166015625,0.4632954597473144,0.050000000745058,0.0494475327432155,293.18231201171875,297.1499938964844,293.1499938964844,0.2410817742347717,-3597.76171875,304.1548156738281,0.8904891610145569,0.3261634111404419,0.2292447090148925,293.2011413574219,297.1499938964844,293.1499938964844,0.3027988076210022,-5832.0556640625,304.1565856933594,0.9518668055534364,0.3911103904247284,0.3715603649616241,293.25830078125,297.1499938964844,293.1499938964844,0.0100065637379884,-3082.9697265625,302.04998779296875,0.4632954597473144,0.050000000745058,0.2345578074455261,291.168212890625,291.1499938964844,262.0015563964844,260.3492736816406,279.4471435546875,293.25836181640625,291.1690979003906,1.0,0.2804288864135742,0.7719740867614746,0.7719740867614746,1.0,1.0,-1.2365972995758057,0.5466160774230957,0.68998122215271,0.1583823710680008,0.0,0.0,0.660548746585846,60.55735397338867,28.0,13.74954605102539,-14615.52734375,234.73377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05987548828125,308.4958190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.951171875,18000.0,0.0,0.0,0.3331545293331146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7652945518493652,0.7653022408485413,-7.640534022357315e-06,0.0,0.0003381095011718,0.0,0.0,69.284423828125,0.0,0.0,0.0,0.470987856388092,4.0,0.0,1.0
481320,293.1507263183594,297.1499938964844,293.1499938964844,0.0996604710817337,-2284.160888671875,304.15069580078125,0.7072578072547913,0.1598634123802185,0.1455900967121124,293.1714172363281,297.1499938964844,293.1499938964844,0.0054448381997644,-420.3636779785156,298.20166015625,0.4632954597473144,0.050000000745058,0.0494475327432155,293.18231201171875,297.1499938964844,293.1499938964844,0.2410817742347717,-3597.76171875,304.1548156738281,0.8904891610145569,0.3261634111404419,0.2292447090148925,293.2011413574219,297.1499938964844,293.1499938964844,0.3027988076210022,-5832.0556640625,304.1565856933594,0.9518668055534364,0.3911103904247284,0.3715603649616241,293.25830078125,297.1499938964844,293.1499938964844,0.0100065637379884,-3082.9697265625,302.04998779296875,0.4632954597473144,0.050000000745058,0.2345578074455261,291.168212890625,291.1499938964844,262.0015563964844,260.3492736816406,279.4471435546875,293.25836181640625,291.1690979003906,1.0,0.2804288864135742,0.7719740867614746,0.7719740867614746,1.0,1.0,-1.2365972995758057,0.5466160774230957,0.68998122215271,0.1583823710680008,0.0,0.0,0.660548746585846,60.55735397338867,28.0,13.74954605102539,-14615.52734375,234.73377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05987548828125,308.4958190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.951171875,18000.0,0.0,0.0,0.3331545293331146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7652945518493652,0.7653022408485413,-7.640534022357315e-06,0.0,0.0003381095011718,0.0,0.0,69.284423828125,0.0,0.0,0.0,0.470987856388092,4.0,0.0,1.0
481380,293.1493835449219,297.1499938964844,293.1499938964844,0.0994910299777984,-2280.8984375,304.1507263183594,0.7287854552268982,0.1601118892431259,0.1454750448465347,293.1670227050781,297.1499938964844,293.1499938964844,0.0054051289334893,-417.446533203125,298.2103271484375,0.4819999635219574,0.050000000745058,0.0491024442017078,293.18115234375,297.1499938964844,293.1499938964844,0.2400223761796951,-3585.088134765625,304.15496826171875,0.919916570186615,0.3255820870399475,0.2285812199115753,293.19891357421875,297.1499938964844,293.1499938964844,0.3013812005519867,-5810.31787109375,304.15673828125,0.980896532535553,0.3902673423290252,0.3704087436199188,293.25738525390625,297.1499938964844,293.1499938964844,0.0098442062735557,-3049.70751953125,302.0165405273437,0.4819999635219574,0.050000000745058,0.2329208552837371,291.1766357421875,291.1499938964844,262.02294921875,260.36578369140625,279.4582824707031,293.2574462890625,291.1773681640625,1.0,0.2688124477863312,0.7715017795562744,0.7715017795562744,1.0,1.0,-1.2319015264511108,0.5444574356079102,0.6874440908432007,0.1572667360305786,0.0,0.0,0.6564137935638428,51.758487701416016,25.0,11.774258613586426,-14553.1611328125,214.5884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,308.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18083.2734375,18000.0,0.0,0.0,0.3329872190952301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572047114372253,0.7572122812271118,-7.571240985271288e-06,0.0,0.0003379397094249,0.0,0.0,67.73760986328125,0.0,0.0,0.0,0.4676657617092132,4.0,0.0,1.0
481440,293.1493835449219,297.1499938964844,293.1499938964844,0.0994910299777984,-2280.8984375,304.1507263183594,0.7287854552268982,0.1601118892431259,0.1454750448465347,293.1670227050781,297.1499938964844,293.1499938964844,0.0054051289334893,-417.446533203125,298.2103271484375,0.4819999635219574,0.050000000745058,0.0491024442017078,293.18115234375,297.1499938964844,293.1499938964844,0.2400223761796951,-3585.088134765625,304.15496826171875,0.919916570186615,0.3255820870399475,0.2285812199115753,293.19891357421875,297.1499938964844,293.1499938964844,0.3013812005519867,-5810.31787109375,304.15673828125,0.980896532535553,0.3902673423290252,0.3704087436199188,293.25738525390625,297.1499938964844,293.1499938964844,0.0098442062735557,-3049.70751953125,302.0165405273437,0.4819999635219574,0.050000000745058,0.2329208552837371,291.1766357421875,291.1499938964844,262.02294921875,260.36578369140625,279.4582824707031,293.2574462890625,291.1773681640625,1.0,0.2688124477863312,0.7715017795562744,0.7715017795562744,1.0,1.0,-1.2319015264511108,0.5444574356079102,0.6874440908432007,0.1572667360305786,0.0,0.0,0.6564137935638428,51.758487701416016,25.0,11.774258613586426,-14553.1611328125,214.5884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,308.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18083.2734375,18000.0,0.0,0.0,0.3329872190952301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572047114372253,0.7572122812271118,-7.571240985271288e-06,0.0,0.0003379397094249,0.0,0.0,67.73760986328125,0.0,0.0,0.0,0.4676657617092132,4.0,0.0,1.0
481500,293.14874267578125,297.1499938964844,293.1499938964844,0.0994435176253318,-2279.978759765625,304.15069580078125,0.7392441630363464,0.1602465510368347,0.1454537212848663,293.1649780273437,297.1499938964844,293.1499938964844,0.0053885886445641,-416.2317199707031,298.2144470214844,0.4897018074989319,0.050000000745058,0.0489544309675693,293.1806030273437,297.1499938964844,293.1499938964844,0.2395392209291458,-3579.334228515625,304.1549377441406,0.936106503009796,0.3252951204776764,0.2282724976539611,293.19781494140625,297.1499938964844,293.1499938964844,0.300735741853714,-5800.4716796875,304.1567077636719,0.9930859804153442,0.3898627460002899,0.3698760271072387,293.2568359375,297.1499938964844,293.1499938964844,0.0097721712663769,-3034.93408203125,301.9999694824219,0.4897018074989319,0.050000000745058,0.2322187423706054,291.17999267578125,291.1499938964844,262.0325012207031,260.3730163574219,279.4632263183594,293.25689697265625,291.1805419921875,1.0,0.2638652622699737,0.7712656259536743,0.7712656259536743,1.0,1.0,-1.2298450469970703,0.5435101389884949,0.6863349080085754,0.1567680090665817,0.0,0.0,0.6540729999542236,47.9838752746582,25.0,10.018280982971191,-14523.0595703125,205.97817993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341247558594,308.521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.673828125,18000.0,0.0,0.0,0.3327512145042419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7524139285087585,0.752421498298645,-7.529449248977471e-06,0.0,0.0003377001557964,0.0,0.0,66.82633209228516,0.0,0.0,0.0,0.4656985998153686,4.0,0.0,1.0
481560,293.14813232421875,297.1499938964844,293.1499938964844,0.0994270518422126,-2279.64697265625,304.1506042480469,0.7485684156417847,0.1603852957487106,0.1454641222953796,293.1629943847656,297.1499938964844,293.1499938964844,0.0053763752803206,-415.3267517089844,298.2183837890625,0.4962404072284698,0.050000000745058,0.0488378070294857,293.1800842285156,297.1499938964844,293.1499938964844,0.2390956580638885,-3574.068115234375,304.15484619140625,0.949832558631897,0.3250078558921814,0.227985993027687,293.1959533691406,297.1499938964844,293.1499938964844,0.2969250977039337,-5738.443359375,304.1627197265625,0.9990000128746032,0.3896163403987884,0.3657068908214569,293.2562561035156,297.1499938964844,293.1499938964844,0.0097106462344527,-3022.374267578125,301.98345947265625,0.4962404072284698,0.050000000745058,0.2316655218601226,291.1826477050781,291.1499938964844,262.04119873046875,260.3795166015625,279.468994140625,293.25634765625,291.1833801269531,1.0,0.2592141032218933,0.7710418105125427,0.7710418105125427,1.0,1.0,-1.223934769630432,0.5407997369766235,0.6831349730491638,0.1555758565664291,0.0,0.0,0.6516361236572266,44.958274841308594,25.0,10.60933780670166,-14466.556640625,197.6429138183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683044433594,308.5415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18099.01953125,18000.0,0.0,0.0,0.3324075043201446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473228573799133,0.7473303079605103,-7.484518846467836e-06,0.0,0.0003373513463884,0.0,0.0,65.86251068115234,0.0,0.0,0.0,0.4636085629463196,4.0,0.0,1.0
481620,293.1471252441406,297.1499938964844,293.1499938964844,0.0992135256528854,-2275.148193359375,304.1507568359375,0.7615707516670227,0.1606395989656448,0.1455710381269455,293.15936279296875,297.1499938964844,293.1499938964844,0.0053569786250591,-413.4320373535156,298.23931884765625,0.505157470703125,0.050000000745058,0.0486977957189083,293.1794738769531,297.1499938964844,293.1499938964844,0.2376488000154495,-3556.279052734375,304.1556701660156,0.9666910767555236,0.3243712484836578,0.2274551838636398,293.1724548339844,297.1499938964844,293.1499938964844,0.2781163454055786,-5440.76416015625,304.1893310546875,0.9990000128746032,0.3931663930416107,0.3470707237720489,293.2549133300781,297.1499938964844,293.1499938964844,0.0095973396673798,-2996.544189453125,301.95611572265625,0.505157470703125,0.050000000745058,0.2310013771057129,291.2163391113281,291.1499938964844,262.055908203125,260.3902587890625,279.4815368652344,293.2550048828125,291.220458984375,1.0,0.2513942420482635,0.7705942392349243,0.7705942392349243,1.0,1.0,-1.1998701095581057,0.529913604259491,0.6699565052986145,0.1506127119064331,0.0,0.0,0.640971839427948,41.11539077758789,28.0,43.617286682128906,-14251.142578125,181.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,308.618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18193.302734375,18000.0,0.0,0.0,0.3310302793979645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306721806526184,0.7306795716285706,-7.356399692071136e-06,0.0,0.0003359536640346,0.0,0.0,62.89328384399414,0.0,0.0,0.0,0.4568196833133697,4.0,0.0,1.0
481680,293.1471252441406,297.1499938964844,293.1499938964844,0.0992135256528854,-2275.148193359375,304.1507568359375,0.7615707516670227,0.1606395989656448,0.1455710381269455,293.15936279296875,297.1499938964844,293.1499938964844,0.0053569786250591,-413.4320373535156,298.23931884765625,0.505157470703125,0.050000000745058,0.0486977957189083,293.1794738769531,297.1499938964844,293.1499938964844,0.2376488000154495,-3556.279052734375,304.1556701660156,0.9666910767555236,0.3243712484836578,0.2274551838636398,293.1724548339844,297.1499938964844,293.1499938964844,0.2781163454055786,-5440.76416015625,304.1893310546875,0.9990000128746032,0.3931663930416107,0.3470707237720489,293.2549133300781,297.1499938964844,293.1499938964844,0.0095973396673798,-2996.544189453125,301.95611572265625,0.505157470703125,0.050000000745058,0.2310013771057129,291.2163391113281,291.1499938964844,262.055908203125,260.3902587890625,279.4815368652344,293.2550048828125,291.220458984375,1.0,0.2513942420482635,0.7705942392349243,0.7705942392349243,1.0,1.0,-1.1998701095581057,0.529913604259491,0.6699565052986145,0.1506127119064331,0.0,0.0,0.640971839427948,41.11539077758789,28.0,43.617286682128906,-14251.142578125,181.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,308.618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18193.302734375,18000.0,0.0,0.0,0.3310302793979645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306721806526184,0.7306795716285706,-7.356399692071136e-06,0.0,0.0003359536640346,0.0,0.0,62.89328384399414,0.0,0.0,0.0,0.4568196833133697,4.0,0.0,1.0
481740,293.1464233398437,297.1499938964844,293.1499938964844,0.0990905687212944,-2272.520263671875,304.15069580078125,0.7711856961250305,0.1608504354953766,0.1456812918186187,293.1564025878906,297.1499938964844,293.1499938964844,0.0053428001701831,-412.0712890625,298.25616455078125,0.5117858052253723,0.050000000745058,0.0486076027154922,293.1791381835937,297.1499938964844,293.1499938964844,0.2364100217819214,-3541.244384765625,304.15582275390625,0.9774072766304016,0.3236947357654571,0.2269237339496612,293.1370849609375,297.1499938964844,293.1499938964844,0.265198290348053,-5237.03857421875,304.19732666015625,0.9990000128746032,0.3997669517993927,0.3345144391059875,293.2532043457031,297.1499938964844,293.1499938964844,0.0095068551599979,-2976.409912109375,301.9290466308594,0.5117858052253723,0.050000000745058,0.2305735498666763,291.2424011230469,291.1499938964844,262.06671142578125,260.39764404296875,279.4900207519531,293.2533569335937,291.24334716796875,1.0,0.2462604343891143,0.7701466083526611,0.7701466083526611,1.0,1.0,-1.18366801738739,0.5225901007652283,0.6610779166221619,0.1472381949424743,0.0,0.0,0.6265508532524109,38.63374328613281,46.0,29.07083320617676,-14037.10546875,171.9258575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451599121094,308.6656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18280.5625,18000.0,0.0,0.0,0.3285321593284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7014750242233276,0.7014821767807007,-7.122214810806327e-06,0.0,0.0003334183711558,0.0,0.0,57.82548522949219,0.0,0.0,0.0,0.4452533721923828,4.0,0.0,1.0
481800,293.1464233398437,297.1499938964844,293.1499938964844,0.0990905687212944,-2272.520263671875,304.15069580078125,0.7711856961250305,0.1608504354953766,0.1456812918186187,293.1564025878906,297.1499938964844,293.1499938964844,0.0053428001701831,-412.0712890625,298.25616455078125,0.5117858052253723,0.050000000745058,0.0486076027154922,293.1791381835937,297.1499938964844,293.1499938964844,0.2364100217819214,-3541.244384765625,304.15582275390625,0.9774072766304016,0.3236947357654571,0.2269237339496612,293.1370849609375,297.1499938964844,293.1499938964844,0.265198290348053,-5237.03857421875,304.19732666015625,0.9990000128746032,0.3997669517993927,0.3345144391059875,293.2532043457031,297.1499938964844,293.1499938964844,0.0095068551599979,-2976.409912109375,301.9290466308594,0.5117858052253723,0.050000000745058,0.2305735498666763,291.2424011230469,291.1499938964844,262.06671142578125,260.39764404296875,279.4900207519531,293.2533569335937,291.24334716796875,1.0,0.2462604343891143,0.7701466083526611,0.7701466083526611,1.0,1.0,-1.18366801738739,0.5225901007652283,0.6610779166221619,0.1472381949424743,0.0,0.0,0.6265508532524109,38.63374328613281,46.0,29.07083320617676,-14037.10546875,171.9258575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451599121094,308.6656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18280.5625,18000.0,0.0,0.0,0.3285321593284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7014750242233276,0.7014821767807007,-7.122214810806327e-06,0.0,0.0003334183711558,0.0,0.0,57.82548522949219,0.0,0.0,0.0,0.4452533721923828,4.0,0.0,1.0
481860,293.1461181640625,297.1499938964844,293.1499938964844,0.0994025096297264,-2278.66455078125,304.1499328613281,0.7668700218200684,0.1610080301761627,0.1458799540996551,293.1540222167969,297.1499938964844,293.1499938964844,0.0053535681217908,-413.0849304199219,298.25347900390625,0.5084911584854126,0.050000000745058,0.0486510917544364,293.1791381835937,297.1499938964844,293.1499938964844,0.2361280769109726,-3538.48193359375,304.154296875,0.9712513089179992,0.3229587972164154,0.2264570444822311,293.1148681640625,297.1499938964844,293.1499938964844,0.2705064713954925,-5329.25439453125,304.171875,0.9990000128746032,0.404657632112503,0.3406217992305755,293.2514343261719,297.1499938964844,293.1499938964844,0.0094818249344825,-2974.303466796875,301.8955993652344,0.5084911584854126,0.050000000745058,0.2307798415422439,291.22705078125,291.1499938964844,262.0732727050781,260.40142822265625,279.49041748046875,293.2515563964844,291.2220458984375,1.0,0.24943608045578,0.7699055075645447,0.7699055075645447,1.0,1.0,-1.1909637451171875,0.5258867740631104,0.6650770306587219,0.1484902799129486,0.0,0.0,0.6165957450866699,39.818607330322266,64.0,-26.828304290771484,-13994.4013671875,176.5594024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62109375,308.670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18227.443359375,18000.0,0.0,0.0,0.3252279460430145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6751253008842468,0.675132155418396,-6.889933956699679e-06,0.0,0.0003300650278106,0.0,0.0,53.342262268066406,0.0,0.0,0.0,0.4348007142543793,4.0,0.0,1.0
481920,293.1461181640625,297.1499938964844,293.1499938964844,0.0994025096297264,-2278.66455078125,304.1499328613281,0.7668700218200684,0.1610080301761627,0.1458799540996551,293.1540222167969,297.1499938964844,293.1499938964844,0.0053535681217908,-413.0849304199219,298.25347900390625,0.5084911584854126,0.050000000745058,0.0486510917544364,293.1791381835937,297.1499938964844,293.1499938964844,0.2361280769109726,-3538.48193359375,304.154296875,0.9712513089179992,0.3229587972164154,0.2264570444822311,293.1148681640625,297.1499938964844,293.1499938964844,0.2705064713954925,-5329.25439453125,304.171875,0.9990000128746032,0.404657632112503,0.3406217992305755,293.2514343261719,297.1499938964844,293.1499938964844,0.0094818249344825,-2974.303466796875,301.8955993652344,0.5084911584854126,0.050000000745058,0.2307798415422439,291.22705078125,291.1499938964844,262.0732727050781,260.40142822265625,279.49041748046875,293.2515563964844,291.2220458984375,1.0,0.24943608045578,0.7699055075645447,0.7699055075645447,1.0,1.0,-1.1909637451171875,0.5258867740631104,0.6650770306587219,0.1484902799129486,0.0,0.0,0.6165957450866699,39.818607330322266,64.0,-26.828304290771484,-13994.4013671875,176.5594024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62109375,308.670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18227.443359375,18000.0,0.0,0.0,0.3252279460430145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6751253008842468,0.675132155418396,-6.889933956699679e-06,0.0,0.0003300650278106,0.0,0.0,53.342262268066406,0.0,0.0,0.0,0.4348007142543793,4.0,0.0,1.0
481980,293.1462097167969,297.1499938964844,293.1499938964844,0.1001836732029914,-2294.268798828125,304.1486511230469,0.7515265345573425,0.1610874384641647,0.1461276262998581,293.152099609375,297.1499938964844,293.1499938964844,0.0053923591040074,-416.782958984375,298.2270202636719,0.4975345134735107,0.050000000745058,0.048816155642271,293.17950439453125,297.1499938964844,293.1499938964844,0.2369328886270523,-3549.52099609375,304.1515197753906,0.9495297074317932,0.3221456706523895,0.2260279804468155,293.128173828125,297.1499938964844,293.1499938964844,0.2925765812397003,-5687.654296875,304.12750244140625,0.9990000128746032,0.4029291570186615,0.3628794550895691,293.2505798339844,297.1499938964844,293.1499938964844,0.0095194447785615,-2990.4658203125,301.85107421875,0.4975345134735107,0.050000000745058,0.2315628230571746,291.1607360839844,291.1499938964844,262.07525634765625,260.4012756347656,279.4845275878906,293.2506103515625,291.1529235839844,1.0,0.2591561079025268,0.7696643471717834,0.7696643471717834,1.0,1.0,-1.218591809272766,0.5383427739143372,0.6802490949630737,0.1538153886795044,0.0,0.0,0.6192706227302551,44.331878662109375,67.0,-82.2629165649414,-14178.54296875,194.6184997558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7149963378906,308.6568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.24609375,18000.0,0.0,0.0,0.3221753537654876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6697965264320374,0.6698033213615417,-6.798877620894928e-06,0.0,0.0003269670414738,0.0,0.0,52.19401550292969,0.0,0.0,0.0,0.4323554635047912,4.0,0.0,1.0
482040,293.1462097167969,297.1499938964844,293.1499938964844,0.1001836732029914,-2294.268798828125,304.1486511230469,0.7515265345573425,0.1610874384641647,0.1461276262998581,293.152099609375,297.1499938964844,293.1499938964844,0.0053923591040074,-416.782958984375,298.2270202636719,0.4975345134735107,0.050000000745058,0.048816155642271,293.17950439453125,297.1499938964844,293.1499938964844,0.2369328886270523,-3549.52099609375,304.1515197753906,0.9495297074317932,0.3221456706523895,0.2260279804468155,293.128173828125,297.1499938964844,293.1499938964844,0.2925765812397003,-5687.654296875,304.12750244140625,0.9990000128746032,0.4029291570186615,0.3628794550895691,293.2505798339844,297.1499938964844,293.1499938964844,0.0095194447785615,-2990.4658203125,301.85107421875,0.4975345134735107,0.050000000745058,0.2315628230571746,291.1607360839844,291.1499938964844,262.07525634765625,260.4012756347656,279.4845275878906,293.2506103515625,291.1529235839844,1.0,0.2591561079025268,0.7696643471717834,0.7696643471717834,1.0,1.0,-1.218591809272766,0.5383427739143372,0.6802490949630737,0.1538153886795044,0.0,0.0,0.6192706227302551,44.331878662109375,67.0,-82.2629165649414,-14178.54296875,194.6184997558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7149963378906,308.6568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.24609375,18000.0,0.0,0.0,0.3221753537654876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6697965264320374,0.6698033213615417,-6.798877620894928e-06,0.0,0.0003269670414738,0.0,0.0,52.19401550292969,0.0,0.0,0.0,0.4323554635047912,4.0,0.0,1.0
482100,293.1463928222656,297.1499938964844,293.1499938964844,0.100596934556961,-2302.526611328125,304.14813232421875,0.7445081472396851,0.1611013412475586,0.1462274491786956,293.1513061523437,297.1499938964844,293.1499938964844,0.0054143709130585,-418.87933349609375,298.21112060546875,0.4925455749034881,0.050000000745058,0.0489023923873901,293.1798095703125,297.1499938964844,293.1499938964844,0.2374182194471359,-3556.016357421875,304.1503601074219,0.9384253025054932,0.3217124342918396,0.2257949709892273,293.1474304199219,297.1499938964844,293.1499938964844,0.3041632175445556,-5871.61181640625,304.1106262207031,0.9990000128746032,0.3994317650794983,0.3739831745624542,293.2507629394531,297.1499938964844,293.1499938964844,0.0095404842868447,-2999.501708984375,301.82623291015625,0.4925455749034881,0.050000000745058,0.2319719046354293,291.1220092773437,291.1499938964844,262.07440185546875,260.399658203125,279.4811096191406,293.2507019042969,291.115234375,1.0,0.2636310160160064,0.7695438265800476,0.7695438265800476,1.0,1.0,-1.2323580980300903,0.5445459485054016,0.687812089920044,0.1565326452255249,0.0,0.0,0.6250299215316772,46.686180114746094,67.0,-90.3927993774414,-14311.09375,204.1131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70855712890625,308.653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.98046875,18000.0,0.0,0.0,0.3211102783679962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6767927408218384,0.6767995953559875,-6.829341145930812e-06,0.0,0.0003258861252106,0.0,0.0,53.15771484375,0.0,0.0,0.0,0.4348812401294708,4.0,0.0,1.0
482160,293.14654541015625,297.1499938964844,293.1499938964844,0.1009211465716362,-2308.919677734375,304.1478881835937,0.7362676858901978,0.1611130535602569,0.1463431268930435,293.15057373046875,297.1499938964844,293.1499938964844,0.0054377033375203,-420.8854370117188,298.20025634765625,0.4865600764751434,0.050000000745058,0.0490138456225395,293.1801147460937,297.1499938964844,293.1499938964844,0.2376741170883178,-3559.48583984375,304.1498413085937,0.9248965978622437,0.3212727010250091,0.2255724221467971,293.1683654785156,297.1499938964844,293.1499938964844,0.3078266382217407,-5927.76513671875,304.1116943359375,0.9929535388946532,0.3953494727611542,0.376808226108551,293.251220703125,297.1499938964844,293.1499938964844,0.0095601547509431,-3007.207275390625,301.80242919921875,0.4865600764751434,0.050000000745058,0.2325005829334259,291.0943603515625,291.1499938964844,262.072265625,260.3969421386719,279.48077392578125,293.25115966796875,291.0911560058594,1.0,0.2677482068538666,0.7691972255706787,0.7691972255706787,1.0,1.0,-1.2362605333328247,0.5462445020675659,0.6900160312652588,0.1573142558336258,0.0,0.0,0.6315954327583313,49.55879211425781,70.0,-71.72869110107422,-14394.953125,211.50027465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6684875488281,308.6669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17809.41796875,18000.0,0.0,0.0,0.3204298019409179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6883699893951416,0.6883769035339355,-6.905061127326917e-06,0.0,0.0003251955204177,0.0,0.0,54.93473052978516,0.0,0.0,0.0,0.4392480850219726,4.0,0.0,1.0
482220,293.1472473144531,297.1499938964844,293.1499938964844,0.1009883433580398,-2309.8642578125,304.14849853515625,0.720800518989563,0.161061406135559,0.146549254655838,293.1497497558594,297.1499938964844,293.1499938964844,0.0054677296429872,-422.7711181640625,298.2074890136719,0.4742700159549713,0.050000000745058,0.0492523647844791,293.1810607910156,297.1499938964844,293.1499938964844,0.2368193864822387,-3548.810791015625,304.1513671875,0.9005075693130493,0.320322185754776,0.2251048684120178,293.1893005371094,297.1499938964844,293.1499938964844,0.3032228946685791,-5848.91015625,304.1318054199219,0.968813180923462,0.3905926346778869,0.3715518414974212,293.25274658203125,297.1499938964844,293.1499938964844,0.0095576308667659,-3007.806640625,301.76495361328125,0.4742700159549713,0.050000000745058,0.2336320132017135,291.10552978515625,291.1499938964844,262.06396484375,260.3880615234375,279.4815673828125,293.2526550292969,291.1075134277344,1.0,0.2747580111026764,0.7685040235519409,0.7685040235519409,1.0,1.0,-1.2314229011535645,0.5439679026603699,0.6874549984931946,0.1562019735574722,0.0,0.0,0.637374222278595,55.53672409057617,73.0,-0.447590708732605,-14429.9853515625,222.33990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.549560546875,308.6680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17855.568359375,18000.0,0.0,0.0,0.3197740614414215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067593932151794,0.7067664861679077,-7.071291747706709e-06,0.0,0.0003245300322305,0.0,0.0,58.12593078613281,0.0,0.0,0.0,0.4465327858924866,4.0,0.0,1.0
482280,293.1472473144531,297.1499938964844,293.1499938964844,0.1009883433580398,-2309.8642578125,304.14849853515625,0.720800518989563,0.161061406135559,0.146549254655838,293.1497497558594,297.1499938964844,293.1499938964844,0.0054677296429872,-422.7711181640625,298.2074890136719,0.4742700159549713,0.050000000745058,0.0492523647844791,293.1810607910156,297.1499938964844,293.1499938964844,0.2368193864822387,-3548.810791015625,304.1513671875,0.9005075693130493,0.320322185754776,0.2251048684120178,293.1893005371094,297.1499938964844,293.1499938964844,0.3032228946685791,-5848.91015625,304.1318054199219,0.968813180923462,0.3905926346778869,0.3715518414974212,293.25274658203125,297.1499938964844,293.1499938964844,0.0095576308667659,-3007.806640625,301.76495361328125,0.4742700159549713,0.050000000745058,0.2336320132017135,291.10552978515625,291.1499938964844,262.06396484375,260.3880615234375,279.4815673828125,293.2526550292969,291.1075134277344,1.0,0.2747580111026764,0.7685040235519409,0.7685040235519409,1.0,1.0,-1.2314229011535645,0.5439679026603699,0.6874549984931946,0.1562019735574722,0.0,0.0,0.637374222278595,55.53672409057617,73.0,-0.447590708732605,-14429.9853515625,222.33990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.549560546875,308.6680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17855.568359375,18000.0,0.0,0.0,0.3197740614414215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067593932151794,0.7067664861679077,-7.071291747706709e-06,0.0,0.0003245300322305,0.0,0.0,58.12593078613281,0.0,0.0,0.0,0.4465327858924866,4.0,0.0,1.0
482340,293.1481628417969,297.1499938964844,293.1499938964844,0.1009931340813636,-2309.741943359375,304.14898681640625,0.7086675763130188,0.1609468907117843,0.1466463357210159,293.1497802734375,297.1499938964844,293.1499938964844,0.0054889926686882,-424.1157836914063,298.2122802734375,0.4629135429859161,0.050000000745058,0.0494538508355617,293.1822814941406,297.1499938964844,293.1499938964844,0.2359129786491394,-3537.687255859375,304.15240478515625,0.8837357759475708,0.3192879259586334,0.224550262093544,293.1961669921875,297.1499938964844,293.1499938964844,0.3009290099143982,-5810.16015625,304.1415100097656,0.9490004181861876,0.3881886303424835,0.369097501039505,293.2544860839844,297.1499938964844,293.1499938964844,0.0095432866364717,-3006.240478515625,301.72637939453125,0.4629135429859161,0.050000000745058,0.2345877885818481,291.1160583496094,291.1499938964844,262.04998779296875,260.3743896484375,279.4793701171875,293.2543640136719,291.1165466308594,1.0,0.2807720303535461,0.7678107619285583,0.7678107619285583,1.0,1.0,-1.2293161153793335,0.5429251194000244,0.6863910555839539,0.1556374728679657,0.0,0.0,0.6410264372825623,60.611209869384766,76.0,7.605667114257812,-14417.41015625,232.21237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228515625,308.6054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17911.134765625,18000.0,0.0,0.0,0.319698691368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154982089996338,0.7155053615570068,-7.159331744333031e-06,0.0,0.0003244535182602,0.0,0.0,59.73868179321289,0.0,0.0,0.0,0.4502550065517425,4.0,0.0,1.0
482400,293.1481628417969,297.1499938964844,293.1499938964844,0.1009931340813636,-2309.741943359375,304.14898681640625,0.7086675763130188,0.1609468907117843,0.1466463357210159,293.1497802734375,297.1499938964844,293.1499938964844,0.0054889926686882,-424.1157836914063,298.2122802734375,0.4629135429859161,0.050000000745058,0.0494538508355617,293.1822814941406,297.1499938964844,293.1499938964844,0.2359129786491394,-3537.687255859375,304.15240478515625,0.8837357759475708,0.3192879259586334,0.224550262093544,293.1961669921875,297.1499938964844,293.1499938964844,0.3009290099143982,-5810.16015625,304.1415100097656,0.9490004181861876,0.3881886303424835,0.369097501039505,293.2544860839844,297.1499938964844,293.1499938964844,0.0095432866364717,-3006.240478515625,301.72637939453125,0.4629135429859161,0.050000000745058,0.2345877885818481,291.1160583496094,291.1499938964844,262.04998779296875,260.3743896484375,279.4793701171875,293.2543640136719,291.1165466308594,1.0,0.2807720303535461,0.7678107619285583,0.7678107619285583,1.0,1.0,-1.2293161153793335,0.5429251194000244,0.6863910555839539,0.1556374728679657,0.0,0.0,0.6410264372825623,60.611209869384766,76.0,7.605667114257812,-14417.41015625,232.21237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228515625,308.6054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17911.134765625,18000.0,0.0,0.0,0.319698691368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154982089996338,0.7155053615570068,-7.159331744333031e-06,0.0,0.0003244535182602,0.0,0.0,59.73868179321289,0.0,0.0,0.0,0.4502550065517425,4.0,0.0,1.0
482460,293.14898681640625,297.1499938964844,293.1499938964844,0.1010139435529708,-2310.025634765625,304.1492919921875,0.6982897520065308,0.1608222126960754,0.1467048823833465,293.1503601074219,297.1499938964844,293.1499938964844,0.0055082445032894,-425.4075927734375,298.2125244140625,0.4527379274368286,0.050000000745058,0.0496324077248573,293.1837158203125,297.1499938964844,293.1499938964844,0.2350235134363174,-3526.90869140625,304.153076171875,0.8703545331954956,0.3181764483451843,0.2239214330911636,293.1982727050781,297.1499938964844,293.1499938964844,0.2995783686637878,-5787.62353515625,304.1465148925781,0.9324544668197632,0.3865902423858642,0.3676363229751587,293.2560729980469,297.1499938964844,293.1499938964844,0.009526384063065,-3004.580810546875,301.6863708496094,0.4527379274368286,0.050000000745058,0.2354347705841064,291.1200561523437,291.1499938964844,262.0328369140625,260.3580322265625,279.4748840332031,293.2559814453125,291.120361328125,1.0,0.2860616147518158,0.7673242092132568,0.7673242092132568,1.0,1.0,-1.2281086444854736,0.5423086285591125,0.6857999563217163,0.1553128212690353,0.0,0.0,0.6447352766990662,65.11698913574219,79.0,6.273535251617432,-14410.6552734375,241.1930389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028259277344,308.5431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17919.244140625,18000.0,0.0,0.0,0.3200512826442718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7238043546676636,0.7238115668296814,-7.233762516989373e-06,0.0,0.0003248113789595,0.0,0.0,61.23486328125,0.0,0.0,0.0,0.4536578953266144,4.0,0.0,1.0
482520,293.14898681640625,297.1499938964844,293.1499938964844,0.1010139435529708,-2310.025634765625,304.1492919921875,0.6982897520065308,0.1608222126960754,0.1467048823833465,293.1503601074219,297.1499938964844,293.1499938964844,0.0055082445032894,-425.4075927734375,298.2125244140625,0.4527379274368286,0.050000000745058,0.0496324077248573,293.1837158203125,297.1499938964844,293.1499938964844,0.2350235134363174,-3526.90869140625,304.153076171875,0.8703545331954956,0.3181764483451843,0.2239214330911636,293.1982727050781,297.1499938964844,293.1499938964844,0.2995783686637878,-5787.62353515625,304.1465148925781,0.9324544668197632,0.3865902423858642,0.3676363229751587,293.2560729980469,297.1499938964844,293.1499938964844,0.009526384063065,-3004.580810546875,301.6863708496094,0.4527379274368286,0.050000000745058,0.2354347705841064,291.1200561523437,291.1499938964844,262.0328369140625,260.3580322265625,279.4748840332031,293.2559814453125,291.120361328125,1.0,0.2860616147518158,0.7673242092132568,0.7673242092132568,1.0,1.0,-1.2281086444854736,0.5423086285591125,0.6857999563217163,0.1553128212690353,0.0,0.0,0.6447352766990662,65.11698913574219,79.0,6.273535251617432,-14410.6552734375,241.1930389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028259277344,308.5431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17919.244140625,18000.0,0.0,0.0,0.3200512826442718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7238043546676636,0.7238115668296814,-7.233762516989373e-06,0.0,0.0003248113789595,0.0,0.0,61.23486328125,0.0,0.0,0.0,0.4536578953266144,4.0,0.0,1.0
482580,293.14971923828125,297.1499938964844,293.1499938964844,0.1010315045714378,-2310.281005859375,304.1495056152344,0.6895572543144226,0.160698801279068,0.1467485427856445,293.1513366699219,297.1499938964844,293.1499938964844,0.0055248350836336,-426.534912109375,298.2109375,0.4446108937263489,0.050000000745058,0.0497954748570919,293.1852722167969,297.1499938964844,293.1499938964844,0.2340863496065139,-3515.603271484375,304.1535949707031,0.8592224717140198,0.3170105814933777,0.2232397943735122,293.1986694335937,297.1499938964844,293.1499938964844,0.2985052168369293,-5770.1181640625,304.1494140625,0.9185307621955872,0.3852813243865967,0.3665176331996918,293.25750732421875,297.1499938964844,293.1499938964844,0.0095057552680373,-3002.174072265625,301.6460266113281,0.4446108937263489,0.050000000745058,0.236208289861679,291.12274169921875,291.1499938964844,262.01519775390625,260.3412780761719,279.4703369140625,293.2574157714844,291.1229858398437,1.0,0.2908102869987488,0.7668375968933105,0.7668375968933105,1.0,1.0,-1.2271242141723633,0.5417797565460205,0.6853444576263428,0.1550775170326233,0.0,0.0,0.6481812000274658,69.23432922363281,82.0,4.568012237548828,-14406.005859375,249.4283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1948547363281,308.4870300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17924.693359375,18000.0,0.0,0.0,0.3207428157329559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7315284013748169,0.7315357327461243,-7.30325609765714e-06,0.0,0.0003255131887272,0.0,0.0,62.64786529541016,0.0,0.0,0.0,0.4568279683589935,4.0,0.0,1.0
482640,293.14971923828125,297.1499938964844,293.1499938964844,0.1010315045714378,-2310.281005859375,304.1495056152344,0.6895572543144226,0.160698801279068,0.1467485427856445,293.1513366699219,297.1499938964844,293.1499938964844,0.0055248350836336,-426.534912109375,298.2109375,0.4446108937263489,0.050000000745058,0.0497954748570919,293.1852722167969,297.1499938964844,293.1499938964844,0.2340863496065139,-3515.603271484375,304.1535949707031,0.8592224717140198,0.3170105814933777,0.2232397943735122,293.1986694335937,297.1499938964844,293.1499938964844,0.2985052168369293,-5770.1181640625,304.1494140625,0.9185307621955872,0.3852813243865967,0.3665176331996918,293.25750732421875,297.1499938964844,293.1499938964844,0.0095057552680373,-3002.174072265625,301.6460266113281,0.4446108937263489,0.050000000745058,0.236208289861679,291.12274169921875,291.1499938964844,262.01519775390625,260.3412780761719,279.4703369140625,293.2574157714844,291.1229858398437,1.0,0.2908102869987488,0.7668375968933105,0.7668375968933105,1.0,1.0,-1.2271242141723633,0.5417797565460205,0.6853444576263428,0.1550775170326233,0.0,0.0,0.6481812000274658,69.23432922363281,82.0,4.568012237548828,-14406.005859375,249.4283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1948547363281,308.4870300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17924.693359375,18000.0,0.0,0.0,0.3207428157329559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7315284013748169,0.7315357327461243,-7.30325609765714e-06,0.0,0.0003255131887272,0.0,0.0,62.64786529541016,0.0,0.0,0.0,0.4568279683589935,4.0,0.0,1.0
482700,293.1500549316406,297.1499938964844,293.1499938964844,0.1010373309254646,-2310.35791015625,304.1495666503906,0.6856635212898254,0.1606376618146896,0.1467667818069458,293.1519470214844,297.1499938964844,293.1499938964844,0.0055322269909083,-427.0374450683594,298.20965576171875,0.4411154389381408,0.050000000745058,0.0498725697398185,293.18603515625,297.1499938964844,293.1499938964844,0.2335970401763916,-3509.708740234375,304.1538391113281,0.8542861342430115,0.3164103925228119,0.2228831797838211,293.1986083984375,297.1499938964844,293.1499938964844,0.2980033755302429,-5762.06298828125,304.1504211425781,0.912467122077942,0.3846765756607055,0.3660134673118591,293.2581787109375,297.1499938964844,293.1499938964844,0.009494156576693,-3000.67822265625,301.62579345703125,0.4411154389381408,0.050000000745058,0.2365739941596985,291.1239929199219,291.1499938964844,262.0061950683594,260.3327331542969,279.46807861328125,293.2580871582031,291.124267578125,1.0,0.2930225729942322,0.7665942907333374,0.7665942907333374,1.0,1.0,-1.2266443967819214,0.5415158867835999,0.6851285099983215,0.1549777090549469,0.0,0.0,0.6497840881347656,71.1811294555664,82.0,4.238069534301758,-14404.6875,253.3121490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468811035156,308.4628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17927.494140625,18000.0,0.0,0.0,0.3211860954761505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351706624031067,0.7351779937744141,-7.336328962992411e-06,0.0,0.0003259630757384,0.0,0.0,63.32284927368164,0.0,0.0,0.0,0.4583266079425812,4.0,0.0,1.0
