time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482760,293.1503601074219,297.1499938964844,293.1499938964844,0.1010399907827377,-2310.37548828125,304.149658203125,0.6820198893547058,0.160576581954956,0.1467830389738083,293.1526184082031,297.1499938964844,293.1499938964844,0.005539066158235,-427.4999084472656,298.20819091796875,0.4379161298274994,0.050000000745058,0.049947440624237,293.18682861328125,297.1499938964844,293.1499938964844,0.2330923825502395,-3503.6298828125,304.154052734375,0.8496770262718201,0.3157997727394104,0.22251757979393,293.1984558105469,297.1499938964844,293.1499938964844,0.2975065112113952,-5754.1494140625,304.1512451171875,0.906967282295227,0.3840895593166351,0.3655276596546173,293.2588195800781,297.1499938964844,293.1499938964844,0.0094817541539669,-2998.98291015625,301.6055603027344,0.4379161298274994,0.050000000745058,0.2369291484355926,291.1253967285156,291.1499938964844,261.9971008300781,260.3241577148437,279.4658203125,293.2587585449219,291.1257019042969,1.0,0.2951498627662658,0.7663553357124329,0.7663553357124329,1.0,1.0,-1.2261581420898438,0.5412465929985046,0.6849115490913391,0.1548868864774704,0.0,0.0,0.6512816548347473,73.0717544555664,70.0,4.252353668212891,-14403.8896484375,257.0732116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031494140625,308.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.943359375,18000.0,0.0,0.0,0.3216754198074341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7386285066604614,0.7386358976364136,-7.368055776169058e-06,0.0,0.0003264596452936,0.0,0.0,63.96985626220703,0.0,0.0,0.0,0.4597529768943786,4.0,0.0,1.0
482820,293.1507263183594,297.1499938964844,293.1499938964844,0.1009065210819244,-2307.791015625,304.1499938964844,0.6828551888465881,0.1604909598827362,0.1466720700263977,293.1540832519531,297.1499938964844,293.1499938964844,0.0055307913571596,-426.8633117675781,298.2055053710937,0.438797652721405,0.050000000745058,0.0499263852834701,293.18829345703125,297.1499938964844,293.1499938964844,0.2318643629550933,-3488.76513671875,304.1547546386719,0.849753737449646,0.3145711421966553,0.2216479033231735,293.1979064941406,297.1499938964844,293.1499938964844,0.296325534582138,-5735.45361328125,304.1528015136719,0.907364785671234,0.3829765915870666,0.3644388914108276,293.2599182128906,297.1499938964844,293.1499938964844,0.0094111273065209,-2984.940673828125,301.5657653808594,0.438797652721405,0.050000000745058,0.2368292808532714,291.1303100585937,291.1499938964844,261.9786071777344,260.30670166015625,279.4617919921875,293.2598571777344,291.13104248046875,1.0,0.2937451303005218,0.765877366065979,0.765877366065979,1.0,1.0,-1.2235301733016968,0.5399500727653503,0.6835801005363464,0.1544094681739807,0.0,0.0,0.6536340713500977,72.50867462158203,58.0,7.643753051757812,-14391.9345703125,254.90264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314025878906,308.4111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17943.779296875,18000.0,0.0,0.0,0.3227314352989197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446169853210449,0.7446243762969971,-7.424896466545761e-06,0.0,0.0003275313938502,0.0,0.0,65.11241149902344,0.0,0.0,0.0,0.4622325003147125,4.0,0.0,1.0
482880,293.1507263183594,297.1499938964844,293.1499938964844,0.1009065210819244,-2307.791015625,304.1499938964844,0.6828551888465881,0.1604909598827362,0.1466720700263977,293.1540832519531,297.1499938964844,293.1499938964844,0.0055307913571596,-426.8633117675781,298.2055053710937,0.438797652721405,0.050000000745058,0.0499263852834701,293.18829345703125,297.1499938964844,293.1499938964844,0.2318643629550933,-3488.76513671875,304.1547546386719,0.849753737449646,0.3145711421966553,0.2216479033231735,293.1979064941406,297.1499938964844,293.1499938964844,0.296325534582138,-5735.45361328125,304.1528015136719,0.907364785671234,0.3829765915870666,0.3644388914108276,293.2599182128906,297.1499938964844,293.1499938964844,0.0094111273065209,-2984.940673828125,301.5657653808594,0.438797652721405,0.050000000745058,0.2368292808532714,291.1303100585937,291.1499938964844,261.9786071777344,260.30670166015625,279.4617919921875,293.2598571777344,291.13104248046875,1.0,0.2937451303005218,0.765877366065979,0.765877366065979,1.0,1.0,-1.2235301733016968,0.5399500727653503,0.6835801005363464,0.1544094681739807,0.0,0.0,0.6536340713500977,72.50867462158203,58.0,7.643753051757812,-14391.9345703125,254.90264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314025878906,308.4111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17943.779296875,18000.0,0.0,0.0,0.3227314352989197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446169853210449,0.7446243762969971,-7.424896466545761e-06,0.0,0.0003275313938502,0.0,0.0,65.11241149902344,0.0,0.0,0.0,0.4622325003147125,4.0,0.0,1.0
482940,293.1507263183594,297.1499938964844,293.1499938964844,0.1007357835769653,-2304.5,304.1502990722656,0.6884345412254333,0.1604805439710617,0.146537959575653,293.15533447265625,297.1499938964844,293.1499938964844,0.005510579328984,-425.3658142089844,298.2040710449219,0.4439187943935394,0.050000000745058,0.0498104058206081,293.1893005371094,297.1499938964844,293.1499938964844,0.2307305783033371,-3475.002197265625,304.1553955078125,0.8553590178489685,0.3135915100574493,0.2208807170391082,293.1971740722656,297.1499938964844,293.1499938964844,0.2952531576156616,-5718.55810546875,304.15386962890625,0.9145609736442566,0.3821512460708618,0.3635299205780029,293.2605285644531,297.1499938964844,293.1499938964844,0.009328220039606,-2967.2861328125,301.5350341796875,0.4439187943935394,0.050000000745058,0.2362791299819946,291.1371765136719,291.1499938964844,261.9635314941406,260.2925109863281,279.45867919921875,293.260498046875,291.1381225585937,1.0,0.2898012995719909,0.7654950022697449,0.7654950022697449,1.0,1.0,-1.2205581665039062,0.5385146141052246,0.6820435523986816,0.153873786330223,0.0,0.0,0.6544594168663025,69.5378189086914,58.0,10.956734657287598,-14373.5166015625,247.6102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926147460937,308.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.05078125,18000.0,0.0,0.0,0.3235651552677154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7475415468215942,0.7475489974021912,-7.456207640643697e-06,0.0,0.0003283775004092,0.0,0.0,65.6988296508789,0.0,0.0,0.0,0.4634687006473541,4.0,0.0,1.0
483000,293.1506652832031,297.1499938964844,293.1499938964844,0.1006893143057823,-2303.60595703125,304.1503601074219,0.6904046535491943,0.1604854464530944,0.1465018391609192,293.1557006835937,297.1499938964844,293.1499938964844,0.0055041476152837,-424.8929443359375,298.20367431640625,0.4457512497901916,0.050000000745058,0.0497713349759578,293.1895446777344,297.1499938964844,293.1499938964844,0.230433776974678,-3471.39892578125,304.1555480957031,0.8574199080467224,0.3133461475372314,0.2206813842058181,293.19696044921875,297.1499938964844,293.1499938964844,0.2949767410755157,-5714.2158203125,304.15411376953125,0.9172297716140748,0.3819531500339508,0.3633005917072296,293.2606506347656,297.1499938964844,293.1499938964844,0.0093050198629498,-2962.261474609375,301.5274963378906,0.4457512497901916,0.050000000745058,0.2360937893390655,291.1390991210937,291.1499938964844,261.959716796875,260.2889404296875,279.4578857421875,293.2606201171875,291.1400451660156,1.0,0.2885023057460785,0.7653993964195251,0.7653993964195251,1.0,1.0,-1.219731092453003,0.5381171107292175,0.6816139817237854,0.1537256836891174,0.0,0.0,0.654522180557251,68.5389633178711,46.0,11.573915481567385,-14367.7890625,245.2296600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857482910156,308.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.982421875,18000.0,0.0,0.0,0.3237621188163757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479637861251831,0.74797123670578,-7.461383120244136e-06,0.0,0.0003285774146206,0.0,0.0,65.7881851196289,0.0,0.0,0.0,0.4636524021625519,4.0,0.0,1.0
483060,293.1502685546875,297.1499938964844,293.1499938964844,0.1004464775323867,-2298.94091796875,304.150634765625,0.7035837173461914,0.1605497151613235,0.1463144123554229,293.1575012207031,297.1499938964844,293.1499938964844,0.005465546157211,-422.07220458984375,298.2012634277344,0.4584556519985199,0.050000000745058,0.0495290979743003,293.190673828125,297.1499938964844,293.1499938964844,0.2288901805877685,-3452.662841796875,304.1562805175781,0.8717391490936279,0.3121143877506256,0.21964693069458,293.1957702636719,297.1499938964844,293.1499938964844,0.2935687303543091,-5692.1630859375,304.1550598144531,0.9357000589370728,0.3810045421123504,0.3621498942375183,293.260986328125,297.1499938964844,293.1499938964844,0.0091786896809935,-2934.48779296875,301.49029541015625,0.4584556519985199,0.050000000745058,0.2349447160959243,291.1490783691406,291.1499938964844,261.94049072265625,260.2709350585937,279.45391845703125,293.2609558105469,291.15008544921875,1.0,0.2804518043994903,0.7649487257003784,0.7649487257003784,1.0,1.0,-1.215213656425476,0.5359582901000977,0.6792553663253784,0.1529246866703033,0.0,0.0,0.6539826989173889,62.353397369384766,34.0,13.486342430114746,-14333.6337890625,230.77273559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691467285156,308.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.3246273100376129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7482083439826965,0.7482157945632935,-7.470488981198287e-06,0.0,0.0003294554480817,0.0,0.0,65.88139343261719,0.0,0.0,0.0,0.4638021886348724,4.0,0.0,1.0
483120,293.1502685546875,297.1499938964844,293.1499938964844,0.1004464775323867,-2298.94091796875,304.150634765625,0.7035837173461914,0.1605497151613235,0.1463144123554229,293.1575012207031,297.1499938964844,293.1499938964844,0.005465546157211,-422.07220458984375,298.2012634277344,0.4584556519985199,0.050000000745058,0.0495290979743003,293.190673828125,297.1499938964844,293.1499938964844,0.2288901805877685,-3452.662841796875,304.1562805175781,0.8717391490936279,0.3121143877506256,0.21964693069458,293.1957702636719,297.1499938964844,293.1499938964844,0.2935687303543091,-5692.1630859375,304.1550598144531,0.9357000589370728,0.3810045421123504,0.3621498942375183,293.260986328125,297.1499938964844,293.1499938964844,0.0091786896809935,-2934.48779296875,301.49029541015625,0.4584556519985199,0.050000000745058,0.2349447160959243,291.1490783691406,291.1499938964844,261.94049072265625,260.2709350585937,279.45391845703125,293.2609558105469,291.15008544921875,1.0,0.2804518043994903,0.7649487257003784,0.7649487257003784,1.0,1.0,-1.215213656425476,0.5359582901000977,0.6792553663253784,0.1529246866703033,0.0,0.0,0.6539826989173889,62.353397369384766,34.0,13.486342430114746,-14333.6337890625,230.77273559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691467285156,308.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.3246273100376129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7482083439826965,0.7482157945632935,-7.470488981198287e-06,0.0,0.0003294554480817,0.0,0.0,65.88139343261719,0.0,0.0,0.0,0.4638021886348724,4.0,0.0,1.0
483180,293.1496276855469,297.1499938964844,293.1499938964844,0.1002024337649345,-2294.26513671875,304.1508178710937,0.7215476036071777,0.1606701910495758,0.1461264938116073,293.1595764160156,297.1499938964844,293.1499938964844,0.0054190065711736,-418.6956176757813,298.1975402832031,0.4754487872123718,0.050000000745058,0.0492300130426883,293.19171142578125,297.1499938964844,293.1499938964844,0.2272835224866867,-3433.175048828125,304.1568603515625,0.8933284878730774,0.3108718991279602,0.2185645550489425,293.1944580078125,297.1499938964844,293.1499938964844,0.292149156332016,-5670.0263671875,304.1557312011719,0.9614507555961608,0.3801130056381225,0.3609991669654846,293.260986328125,297.1499938964844,293.1499938964844,0.0090413065627217,-2903.731201171875,301.4539794921875,0.4754487872123718,0.050000000745058,0.2335259914398193,291.1590270996094,291.1499938964844,261.9209289550781,260.252685546875,279.4498291015625,293.260986328125,291.1600036621094,1.0,0.2702987194061279,0.7644979953765869,0.7644979953765869,1.0,1.0,-1.210245966911316,0.5335946679115295,0.6766512989997864,0.1520448923110962,0.0,0.0,0.6521041989326477,54.723331451416016,25.0,13.68549633026123,-14291.6953125,213.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98114013671875,308.3990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.025390625,18000.0,0.0,0.0,0.3252142369747162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454326748847961,0.7454401254653931,-7.452008503605612e-06,0.0,0.0003300511161796,0.0,0.0,65.39984893798828,0.0,0.0,0.0,0.4627053737640381,4.0,0.0,1.0
483240,293.1496276855469,297.1499938964844,293.1499938964844,0.1002024337649345,-2294.26513671875,304.1508178710937,0.7215476036071777,0.1606701910495758,0.1461264938116073,293.1595764160156,297.1499938964844,293.1499938964844,0.0054190065711736,-418.6956176757813,298.1975402832031,0.4754487872123718,0.050000000745058,0.0492300130426883,293.19171142578125,297.1499938964844,293.1499938964844,0.2272835224866867,-3433.175048828125,304.1568603515625,0.8933284878730774,0.3108718991279602,0.2185645550489425,293.1944580078125,297.1499938964844,293.1499938964844,0.292149156332016,-5670.0263671875,304.1557312011719,0.9614507555961608,0.3801130056381225,0.3609991669654846,293.260986328125,297.1499938964844,293.1499938964844,0.0090413065627217,-2903.731201171875,301.4539794921875,0.4754487872123718,0.050000000745058,0.2335259914398193,291.1590270996094,291.1499938964844,261.9209289550781,260.252685546875,279.4498291015625,293.260986328125,291.1600036621094,1.0,0.2702987194061279,0.7644979953765869,0.7644979953765869,1.0,1.0,-1.210245966911316,0.5335946679115295,0.6766512989997864,0.1520448923110962,0.0,0.0,0.6521041989326477,54.723331451416016,25.0,13.68549633026123,-14291.6953125,213.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98114013671875,308.3990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.025390625,18000.0,0.0,0.0,0.3252142369747162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454326748847961,0.7454401254653931,-7.452008503605612e-06,0.0,0.0003300511161796,0.0,0.0,65.39984893798828,0.0,0.0,0.0,0.4627053737640381,4.0,0.0,1.0
483300,293.1492614746094,297.1499938964844,293.1499938964844,0.1000937670469284,-2292.185302734375,304.15087890625,0.7313974499702454,0.1607462465763092,0.1460453271865844,293.16070556640625,297.1499938964844,293.1499938964844,0.0053950035944581,-416.960205078125,298.19500732421875,0.4833101034164428,0.050000000745058,0.0490769706666469,293.1922302246094,297.1499938964844,293.1499938964844,0.2264762073755264,-3423.392822265625,304.1570739746094,0.9063400626182556,0.3102408051490783,0.2180153876543045,293.1937561035156,297.1499938964844,293.1499938964844,0.2914595603942871,-5659.3115234375,304.15594482421875,0.9750877618789672,0.379686027765274,0.3604390323162079,293.2608947753906,297.1499938964844,293.1499938964844,0.0089732008054852,-2888.35595703125,301.4360046386719,0.4833101034164428,0.050000000745058,0.2328000217676162,291.1636962890625,291.1499938964844,261.9110412597656,260.24346923828125,279.4476623535156,293.2608947753906,291.16455078125,1.0,0.2650276720523834,0.7642726898193359,0.7642726898193359,1.0,1.0,-1.2077618837356567,0.5324137210845947,0.675348162651062,0.1516038030385971,0.0,0.0,0.6507244110107422,50.8197135925293,25.0,13.0941162109375,-14269.0654296875,204.4181060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970397949219,308.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.587890625,18000.0,0.0,0.0,0.3253779709339142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743000864982605,0.7430082559585571,-7.433095561282244e-06,0.0,0.0003302172699477,0.0,0.0,64.96141815185547,0.0,0.0,0.0,0.4617266058921814,4.0,0.0,1.0
483360,293.1488952636719,297.1499938964844,293.1499938964844,0.0999954268336296,-2290.307373046875,304.1509094238281,0.7424063086509705,0.1608285158872604,0.1459710896015167,293.1618957519531,297.1499938964844,293.1499938964844,0.0053708902560174,-415.22406005859375,298.19189453125,0.4913592636585235,0.050000000745058,0.0489239990711212,293.1927795410156,297.1499938964844,293.1499938964844,0.2256717234849929,-3413.65380859375,304.1572570800781,0.92222660779953,0.3096002042293548,0.2174601852893829,293.19305419921875,297.1499938964844,293.1499938964844,0.2907920777797699,-5648.9677734375,304.15606689453125,0.9885722398757936,0.3792689144611358,0.3598890602588653,293.2607421875,297.1499938964844,293.1499938964844,0.0089062210172414,-2873.185302734375,301.4180908203125,0.4913592636585235,0.050000000745058,0.2320743948221206,291.1678161621094,291.1499938964844,261.9010925292969,260.2342224121094,279.4453430175781,293.2607727050781,291.1685485839844,1.0,0.2596077919006347,0.7640665769577026,0.7640665769577026,1.0,1.0,-1.205291748046875,0.531242847442627,0.674048900604248,0.151166021823883,0.0,0.0,0.6491222381591797,46.91804122924805,25.0,12.00399684906006,-14245.6455078125,195.5907440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186767578125,308.41802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.4453125,18000.0,0.0,0.0,0.325446218252182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7399800419807434,0.7399874925613403,-7.408573765133042e-06,0.0,0.000330286566168,0.0,0.0,64.41239929199219,0.0,0.0,0.0,0.4605056643486023,4.0,0.0,1.0
483420,293.148193359375,297.1499938964844,293.1499938964844,0.0998816266655922,-2288.076416015625,304.1507873535156,0.759063720703125,0.160998910665512,0.1459387093782425,293.16436767578125,297.1499938964844,293.1499938964844,0.0053359344601631,-412.6573791503906,298.1850280761719,0.5029728412628174,0.050000000745058,0.0487301014363765,293.19390869140625,297.1499938964844,293.1499938964844,0.2241082787513733,-3394.711669921875,304.1574401855469,0.9454784989356996,0.3082870543003082,0.2164111137390136,293.1883239746094,297.1499938964844,293.1499938964844,0.2826089859008789,-5518.06787109375,304.1688232421875,0.9990000128746032,0.3791083097457886,0.3514499366283417,293.2603454589844,297.1499938964844,293.1499938964844,0.0088015794754028,-2849.391845703125,301.3827514648437,0.5029728412628174,0.050000000745058,0.2311546206474304,291.1767578125,291.1499938964844,261.8809509277344,260.2156066894531,279.4424743652344,293.2603759765625,291.1791687011719,1.0,0.2515498399734497,0.7636542916297913,0.7636542916297913,1.0,1.0,-1.1925361156463623,0.5253795385360718,0.6671565771102905,0.1487703770399093,0.0,0.0,0.6450600624084473,41.8580207824707,25.0,20.01618766784668,-14144.4697265625,181.1822967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798645019531,308.4647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18077.18359375,18000.0,0.0,0.0,0.3252483308315277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325061559677124,0.7325134873390198,-7.34643435862381e-06,0.0,0.0003300856915302,0.0,0.0,63.0563850402832,0.0,0.0,0.0,0.4574633836746216,4.0,0.0,1.0
483480,293.148193359375,297.1499938964844,293.1499938964844,0.0998816266655922,-2288.076416015625,304.1507873535156,0.759063720703125,0.160998910665512,0.1459387093782425,293.16436767578125,297.1499938964844,293.1499938964844,0.0053359344601631,-412.6573791503906,298.1850280761719,0.5029728412628174,0.050000000745058,0.0487301014363765,293.19390869140625,297.1499938964844,293.1499938964844,0.2241082787513733,-3394.711669921875,304.1574401855469,0.9454784989356996,0.3082870543003082,0.2164111137390136,293.1883239746094,297.1499938964844,293.1499938964844,0.2826089859008789,-5518.06787109375,304.1688232421875,0.9990000128746032,0.3791083097457886,0.3514499366283417,293.2603454589844,297.1499938964844,293.1499938964844,0.0088015794754028,-2849.391845703125,301.3827514648437,0.5029728412628174,0.050000000745058,0.2311546206474304,291.1767578125,291.1499938964844,261.8809509277344,260.2156066894531,279.4424743652344,293.2603759765625,291.1791687011719,1.0,0.2515498399734497,0.7636542916297913,0.7636542916297913,1.0,1.0,-1.1925361156463623,0.5253795385360718,0.6671565771102905,0.1487703770399093,0.0,0.0,0.6450600624084473,41.8580207824707,25.0,20.01618766784668,-14144.4697265625,181.1822967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798645019531,308.4647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18077.18359375,18000.0,0.0,0.0,0.3252483308315277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325061559677124,0.7325134873390198,-7.34643435862381e-06,0.0,0.0003300856915302,0.0,0.0,63.0563850402832,0.0,0.0,0.0,0.4574633836746216,4.0,0.0,1.0
483540,293.14776611328125,297.1499938964844,293.1499938964844,0.0995817929506301,-2281.95703125,304.1510314941406,0.7707166075706482,0.161130666732788,0.1459611654281616,293.1671447753906,297.1499938964844,293.1499938964844,0.0053024305962026,-409.8014526367188,298.18914794921875,0.5111008882522583,0.050000000745058,0.048616487532854,293.1953125,297.1499938964844,293.1499938964844,0.222034677863121,-3369.0869140625,304.1584167480469,0.9596267342567444,0.306891918182373,0.2153742015361786,293.16375732421875,297.1499938964844,293.1499938964844,0.2667566537857055,-5264.69384765625,304.1885986328125,0.9990000128746032,0.3830876052379608,0.3357634544372558,293.2597351074219,297.1499938964844,293.1499938964844,0.0087038055062294,-2824.656494140625,301.3541259765625,0.5111008882522583,0.050000000745058,0.2306156903505325,291.213134765625,291.1499938964844,261.860595703125,260.19683837890625,279.4403076171875,293.259765625,291.21649169921875,1.0,0.244883731007576,0.7632420063018799,0.7632420063018799,1.0,1.0,-1.1717045307159424,0.5159398913383484,0.6557646989822388,0.1446743607521057,0.0,0.0,0.6342984437942505,38.733036041259766,28.0,41.7473258972168,-13954.923828125,168.5128631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19342041015625,308.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.431640625,18000.0,0.0,0.0,0.3241846561431885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154722809791565,0.7154794931411743,-7.221817213576287e-06,0.0,0.0003290062013547,0.0,0.0,60.14079284667969,0.0,0.0,0.0,0.4506539106369018,4.0,0.0,1.0
483600,293.14776611328125,297.1499938964844,293.1499938964844,0.0995817929506301,-2281.95703125,304.1510314941406,0.7707166075706482,0.161130666732788,0.1459611654281616,293.1671447753906,297.1499938964844,293.1499938964844,0.0053024305962026,-409.8014526367188,298.18914794921875,0.5111008882522583,0.050000000745058,0.048616487532854,293.1953125,297.1499938964844,293.1499938964844,0.222034677863121,-3369.0869140625,304.1584167480469,0.9596267342567444,0.306891918182373,0.2153742015361786,293.16375732421875,297.1499938964844,293.1499938964844,0.2667566537857055,-5264.69384765625,304.1885986328125,0.9990000128746032,0.3830876052379608,0.3357634544372558,293.2597351074219,297.1499938964844,293.1499938964844,0.0087038055062294,-2824.656494140625,301.3541259765625,0.5111008882522583,0.050000000745058,0.2306156903505325,291.213134765625,291.1499938964844,261.860595703125,260.19683837890625,279.4403076171875,293.259765625,291.21649169921875,1.0,0.244883731007576,0.7632420063018799,0.7632420063018799,1.0,1.0,-1.1717045307159424,0.5159398913383484,0.6557646989822388,0.1446743607521057,0.0,0.0,0.6342984437942505,38.733036041259766,28.0,41.7473258972168,-13954.923828125,168.5128631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19342041015625,308.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.431640625,18000.0,0.0,0.0,0.3241846561431885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154722809791565,0.7154794931411743,-7.221817213576287e-06,0.0,0.0003290062013547,0.0,0.0,60.14079284667969,0.0,0.0,0.0,0.4506539106369018,4.0,0.0,1.0
483660,293.14752197265625,297.1499938964844,293.1499938964844,0.0994428098201751,-2279.1298828125,304.1509094238281,0.7788468599319458,0.1612371951341629,0.145993173122406,293.170166015625,297.1499938964844,293.1499938964844,0.0052755312062799,-407.6820068359375,298.18414306640625,0.5168610215187073,0.050000000745058,0.0485455729067325,293.19683837890625,297.1499938964844,293.1499938964844,0.2202801555395126,-3347.687744140625,304.15850830078125,0.9681003093719482,0.3054310977458954,0.2143150717020034,293.1322631835937,297.1499938964844,293.1499938964844,0.2563052773475647,-5099.2880859375,304.1927795410156,0.9990000128746032,0.3891219794750213,0.3255878388881683,293.2586975097656,297.1499938964844,293.1499938964844,0.0086281625553965,-2806.584228515625,301.3234558105469,0.5168610215187073,0.050000000745058,0.2302792966365814,291.2331237792969,291.1499938964844,261.8400573730469,260.1779479980469,279.4350891113281,293.2587890625,291.23370361328125,1.0,0.2406512945890426,0.7629671692848206,0.7629671692848206,1.0,1.0,-1.1577659845352173,0.509647011756897,0.6481189727783203,0.1419124603271484,0.0,0.0,0.621574342250824,36.77288436889648,46.0,23.65486526489257,-13776.818359375,160.51422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357177734375,308.5830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.470703125,18000.0,0.0,0.0,0.322057843208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892645359039307,0.6892715692520142,-7.0118362600624096e-06,0.0,0.0003268477739766,0.0,0.0,55.7040901184082,0.0,0.0,0.0,0.4403261840343475,4.0,0.0,1.0
483720,293.14752197265625,297.1499938964844,293.1499938964844,0.0994428098201751,-2279.1298828125,304.1509094238281,0.7788468599319458,0.1612371951341629,0.145993173122406,293.170166015625,297.1499938964844,293.1499938964844,0.0052755312062799,-407.6820068359375,298.18414306640625,0.5168610215187073,0.050000000745058,0.0485455729067325,293.19683837890625,297.1499938964844,293.1499938964844,0.2202801555395126,-3347.687744140625,304.15850830078125,0.9681003093719482,0.3054310977458954,0.2143150717020034,293.1322631835937,297.1499938964844,293.1499938964844,0.2563052773475647,-5099.2880859375,304.1927795410156,0.9990000128746032,0.3891219794750213,0.3255878388881683,293.2586975097656,297.1499938964844,293.1499938964844,0.0086281625553965,-2806.584228515625,301.3234558105469,0.5168610215187073,0.050000000745058,0.2302792966365814,291.2331237792969,291.1499938964844,261.8400573730469,260.1779479980469,279.4350891113281,293.2587890625,291.23370361328125,1.0,0.2406512945890426,0.7629671692848206,0.7629671692848206,1.0,1.0,-1.1577659845352173,0.509647011756897,0.6481189727783203,0.1419124603271484,0.0,0.0,0.621574342250824,36.77288436889648,46.0,23.65486526489257,-13776.818359375,160.51422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357177734375,308.5830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.470703125,18000.0,0.0,0.0,0.322057843208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892645359039307,0.6892715692520142,-7.0118362600624096e-06,0.0,0.0003268477739766,0.0,0.0,55.7040901184082,0.0,0.0,0.0,0.4403261840343475,4.0,0.0,1.0
483780,293.1475524902344,297.1499938964844,293.1499938964844,0.0997096970677375,-2284.470947265625,304.150146484375,0.7725876569747925,0.1612962633371353,0.1461148113012313,293.1732788085937,297.1499938964844,293.1499938964844,0.0052707870490849,-407.6913757324219,298.1603698730469,0.5122320652008057,0.050000000745058,0.0486020259559154,293.19854736328125,297.1499938964844,293.1499938964844,0.2193340212106704,-3336.81640625,304.1571960449219,0.958446443080902,0.3039017915725708,0.2133064568042755,293.1156616210937,297.1499938964844,293.1499938964844,0.2635776102542877,-5223.3291015625,304.1656188964844,0.9990000128746032,0.3930018842220306,0.3337072730064392,293.25762939453125,297.1499938964844,293.1499938964844,0.0086037861183285,-2804.165771484375,301.2849426269531,0.5122320652008057,0.050000000745058,0.230547085404396,291.2154846191406,291.1499938964844,261.8193054199219,260.1589660644531,279.4244689941406,293.2576904296875,291.2102355957031,1.0,0.2445586025714874,0.7626923322677612,0.7626923322677612,1.0,1.0,-1.1668236255645752,0.513679563999176,0.6531440615653992,0.1435972154140472,0.0,0.0,0.6133418679237366,38.30734634399414,64.0,-30.407405853271484,-13769.376953125,166.21224975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229187011719,308.5901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18191.037109375,18000.0,0.0,0.0,0.3192256391048431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666933298110962,0.6667001247406006,-6.812995707150549e-06,0.0,0.0003239734505768,0.0,0.0,51.93706893920898,0.0,0.0,0.0,0.4314107894897461,4.0,0.0,1.0
483840,293.1475524902344,297.1499938964844,293.1499938964844,0.0997096970677375,-2284.470947265625,304.150146484375,0.7725876569747925,0.1612962633371353,0.1461148113012313,293.1732788085937,297.1499938964844,293.1499938964844,0.0052707870490849,-407.6913757324219,298.1603698730469,0.5122320652008057,0.050000000745058,0.0486020259559154,293.19854736328125,297.1499938964844,293.1499938964844,0.2193340212106704,-3336.81640625,304.1571960449219,0.958446443080902,0.3039017915725708,0.2133064568042755,293.1156616210937,297.1499938964844,293.1499938964844,0.2635776102542877,-5223.3291015625,304.1656188964844,0.9990000128746032,0.3930018842220306,0.3337072730064392,293.25762939453125,297.1499938964844,293.1499938964844,0.0086037861183285,-2804.165771484375,301.2849426269531,0.5122320652008057,0.050000000745058,0.230547085404396,291.2154846191406,291.1499938964844,261.8193054199219,260.1589660644531,279.4244689941406,293.2576904296875,291.2102355957031,1.0,0.2445586025714874,0.7626923322677612,0.7626923322677612,1.0,1.0,-1.1668236255645752,0.513679563999176,0.6531440615653992,0.1435972154140472,0.0,0.0,0.6133418679237366,38.30734634399414,64.0,-30.407405853271484,-13769.376953125,166.21224975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229187011719,308.5901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18191.037109375,18000.0,0.0,0.0,0.3192256391048431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666933298110962,0.6667001247406006,-6.812995707150549e-06,0.0,0.0003239734505768,0.0,0.0,51.93706893920898,0.0,0.0,0.0,0.4314107894897461,4.0,0.0,1.0
483900,293.147705078125,297.1499938964844,293.1499938964844,0.1000391244888305,-2291.09814453125,304.1495056152344,0.7648998498916626,0.1612993031740188,0.1461959034204483,293.1748352050781,297.1499938964844,293.1499938964844,0.0052789286710321,-408.7369689941406,298.1382751464844,0.5067253708839417,0.050000000745058,0.0486755855381488,293.1994323730469,297.1499938964844,293.1499938964844,0.2192792892456054,-3336.80810546875,304.1559753417969,0.9471322894096376,0.3031118512153625,0.2128168642520904,293.1204528808594,297.1499938964844,293.1499938964844,0.2736467719078064,-5388.5078125,304.1444091796875,0.9990000128746032,0.3925081789493561,0.3440036475658417,293.25738525390625,297.1499938964844,293.1499938964844,0.0086127547547221,-2809.88330078125,301.2602233886719,0.5067253708839417,0.050000000745058,0.2308960258960724,291.1854553222656,291.1499938964844,261.80889892578125,260.1494445800781,279.4176025390625,293.25738525390625,291.1783142089844,1.0,0.2490105032920837,0.762554943561554,0.762554943561554,1.0,1.0,-1.1791951656341553,0.519210159778595,0.6599850058555603,0.1459991186857223,0.0,0.0,0.6139354705810547,40.3166389465332,64.0,-61.00694274902344,-13849.1328125,173.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5785827636719,308.5854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.76953125,18000.0,0.0,0.0,0.3178632259368896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626194715499878,0.6626262068748474,-6.758791641914286e-06,0.0,0.0003225907566957,0.0,0.0,51.16378021240234,0.0,0.0,0.0,0.4296766519546509,4.0,0.0,1.0
483960,293.14794921875,297.1499938964844,293.1499938964844,0.1004334986209869,-2299.017578125,304.1488952636719,0.7553123831748962,0.1612793058156967,0.1462846100330352,293.1763610839844,297.1499938964844,293.1499938964844,0.005292166955769,-410.2380981445313,298.1125793457031,0.4999707043170929,0.050000000745058,0.0487766489386558,293.20037841796875,297.1499938964844,293.1499938964844,0.2193644642829895,-3338.5771484375,304.1547546386719,0.9323307871818542,0.3023032248020172,0.21233531832695,293.13482666015625,297.1499938964844,293.1499938964844,0.2872543931007385,-5608.490234375,304.1206970214844,0.9990000128746032,0.3900662660598755,0.357667326927185,293.2575378417969,297.1499938964844,293.1499938964844,0.0086305504664778,-2818.35888671875,301.2328796386719,0.4999707043170929,0.050000000745058,0.2313754260540008,291.1483459472656,291.1499938964844,261.7984313964844,260.1399230957031,279.4100341796875,293.2574768066406,291.140380859375,1.0,0.2548925578594208,0.7623363733291626,0.7623363733291626,1.0,1.0,-1.1958171129226685,0.5266473889350891,0.6691697239875793,0.1492349356412887,0.0,0.0,0.6177407503128052,43.07535934448242,67.0,-83.9161605834961,-13984.7509765625,184.6934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019287109375,308.5768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.048828125,18000.0,0.0,0.0,0.3167435526847839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650473475456238,0.6650540828704834,-6.752647550456459e-06,0.0,0.0003214544267393,0.0,0.0,51.39208984375,0.0,0.0,0.0,0.4304166436195373,4.0,0.0,1.0
484020,293.14849853515625,297.1499938964844,293.1499938964844,0.1010526046156883,-2311.30810546875,304.14825439453125,0.7361316084861755,0.1612209379673004,0.1464665681123733,293.1791076660156,297.1499938964844,293.1499938964844,0.0053237820975482,-413.2843017578125,298.06884765625,0.486322283744812,0.050000000745058,0.0490185841917991,293.2020568847656,297.1499938964844,293.1499938964844,0.2191700786352157,-3337.138427734375,304.1535949707031,0.9022671580314636,0.3006825745105743,0.2113863825798034,293.17413330078125,297.1499938964844,293.1499938964844,0.2945482134819031,-5728.80224609375,304.12115478515625,0.983551025390625,0.3824522793292999,0.3643738925457001,293.2587890625,297.1499938964844,293.1499938964844,0.0086649414151906,-2833.21484375,301.1788635253906,0.486322283744812,0.050000000745058,0.2325230538845062,291.09063720703125,291.1499938964844,261.7774353027344,260.1208801269531,279.4016418457031,293.2586975097656,291.09130859375,1.0,0.2636630535125732,0.7618992328643799,0.7618992328643799,1.0,1.0,-1.2028614282608032,0.5295441150665283,0.6733173131942749,0.1511940956115722,0.0,0.0,0.6303860545158386,49.30159759521485,70.0,-50.624149322509766,-14147.134765625,199.9691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,308.6143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.654296875,18000.0,0.0,0.0,0.3155423402786255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.68650221824646,0.6865091323852539,-6.885224138386548e-06,0.0,0.0003202353836968,0.0,0.0,54.59819412231445,0.0,0.0,0.0,0.4384111166000366,4.0,0.0,1.0
484080,293.14849853515625,297.1499938964844,293.1499938964844,0.1010526046156883,-2311.30810546875,304.14825439453125,0.7361316084861755,0.1612209379673004,0.1464665681123733,293.1791076660156,297.1499938964844,293.1499938964844,0.0053237820975482,-413.2843017578125,298.06884765625,0.486322283744812,0.050000000745058,0.0490185841917991,293.2020568847656,297.1499938964844,293.1499938964844,0.2191700786352157,-3337.138427734375,304.1535949707031,0.9022671580314636,0.3006825745105743,0.2113863825798034,293.17413330078125,297.1499938964844,293.1499938964844,0.2945482134819031,-5728.80224609375,304.12115478515625,0.983551025390625,0.3824522793292999,0.3643738925457001,293.2587890625,297.1499938964844,293.1499938964844,0.0086649414151906,-2833.21484375,301.1788635253906,0.486322283744812,0.050000000745058,0.2325230538845062,291.09063720703125,291.1499938964844,261.7774353027344,260.1208801269531,279.4016418457031,293.2586975097656,291.09130859375,1.0,0.2636630535125732,0.7618992328643799,0.7618992328643799,1.0,1.0,-1.2028614282608032,0.5295441150665283,0.6733173131942749,0.1511940956115722,0.0,0.0,0.6303860545158386,49.30159759521485,70.0,-50.624149322509766,-14147.134765625,199.9691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,308.6143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.654296875,18000.0,0.0,0.0,0.3155423402786255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.68650221824646,0.6865091323852539,-6.885224138386548e-06,0.0,0.0003202353836968,0.0,0.0,54.59819412231445,0.0,0.0,0.0,0.4384111166000366,4.0,0.0,1.0
484140,293.1494140625,297.1499938964844,293.1499938964844,0.1009637787938118,-2309.232666015625,304.14898681640625,0.7208786010742188,0.1610715687274933,0.1465779393911361,293.1820373535156,297.1499938964844,293.1499938964844,0.0053297150880098,-413.4332275390625,298.0608215332031,0.4742993414402008,0.050000000745058,0.0492519848048687,293.2039489746094,297.1499938964844,293.1499938964844,0.2174858003854751,-3316.144775390625,304.1551818847656,0.8799367547035217,0.2989791333675384,0.2103913873434066,293.18963623046875,297.1499938964844,293.1499938964844,0.2915181517601013,-5668.4404296875,304.13580322265625,0.9586479663848876,0.378659725189209,0.3601609170436859,293.26080322265625,297.1499938964844,293.1499938964844,0.008648021146655,-2829.392333984375,301.14044189453125,0.4742993414402008,0.050000000745058,0.2336302101612091,291.112548828125,291.1499938964844,261.7563781738281,260.1018371582031,279.3946838378906,293.2606506347656,291.1140441894531,1.0,0.2708911895751953,0.7614620923995972,0.7614620923995972,1.0,1.0,-1.2001221179962158,0.5284785032272339,0.6716436743736267,0.1498557329177856,0.0,0.0,0.6339847445487976,55.16193771362305,73.0,5.704260349273682,-14178.6455078125,210.73928833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459533691406,308.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17888.70703125,18000.0,0.0,0.0,0.3151758313179016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005562782287598,0.7005633115768433,-7.025774721114431e-06,0.0,0.0003198634076397,0.0,0.0,57.10455703735352,0.0,0.0,0.0,0.4441072344779968,4.0,0.0,1.0
484200,293.1494140625,297.1499938964844,293.1499938964844,0.1009637787938118,-2309.232666015625,304.14898681640625,0.7208786010742188,0.1610715687274933,0.1465779393911361,293.1820373535156,297.1499938964844,293.1499938964844,0.0053297150880098,-413.4332275390625,298.0608215332031,0.4742993414402008,0.050000000745058,0.0492519848048687,293.2039489746094,297.1499938964844,293.1499938964844,0.2174858003854751,-3316.144775390625,304.1551818847656,0.8799367547035217,0.2989791333675384,0.2103913873434066,293.18963623046875,297.1499938964844,293.1499938964844,0.2915181517601013,-5668.4404296875,304.13580322265625,0.9586479663848876,0.378659725189209,0.3601609170436859,293.26080322265625,297.1499938964844,293.1499938964844,0.008648021146655,-2829.392333984375,301.14044189453125,0.4742993414402008,0.050000000745058,0.2336302101612091,291.112548828125,291.1499938964844,261.7563781738281,260.1018371582031,279.3946838378906,293.2606506347656,291.1140441894531,1.0,0.2708911895751953,0.7614620923995972,0.7614620923995972,1.0,1.0,-1.2001221179962158,0.5284785032272339,0.6716436743736267,0.1498557329177856,0.0,0.0,0.6339847445487976,55.16193771362305,73.0,5.704260349273682,-14178.6455078125,210.73928833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459533691406,308.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17888.70703125,18000.0,0.0,0.0,0.3151758313179016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005562782287598,0.7005633115768433,-7.025774721114431e-06,0.0,0.0003198634076397,0.0,0.0,57.10455703735352,0.0,0.0,0.0,0.4441072344779968,4.0,0.0,1.0
484260,293.150390625,297.1499938964844,293.1499938964844,0.1009290516376495,-2308.421630859375,304.1493835449219,0.7084678411483765,0.1608897745609283,0.1466119587421417,293.1849670410156,297.1499938964844,293.1499938964844,0.0053343819454312,-413.705078125,298.0455017089844,0.4627728760242462,0.050000000745058,0.0494563356041908,293.2057189941406,297.1499938964844,293.1499938964844,0.2159886062145233,-3297.754638671875,304.15594482421875,0.8629233241081238,0.2972524762153625,0.2093408852815628,293.19464111328125,297.1499938964844,293.1499938964844,0.2896515727043152,-5636.8271484375,304.1434936523437,0.9380720257759094,0.3766306340694427,0.3581634163856506,293.2628173828125,297.1499938964844,293.1499938964844,0.0086310990154743,-2826.7890625,301.0982666015625,0.4627728760242462,0.050000000745058,0.2345995604991912,291.1210021972656,291.1499938964844,261.7352294921875,260.08282470703125,279.3879089355469,293.2626953125,291.1215515136719,1.0,0.2770557105541229,0.7609002590179443,0.7609002590179443,1.0,1.0,-1.1979128122329712,0.527453601360321,0.6704591512680054,0.1491598337888717,0.0,0.0,0.6371904611587524,60.30549621582031,76.0,9.024962425231934,-14168.162109375,220.4750213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,308.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17925.7578125,18000.0,0.0,0.0,0.3152386546134949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078965902328491,0.7079036831855774,-7.096934041328495e-06,0.0,0.0003199271741323,0.0,0.0,58.42536544799805,0.0,0.0,0.0,0.4472027122974396,4.0,0.0,1.0
484320,293.150390625,297.1499938964844,293.1499938964844,0.1009290516376495,-2308.421630859375,304.1493835449219,0.7084678411483765,0.1608897745609283,0.1466119587421417,293.1849670410156,297.1499938964844,293.1499938964844,0.0053343819454312,-413.705078125,298.0455017089844,0.4627728760242462,0.050000000745058,0.0494563356041908,293.2057189941406,297.1499938964844,293.1499938964844,0.2159886062145233,-3297.754638671875,304.15594482421875,0.8629233241081238,0.2972524762153625,0.2093408852815628,293.19464111328125,297.1499938964844,293.1499938964844,0.2896515727043152,-5636.8271484375,304.1434936523437,0.9380720257759094,0.3766306340694427,0.3581634163856506,293.2628173828125,297.1499938964844,293.1499938964844,0.0086310990154743,-2826.7890625,301.0982666015625,0.4627728760242462,0.050000000745058,0.2345995604991912,291.1210021972656,291.1499938964844,261.7352294921875,260.08282470703125,279.3879089355469,293.2626953125,291.1215515136719,1.0,0.2770557105541229,0.7609002590179443,0.7609002590179443,1.0,1.0,-1.1979128122329712,0.527453601360321,0.6704591512680054,0.1491598337888717,0.0,0.0,0.6371904611587524,60.30549621582031,76.0,9.024962425231934,-14168.162109375,220.4750213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,308.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17925.7578125,18000.0,0.0,0.0,0.3152386546134949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078965902328491,0.7079036831855774,-7.096934041328495e-06,0.0,0.0003199271741323,0.0,0.0,58.42536544799805,0.0,0.0,0.0,0.4472027122974396,4.0,0.0,1.0
484380,293.1512145996094,297.1499938964844,293.1499938964844,0.1009018421173095,-2307.8154296875,304.1496276855469,0.6978495121002197,0.1607132107019424,0.1466239094734192,293.1875915527344,297.1499938964844,293.1499938964844,0.0053372788242995,-413.8981628417969,298.0282592773437,0.4524522721767425,0.050000000745058,0.0496379807591438,293.2071533203125,297.1499938964844,293.1499938964844,0.2145400047302246,-3280.035400390625,304.1563720703125,0.8495211005210876,0.2955493330955505,0.2082848399877548,293.1961364746094,297.1499938964844,293.1499938964844,0.2884356379508972,-5616.5546875,304.14764404296875,0.921314299106598,0.3751934468746185,0.3568932712078094,293.2646484375,297.1499938964844,293.1499938964844,0.0086105661466717,-2823.542236328125,301.0551452636719,0.4524522721767425,0.050000000745058,0.2354612052440643,291.1258239746094,291.1499938964844,261.71405029296875,260.0639038085937,279.3807678222656,293.2645263671875,291.1261901855469,1.0,0.2824553251266479,0.7603384256362915,0.7603384256362915,1.0,1.0,-1.1963870525360107,0.5267397165298462,0.6696473956108093,0.1485854238271713,0.0,0.0,0.6400688886642456,64.8822250366211,64.0,7.303516864776611,-14160.63671875,229.26280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,308.50885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.361328125,18000.0,0.0,0.0,0.3156265318393707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7145414352416992,0.7145485877990723,-7.156728315749206e-06,0.0,0.0003203208034392,0.0,0.0,59.606422424316406,0.0,0.0,0.0,0.449915736913681,4.0,0.0,1.0
484440,293.1512145996094,297.1499938964844,293.1499938964844,0.1009018421173095,-2307.8154296875,304.1496276855469,0.6978495121002197,0.1607132107019424,0.1466239094734192,293.1875915527344,297.1499938964844,293.1499938964844,0.0053372788242995,-413.8981628417969,298.0282592773437,0.4524522721767425,0.050000000745058,0.0496379807591438,293.2071533203125,297.1499938964844,293.1499938964844,0.2145400047302246,-3280.035400390625,304.1563720703125,0.8495211005210876,0.2955493330955505,0.2082848399877548,293.1961364746094,297.1499938964844,293.1499938964844,0.2884356379508972,-5616.5546875,304.14764404296875,0.921314299106598,0.3751934468746185,0.3568932712078094,293.2646484375,297.1499938964844,293.1499938964844,0.0086105661466717,-2823.542236328125,301.0551452636719,0.4524522721767425,0.050000000745058,0.2354612052440643,291.1258239746094,291.1499938964844,261.71405029296875,260.0639038085937,279.3807678222656,293.2645263671875,291.1261901855469,1.0,0.2824553251266479,0.7603384256362915,0.7603384256362915,1.0,1.0,-1.1963870525360107,0.5267397165298462,0.6696473956108093,0.1485854238271713,0.0,0.0,0.6400688886642456,64.8822250366211,64.0,7.303516864776611,-14160.63671875,229.26280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,308.50885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.361328125,18000.0,0.0,0.0,0.3156265318393707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7145414352416992,0.7145485877990723,-7.156728315749206e-06,0.0,0.0003203208034392,0.0,0.0,59.606422424316406,0.0,0.0,0.0,0.449915736913681,4.0,0.0,1.0
