time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484500,293.1515197753906,297.1499938964844,293.1499938964844,0.1008455976843833,-2306.7265625,304.1498107910156,0.6963648200035095,0.1606374382972717,0.1465735286474228,293.1887512207031,297.1499938964844,293.1499938964844,0.0053312806412577,-413.474853515625,298.0195007324219,0.4511364698410034,0.050000000745058,0.0496631190180778,293.2077331542969,297.1499938964844,293.1499938964844,0.2137770801782608,-3270.6982421875,304.1565856933594,0.847240149974823,0.2947160005569458,0.2077176719903946,293.1963195800781,297.1499938964844,293.1499938964844,0.2878617346286773,-5607.15966796875,304.14910888671875,0.9187192916870116,0.374571830034256,0.3563069105148315,293.26544189453125,297.1499938964844,293.1499938964844,0.0085856197401881,-2818.322021484375,301.0335693359375,0.4511364698410034,0.050000000745058,0.2355804592370987,291.1276550292969,291.1499938964844,261.7034912109375,260.054443359375,279.37725830078125,293.2653503417969,291.1280822753906,1.0,0.282711386680603,0.7600575089454651,0.7600575089454651,1.0,1.0,-1.1951160430908203,0.5261538624763489,0.6689621806144714,0.1481994390487671,0.0,0.0,0.641374409198761,65.50140380859375,64.0,6.774621963500977,-14153.1953125,230.0720367431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,308.4877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.384765625,18000.0,0.0,0.0,0.3159116208553314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7175428867340088,0.7175500988960266,-7.183739853644511e-06,0.0,0.0003206101246178,0.0,0.0,60.14453125,0.0,0.0,0.0,0.4511429965496063,4.0,0.0,1.0
484560,293.15167236328125,297.1499938964844,293.1499938964844,0.1007607132196426,-2305.0966796875,304.1499938964844,0.6973103284835815,0.1605849713087082,0.1464974284172058,293.1897888183594,297.1499938964844,293.1499938964844,0.0053201299160718,-412.6743774414063,298.0112609863281,0.4521455466747284,0.050000000745058,0.0496438108384609,293.2081298828125,297.1499938964844,293.1499938964844,0.2129760980606079,-3260.876708984375,304.1568603515625,0.8476507067680359,0.2939067780971527,0.2071316838264465,293.1962585449219,297.1499938964844,293.1499938964844,0.2872600555419922,-5597.40380859375,304.1503601074219,0.9196780920028688,0.373996764421463,0.3557249009609222,293.26611328125,297.1499938964844,293.1499938964844,0.008550476282835,-2810.47802734375,301.0123596191406,0.4521455466747284,0.050000000745058,0.2354888767004013,291.1302185058594,291.1499938964844,261.6929016113281,260.0450439453125,279.3735046386719,293.2660217285156,291.1308288574219,1.0,0.2817792594432831,0.7598439455032349,0.7598439455032349,1.0,1.0,-1.193489909172058,0.5254194736480713,0.668070375919342,0.1477502584457397,0.0,0.0,0.6424420475959778,64.99083709716797,52.0,7.546875953674316,-14143.470703125,228.45899963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16412353515625,308.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17946.208984375,18000.0,0.0,0.0,0.3162342607975006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720245897769928,0.7202531099319458,-7.208656825241633e-06,0.0,0.0003209375718142,0.0,0.0,60.63545608520508,0.0,0.0,0.0,0.4522479474544525,4.0,0.0,1.0
484620,293.1516418457031,297.1499938964844,293.1499938964844,0.1005546674132347,-2301.149658203125,304.1503295898437,0.7046265006065369,0.1605496108531952,0.1463192403316497,293.1913452148437,297.1499938964844,293.1499938964844,0.0052872048690915,-410.29400634765625,297.9963684082031,0.4594676196575165,0.050000000745058,0.0495117977261543,293.2084655761719,297.1499938964844,293.1499938964844,0.2113221734762191,-3240.56787109375,304.1573181152344,0.8545058965682983,0.2923623025417328,0.2059418708086013,293.19561767578125,297.1499938964844,293.1499938964844,0.2860053181648254,-5577.27001953125,304.1523132324219,0.9295569062232972,0.3729521930217743,0.3545778691768646,293.26708984375,297.1499938964844,293.1499938964844,0.0084597049281001,-2789.407470703125,300.9710693359375,0.4594676196575165,0.050000000745058,0.2348626405000686,291.136962890625,291.1499938964844,261.6717834472656,260.0263366699219,279.3659362792969,293.2670288085937,291.1376953125,1.0,0.2769923210144043,0.7594168782234192,0.7594168782234192,1.0,1.0,-1.189561367034912,0.5236471891403198,0.6659141778945923,0.1467262357473373,0.0,0.0,0.6437426805496216,61.59684371948242,40.0,9.36083984375,-14116.7177734375,220.2054138183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10260009765625,308.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.615234375,18000.0,0.0,0.0,0.3169231712818146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240622043609619,0.7240694761276245,-7.2465163611923344e-06,0.0,0.0003216367331333,0.0,0.0,61.35020446777344,0.0,0.0,0.0,0.4538318812847137,4.0,0.0,1.0
484680,293.1516418457031,297.1499938964844,293.1499938964844,0.1005546674132347,-2301.149658203125,304.1503295898437,0.7046265006065369,0.1605496108531952,0.1463192403316497,293.1913452148437,297.1499938964844,293.1499938964844,0.0052872048690915,-410.29400634765625,297.9963684082031,0.4594676196575165,0.050000000745058,0.0495117977261543,293.2084655761719,297.1499938964844,293.1499938964844,0.2113221734762191,-3240.56787109375,304.1573181152344,0.8545058965682983,0.2923623025417328,0.2059418708086013,293.19561767578125,297.1499938964844,293.1499938964844,0.2860053181648254,-5577.27001953125,304.1523132324219,0.9295569062232972,0.3729521930217743,0.3545778691768646,293.26708984375,297.1499938964844,293.1499938964844,0.0084597049281001,-2789.407470703125,300.9710693359375,0.4594676196575165,0.050000000745058,0.2348626405000686,291.136962890625,291.1499938964844,261.6717834472656,260.0263366699219,279.3659362792969,293.2670288085937,291.1376953125,1.0,0.2769923210144043,0.7594168782234192,0.7594168782234192,1.0,1.0,-1.189561367034912,0.5236471891403198,0.6659141778945923,0.1467262357473373,0.0,0.0,0.6437426805496216,61.59684371948242,40.0,9.36083984375,-14116.7177734375,220.2054138183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10260009765625,308.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.615234375,18000.0,0.0,0.0,0.3169231712818146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240622043609619,0.7240694761276245,-7.2465163611923344e-06,0.0,0.0003216367331333,0.0,0.0,61.35020446777344,0.0,0.0,0.0,0.4538318812847137,4.0,0.0,1.0
484740,293.15118408203125,297.1499938964844,293.1499938964844,0.1003318205475807,-2296.89013671875,304.1506042480469,0.7179415822029114,0.1605979800224304,0.1461321115493774,293.1922607421875,297.1499938964844,293.1499938964844,0.005244696047157,-407.2112731933594,297.983154296875,0.4723692834377289,0.050000000745058,0.0492883622646331,293.20831298828125,297.1499938964844,293.1499938964844,0.2096490412950515,-3220.0048828125,304.1576538085937,0.8689992427825928,0.290911316871643,0.2047509402036667,293.19451904296875,297.1499938964844,293.1499938964844,0.2847185730934143,-5556.83154296875,304.1536865234375,0.948765516281128,0.3720179200172424,0.353451132774353,293.267578125,297.1499938964844,293.1499938964844,0.0083506722003221,-2763.39404296875,300.9310913085937,0.4723692834377289,0.050000000745058,0.2338027656078338,291.1446533203125,291.1499938964844,261.65069580078125,260.0077819824219,279.3583374023437,293.2675476074219,291.1454467773437,1.0,0.2691752910614013,0.7589898109436035,0.7589898109436035,1.0,1.0,-1.1850148439407349,0.5215932726860046,0.6634215712547302,0.1455981582403183,0.0,0.0,0.6439490914344788,55.88126754760742,28.0,10.6018705368042,-14082.5732421875,207.1135406494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,308.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0703125,18000.0,0.0,0.0,0.3175638318061828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725577175617218,0.7255844473838806,-7.264930900419131e-06,0.0,0.0003222869127057,0.0,0.0,61.65756988525391,0.0,0.0,0.0,0.4544877111911773,4.0,0.0,1.0
484800,293.15118408203125,297.1499938964844,293.1499938964844,0.1003318205475807,-2296.89013671875,304.1506042480469,0.7179415822029114,0.1605979800224304,0.1461321115493774,293.1922607421875,297.1499938964844,293.1499938964844,0.005244696047157,-407.2112731933594,297.983154296875,0.4723692834377289,0.050000000745058,0.0492883622646331,293.20831298828125,297.1499938964844,293.1499938964844,0.2096490412950515,-3220.0048828125,304.1576538085937,0.8689992427825928,0.290911316871643,0.2047509402036667,293.19451904296875,297.1499938964844,293.1499938964844,0.2847185730934143,-5556.83154296875,304.1536865234375,0.948765516281128,0.3720179200172424,0.353451132774353,293.267578125,297.1499938964844,293.1499938964844,0.0083506722003221,-2763.39404296875,300.9310913085937,0.4723692834377289,0.050000000745058,0.2338027656078338,291.1446533203125,291.1499938964844,261.65069580078125,260.0077819824219,279.3583374023437,293.2675476074219,291.1454467773437,1.0,0.2691752910614013,0.7589898109436035,0.7589898109436035,1.0,1.0,-1.1850148439407349,0.5215932726860046,0.6634215712547302,0.1455981582403183,0.0,0.0,0.6439490914344788,55.88126754760742,28.0,10.6018705368042,-14082.5732421875,207.1135406494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,308.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0703125,18000.0,0.0,0.0,0.3175638318061828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725577175617218,0.7255844473838806,-7.264930900419131e-06,0.0,0.0003222869127057,0.0,0.0,61.65756988525391,0.0,0.0,0.0,0.4544877111911773,4.0,0.0,1.0
484860,293.15045166015625,297.1499938964844,293.1499938964844,0.1001128479838371,-2292.708984375,304.1507568359375,0.7363831400871277,0.1607170850038528,0.1459537595510482,293.19256591796875,297.1499938964844,293.1499938964844,0.0051965275779366,-403.7106018066406,297.971435546875,0.4870851337909698,0.050000000745058,0.0490041188895702,293.207763671875,297.1499938964844,293.1499938964844,0.207989901304245,-3199.601806640625,304.1578674316406,0.8920823931694031,0.2895439565181732,0.2035751044750213,293.1931457519531,297.1499938964844,293.1499938964844,0.2834314703941345,-5536.5302734375,304.1545715332031,0.9750677347183228,0.3711721897125244,0.3523513078689575,293.2676086425781,297.1499938964844,293.1499938964844,0.0082311648875474,-2734.351806640625,300.89227294921875,0.4870851337909698,0.050000000745058,0.2324544489383697,291.1526184082031,291.1499938964844,261.6297302246094,259.9894104003906,279.3507080078125,293.2676086425781,291.1534118652344,1.0,0.2590654194355011,0.7585952877998352,0.7585952877998352,1.0,1.0,-1.1801098585128784,0.5193771719932556,0.660732626914978,0.144429937005043,0.0,0.0,0.6430631875991821,48.62247467041016,25.0,10.98648738861084,-14042.9619140625,190.9042816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05401611328125,308.4227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.19140625,18000.0,0.0,0.0,0.3180481195449829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247182130813599,0.7247254252433777,-7.262594863277627e-06,0.0,0.0003227784181945,0.0,0.0,61.53643035888672,0.0,0.0,0.0,0.4541772305965423,4.0,0.0,1.0
484920,293.15045166015625,297.1499938964844,293.1499938964844,0.1001128479838371,-2292.708984375,304.1507568359375,0.7363831400871277,0.1607170850038528,0.1459537595510482,293.19256591796875,297.1499938964844,293.1499938964844,0.0051965275779366,-403.7106018066406,297.971435546875,0.4870851337909698,0.050000000745058,0.0490041188895702,293.207763671875,297.1499938964844,293.1499938964844,0.207989901304245,-3199.601806640625,304.1578674316406,0.8920823931694031,0.2895439565181732,0.2035751044750213,293.1931457519531,297.1499938964844,293.1499938964844,0.2834314703941345,-5536.5302734375,304.1545715332031,0.9750677347183228,0.3711721897125244,0.3523513078689575,293.2676086425781,297.1499938964844,293.1499938964844,0.0082311648875474,-2734.351806640625,300.89227294921875,0.4870851337909698,0.050000000745058,0.2324544489383697,291.1526184082031,291.1499938964844,261.6297302246094,259.9894104003906,279.3507080078125,293.2676086425781,291.1534118652344,1.0,0.2590654194355011,0.7585952877998352,0.7585952877998352,1.0,1.0,-1.1801098585128784,0.5193771719932556,0.660732626914978,0.144429937005043,0.0,0.0,0.6430631875991821,48.62247467041016,25.0,10.98648738861084,-14042.9619140625,190.9042816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05401611328125,308.4227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.19140625,18000.0,0.0,0.0,0.3180481195449829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247182130813599,0.7247254252433777,-7.262594863277627e-06,0.0,0.0003227784181945,0.0,0.0,61.53643035888672,0.0,0.0,0.0,0.4541772305965423,4.0,0.0,1.0
484980,293.1496276855469,297.1499938964844,293.1499938964844,0.0999776795506477,-2290.119140625,304.1507263183594,0.7555445432662964,0.1608752310276031,0.1458647847175598,293.1923522949219,297.1499938964844,293.1499938964844,0.0051553044468164,-400.7117309570313,297.96051025390625,0.5006200075149536,0.050000000745058,0.0487664639949798,293.2070007324219,297.1499938964844,293.1499938964844,0.2064527720212936,-3180.7294921875,304.1578063964844,0.9166501760482788,0.2882343828678131,0.202480211853981,293.1916198730469,297.1499938964844,293.1499938964844,0.2822439670562744,-5518.12841796875,304.155029296875,0.9966768026351928,0.3703891634941101,0.3513642847537994,293.267333984375,297.1499938964844,293.1499938964844,0.0081251738592982,-2708.505859375,300.85400390625,0.5006200075149536,0.050000000745058,0.2313271164894104,291.1594543457031,291.1499938964844,261.60888671875,259.97125244140625,279.343017578125,293.2673645019531,291.1600036621094,1.0,0.2505613267421722,0.7582007050514221,0.7582007050514221,1.0,1.0,-1.1758334636688232,0.5174350738525391,0.6583983898162842,0.1434154361486435,0.0,0.0,0.6413163542747498,42.5516357421875,25.0,9.113656044006348,-14004.8916015625,177.39964294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0652160644531,308.4276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.048828125,18000.0,0.0,0.0,0.3183037340641022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217211723327637,0.7217283844947815,-7.240761078719515e-06,0.0,0.0003230378497391,0.0,0.0,61.02545547485352,0.0,0.0,0.0,0.4529956877231598,4.0,0.0,1.0
485040,293.1496276855469,297.1499938964844,293.1499938964844,0.0999776795506477,-2290.119140625,304.1507263183594,0.7555445432662964,0.1608752310276031,0.1458647847175598,293.1923522949219,297.1499938964844,293.1499938964844,0.0051553044468164,-400.7117309570313,297.96051025390625,0.5006200075149536,0.050000000745058,0.0487664639949798,293.2070007324219,297.1499938964844,293.1499938964844,0.2064527720212936,-3180.7294921875,304.1578063964844,0.9166501760482788,0.2882343828678131,0.202480211853981,293.1916198730469,297.1499938964844,293.1499938964844,0.2822439670562744,-5518.12841796875,304.155029296875,0.9966768026351928,0.3703891634941101,0.3513642847537994,293.267333984375,297.1499938964844,293.1499938964844,0.0081251738592982,-2708.505859375,300.85400390625,0.5006200075149536,0.050000000745058,0.2313271164894104,291.1594543457031,291.1499938964844,261.60888671875,259.97125244140625,279.343017578125,293.2673645019531,291.1600036621094,1.0,0.2505613267421722,0.7582007050514221,0.7582007050514221,1.0,1.0,-1.1758334636688232,0.5174350738525391,0.6583983898162842,0.1434154361486435,0.0,0.0,0.6413163542747498,42.5516357421875,25.0,9.113656044006348,-14004.8916015625,177.39964294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0652160644531,308.4276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.048828125,18000.0,0.0,0.0,0.3183037340641022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217211723327637,0.7217283844947815,-7.240761078719515e-06,0.0,0.0003230378497391,0.0,0.0,61.02545547485352,0.0,0.0,0.0,0.4529956877231598,4.0,0.0,1.0
485100,293.1492004394531,297.1499938964844,293.1499938964844,0.0999465659260749,-2289.498291015625,304.1506652832031,0.7627366781234741,0.1609633862972259,0.1458686292171478,293.19207763671875,297.1499938964844,293.1499938964844,0.005140630993992,-399.62548828125,297.9555969238281,0.5056126713752747,0.050000000745058,0.0486914217472076,293.2065734863281,297.1499938964844,293.1499938964844,0.2057315707206726,-3171.868896484375,304.1576843261719,0.9260505437850952,0.2875982224941253,0.2019766420125961,293.1892395019531,297.1499938964844,293.1499938964844,0.2773108780384063,-5438.65478515625,304.163330078125,0.9990000128746032,0.3703228831291199,0.3461748957633972,293.2671203613281,297.1499938964844,293.1499938964844,0.008082783780992,-2698.14453125,300.835205078125,0.5056126713752747,0.050000000745058,0.2309711426496505,291.16290283203125,291.1499938964844,261.5985107421875,259.9622802734375,279.3404235839844,293.26715087890625,291.164306640625,1.0,0.2470339983701706,0.7580034732818604,0.7580034732818604,1.0,1.0,-1.1684765815734863,0.5141146183013916,0.6543620228767395,0.1419263929128646,0.0,0.0,0.6401294469833374,40.56428146362305,25.0,13.62869930267334,-13950.2373046875,171.19651794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07958984375,308.4460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.583984375,18000.0,0.0,0.0,0.3183169066905975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7196654081344604,0.7196726202964783,-7.224471573863411e-06,0.0,0.0003230511792935,0.0,0.0,60.66790008544922,0.0,0.0,0.0,0.4521697461605072,4.0,0.0,1.0
485160,293.1488342285156,297.1499938964844,293.1499938964844,0.0998454615473747,-2287.408447265625,304.1507263183594,0.7684578895568848,0.1610453724861145,0.1458941996097564,293.19171142578125,297.1499938964844,293.1499938964844,0.0051266779191792,-398.4407958984375,297.9555358886719,0.5095909237861633,0.050000000745058,0.0486364364624023,293.2061462402344,297.1499938964844,293.1499938964844,0.2048544287681579,-3160.89111328125,304.15789794921875,0.9332403540611268,0.2869623005390167,0.2014946192502975,293.1810302734375,297.1499938964844,293.1499938964844,0.2698245346546173,-5317.9560546875,304.1744689941406,0.9990000128746032,0.3714334666728973,0.3385556042194366,293.2668151855469,297.1499938964844,293.1499938964844,0.0080406479537487,-2686.910400390625,300.819091796875,0.5095909237861633,0.050000000745058,0.2307103127241134,291.17596435546875,291.1499938964844,261.5881652832031,259.953369140625,279.3377990722656,293.266845703125,291.1797790527344,1.0,0.2437971085309982,0.7578291893005371,0.7578291893005371,1.0,1.0,-1.1584535837173462,0.5096316337585449,0.6488219499588013,0.1398514360189438,0.0,0.0,0.637148916721344,39.05211639404297,25.0,30.301101684570312,-13874.02734375,165.2071075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,308.4768371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18069.10546875,18000.0,0.0,0.0,0.3181523978710174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.71603924036026,0.7160464525222778,-7.19976014806889e-06,0.0,0.000322884239722,0.0,0.0,60.066402435302734,0.0,0.0,0.0,0.4506920874118805,4.0,0.0,1.0
485220,293.14825439453125,297.1499938964844,293.1499938964844,0.0996078252792358,-2282.5234375,304.15087890625,0.7789049744606018,0.1611930131912231,0.14594267308712,293.1908874511719,297.1499938964844,293.1499938964844,0.0050978437066078,-395.959228515625,297.958984375,0.5169693827629089,0.050000000745058,0.0485444068908691,293.2054443359375,297.1499938964844,293.1499938964844,0.2030435800552368,-3138.180908203125,304.15826416015625,0.9457712173461914,0.2856852412223816,0.200538083910942,293.154296875,297.1499938964844,293.1499938964844,0.2564933896064758,-5104.04931640625,304.188232421875,0.9990000128746032,0.3760439455509186,0.3254038989543915,293.2658996582031,297.1499938964844,293.1499938964844,0.0079588163644075,-2664.65185546875,300.7896728515625,0.5169693827629089,0.050000000745058,0.2302737683057785,291.2086486816406,291.1499938964844,261.5676574707031,259.93572998046875,279.33184814453125,293.2659606933594,291.2111511230469,1.0,0.2382062822580337,0.7574806213378906,0.7574806213378906,1.0,1.0,-1.1409423351287842,0.5018014311790466,0.6391409635543823,0.1362492144107818,0.0,0.0,0.6269843578338623,36.51521301269531,25.0,36.5768928527832,-13697.5126953125,155.1784210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052917480469,308.5213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18177.703125,18000.0,0.0,0.0,0.317166268825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986504197120667,0.6986575126647949,-7.074937457218766e-06,0.0,0.0003218834463041,0.0,0.0,57.192867279052734,0.0,0.0,0.0,0.4438903033733368,4.0,0.0,1.0
485280,293.14825439453125,297.1499938964844,293.1499938964844,0.0996078252792358,-2282.5234375,304.15087890625,0.7789049744606018,0.1611930131912231,0.14594267308712,293.1908874511719,297.1499938964844,293.1499938964844,0.0050978437066078,-395.959228515625,297.958984375,0.5169693827629089,0.050000000745058,0.0485444068908691,293.2054443359375,297.1499938964844,293.1499938964844,0.2030435800552368,-3138.180908203125,304.15826416015625,0.9457712173461914,0.2856852412223816,0.200538083910942,293.154296875,297.1499938964844,293.1499938964844,0.2564933896064758,-5104.04931640625,304.188232421875,0.9990000128746032,0.3760439455509186,0.3254038989543915,293.2658996582031,297.1499938964844,293.1499938964844,0.0079588163644075,-2664.65185546875,300.7896728515625,0.5169693827629089,0.050000000745058,0.2302737683057785,291.2086486816406,291.1499938964844,261.5676574707031,259.93572998046875,279.33184814453125,293.2659606933594,291.2111511230469,1.0,0.2382062822580337,0.7574806213378906,0.7574806213378906,1.0,1.0,-1.1409423351287842,0.5018014311790466,0.6391409635543823,0.1362492144107818,0.0,0.0,0.6269843578338623,36.51521301269531,25.0,36.5768928527832,-13697.5126953125,155.1784210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052917480469,308.5213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18177.703125,18000.0,0.0,0.0,0.317166268825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986504197120667,0.6986575126647949,-7.074937457218766e-06,0.0,0.0003218834463041,0.0,0.0,57.192867279052734,0.0,0.0,0.0,0.4438903033733368,4.0,0.0,1.0
485340,293.1476745605469,297.1499938964844,293.1499938964844,0.0995256304740905,-2280.791748046875,304.15069580078125,0.7881290316581726,0.1613531410694122,0.1460124105215072,293.1898498535156,297.1499938964844,293.1499938964844,0.0050757494755089,-394.1858520507813,297.9556579589844,0.5235994458198547,0.050000000745058,0.0484711229801178,293.2046813964844,297.1499938964844,293.1499938964844,0.2015540897846222,-3119.718994140625,304.1579895019531,0.9559934139251708,0.2844327688217163,0.1996068358421325,293.123046875,297.1499938964844,293.1499938964844,0.2455836981534958,-4929.5322265625,304.1934814453125,0.9990000128746032,0.3822710514068603,0.3145373165607452,293.264404296875,297.1499938964844,293.1499938964844,0.0078918226063251,-2647.376953125,300.758056640625,0.5235994458198547,0.050000000745058,0.2299261391162872,291.22515869140625,291.1499938964844,261.5473327636719,259.9184265136719,279.3251342773437,293.2645263671875,291.2261657714844,1.0,0.233597457408905,0.7571320533752441,0.7571320533752441,1.0,1.0,-1.1263593435287476,0.4952810704708099,0.63107830286026,0.1332653015851974,0.0,0.0,0.615713894367218,34.49006271362305,43.0,22.93325996398925,-13524.701171875,147.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499450683594,308.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18217.759765625,18000.0,0.0,0.0,0.3152185678482055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6757411360740662,0.6757479906082153,-6.892795681778807e-06,0.0,0.0003199067723471,0.0,0.0,53.42887496948242,0.0,0.0,0.0,0.4349018335342407,4.0,0.0,1.0
485400,293.1476745605469,297.1499938964844,293.1499938964844,0.0995256304740905,-2280.791748046875,304.15069580078125,0.7881290316581726,0.1613531410694122,0.1460124105215072,293.1898498535156,297.1499938964844,293.1499938964844,0.0050757494755089,-394.1858520507813,297.9556579589844,0.5235994458198547,0.050000000745058,0.0484711229801178,293.2046813964844,297.1499938964844,293.1499938964844,0.2015540897846222,-3119.718994140625,304.1579895019531,0.9559934139251708,0.2844327688217163,0.1996068358421325,293.123046875,297.1499938964844,293.1499938964844,0.2455836981534958,-4929.5322265625,304.1934814453125,0.9990000128746032,0.3822710514068603,0.3145373165607452,293.264404296875,297.1499938964844,293.1499938964844,0.0078918226063251,-2647.376953125,300.758056640625,0.5235994458198547,0.050000000745058,0.2299261391162872,291.22515869140625,291.1499938964844,261.5473327636719,259.9184265136719,279.3251342773437,293.2645263671875,291.2261657714844,1.0,0.233597457408905,0.7571320533752441,0.7571320533752441,1.0,1.0,-1.1263593435287476,0.4952810704708099,0.63107830286026,0.1332653015851974,0.0,0.0,0.615713894367218,34.49006271362305,43.0,22.93325996398925,-13524.701171875,147.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499450683594,308.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18217.759765625,18000.0,0.0,0.0,0.3152185678482055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6757411360740662,0.6757479906082153,-6.892795681778807e-06,0.0,0.0003199067723471,0.0,0.0,53.42887496948242,0.0,0.0,0.0,0.4349018335342407,4.0,0.0,1.0
485460,293.1473083496094,297.1499938964844,293.1499938964844,0.0997986197471618,-2286.1669921875,304.1499938964844,0.7822629809379578,0.1614857017993927,0.1461896449327469,293.1886901855469,297.1499938964844,293.1499938964844,0.005073357373476,-394.2643737792969,297.93896484375,0.5190716981887817,0.050000000745058,0.0485203266143798,293.2040710449219,297.1499938964844,293.1499938964844,0.2007288634777069,-3110.0302734375,304.1566467285156,0.9465041160583496,0.2831715941429138,0.1987697631120681,293.10455322265625,297.1499938964844,293.1499938964844,0.2519764602184295,-5039.96826171875,304.1675109863281,0.9990000128746032,0.386768639087677,0.3218684196472168,293.2627868652344,297.1499938964844,293.1499938964844,0.0078644873574376,-2643.005615234375,300.7196655273437,0.5190716981887817,0.050000000745058,0.2301595509052276,291.2124328613281,291.1499938964844,261.5272827148437,259.9014587402344,279.31475830078125,293.26287841796875,291.2073059082031,1.0,0.2372500002384185,0.7569522857666016,0.7569522857666016,1.0,1.0,-1.134692907333374,0.4989759922027588,0.6357169151306152,0.1348190903663635,0.0,0.0,0.6075439453125,35.82999420166016,61.0,-27.23052406311035,-13513.7236328125,152.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004577636719,308.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.361328125,18000.0,0.0,0.0,0.3126000463962555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654421865940094,0.6544286012649536,-6.712133654218633e-06,0.0,0.0003172493015881,0.0,0.0,49.99736404418945,0.0,0.0,0.0,0.4265826344490051,4.0,0.0,1.0
485520,293.1473083496094,297.1499938964844,293.1499938964844,0.0997986197471618,-2286.1669921875,304.1499938964844,0.7822629809379578,0.1614857017993927,0.1461896449327469,293.1886901855469,297.1499938964844,293.1499938964844,0.005073357373476,-394.2643737792969,297.93896484375,0.5190716981887817,0.050000000745058,0.0485203266143798,293.2040710449219,297.1499938964844,293.1499938964844,0.2007288634777069,-3110.0302734375,304.1566467285156,0.9465041160583496,0.2831715941429138,0.1987697631120681,293.10455322265625,297.1499938964844,293.1499938964844,0.2519764602184295,-5039.96826171875,304.1675109863281,0.9990000128746032,0.386768639087677,0.3218684196472168,293.2627868652344,297.1499938964844,293.1499938964844,0.0078644873574376,-2643.005615234375,300.7196655273437,0.5190716981887817,0.050000000745058,0.2301595509052276,291.2124328613281,291.1499938964844,261.5272827148437,259.9014587402344,279.31475830078125,293.26287841796875,291.2073059082031,1.0,0.2372500002384185,0.7569522857666016,0.7569522857666016,1.0,1.0,-1.134692907333374,0.4989759922027588,0.6357169151306152,0.1348190903663635,0.0,0.0,0.6075439453125,35.82999420166016,61.0,-27.23052406311035,-13513.7236328125,152.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004577636719,308.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.361328125,18000.0,0.0,0.0,0.3126000463962555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654421865940094,0.6544286012649536,-6.712133654218633e-06,0.0,0.0003172493015881,0.0,0.0,49.99736404418945,0.0,0.0,0.0,0.4265826344490051,4.0,0.0,1.0
485580,293.1473083496094,297.1499938964844,293.1499938964844,0.1005711629986763,-2301.60107421875,304.1487121582031,0.7642534375190735,0.1615568846464157,0.1464267969131469,293.18731689453125,297.1499938964844,293.1499938964844,0.005098036956042,-397.0071411132813,297.8975524902344,0.5059957504272461,0.050000000745058,0.0486860238015651,293.20367431640625,297.1499938964844,293.1499938964844,0.200906828045845,-3113.584716796875,304.15411376953125,0.9197049140930176,0.2818867564201355,0.1980023980140686,293.1214599609375,297.1499938964844,293.1499938964844,0.2750332057476043,-5418.33984375,304.1229553222656,0.9990000128746032,0.3845697343349457,0.3454242348670959,293.26202392578125,297.1499938964844,293.1499938964844,0.0078831128776073,-2655.058349609375,300.6650390625,0.5059957504272461,0.050000000745058,0.2309455275535583,291.1464233398437,291.1499938964844,261.5074768066406,259.8848571777344,279.30242919921875,293.26202392578125,291.13824462890625,1.0,0.247438758611679,0.7567725777626038,0.7567725777626038,1.0,1.0,-1.1634645462036133,0.5117502808570862,0.6517142653465271,0.1405249983072281,0.0,0.0,0.6120869517326355,40.36238479614258,64.0,-82.75494384765625,-13726.8203125,169.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5697631835937,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.298828125,18000.0,0.0,0.0,0.3103259801864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531286835670471,0.653135359287262,-6.65639572616783e-06,0.0,0.0003149413969367,0.0,0.0,49.528465270996094,0.0,0.0,0.0,0.4257427752017975,4.0,0.0,1.0
485640,293.1473083496094,297.1499938964844,293.1499938964844,0.1005711629986763,-2301.60107421875,304.1487121582031,0.7642534375190735,0.1615568846464157,0.1464267969131469,293.18731689453125,297.1499938964844,293.1499938964844,0.005098036956042,-397.0071411132813,297.8975524902344,0.5059957504272461,0.050000000745058,0.0486860238015651,293.20367431640625,297.1499938964844,293.1499938964844,0.200906828045845,-3113.584716796875,304.15411376953125,0.9197049140930176,0.2818867564201355,0.1980023980140686,293.1214599609375,297.1499938964844,293.1499938964844,0.2750332057476043,-5418.33984375,304.1229553222656,0.9990000128746032,0.3845697343349457,0.3454242348670959,293.26202392578125,297.1499938964844,293.1499938964844,0.0078831128776073,-2655.058349609375,300.6650390625,0.5059957504272461,0.050000000745058,0.2309455275535583,291.1464233398437,291.1499938964844,261.5074768066406,259.8848571777344,279.30242919921875,293.26202392578125,291.13824462890625,1.0,0.247438758611679,0.7567725777626038,0.7567725777626038,1.0,1.0,-1.1634645462036133,0.5117502808570862,0.6517142653465271,0.1405249983072281,0.0,0.0,0.6120869517326355,40.36238479614258,64.0,-82.75494384765625,-13726.8203125,169.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5697631835937,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.298828125,18000.0,0.0,0.0,0.3103259801864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531286835670471,0.653135359287262,-6.65639572616783e-06,0.0,0.0003149413969367,0.0,0.0,49.528465270996094,0.0,0.0,0.0,0.4257427752017975,4.0,0.0,1.0
485700,293.1473999023437,297.1499938964844,293.1499938964844,0.100986860692501,-2309.903076171875,304.148193359375,0.7560760378837585,0.1615717709064483,0.1465266346931457,293.1865539550781,297.1499938964844,293.1499938964844,0.0051134331151843,-398.6624145507813,297.8744201660156,0.5002176761627197,0.050000000745058,0.0487728379666805,293.2034912109375,297.1499938964844,293.1499938964844,0.2010828703641891,-3116.449951171875,304.153076171875,0.9075490236282348,0.2812398076057434,0.1976154893636703,293.14239501953125,297.1499938964844,293.1499938964844,0.2870898246765136,-5611.78857421875,304.1060791015625,0.9990000128746032,0.3808256685733795,0.3571480214595794,293.2622375488281,297.1499938964844,293.1499938964844,0.007894312031567,-2662.02001953125,300.6344909667969,0.5002176761627197,0.050000000745058,0.2313573509454727,291.1075439453125,291.1499938964844,261.4976806640625,259.876708984375,279.29656982421875,293.26220703125,291.1003723144531,1.0,0.2521446645259857,0.7566826939582825,0.7566826939582825,1.0,1.0,-1.1777937412261963,0.5181115865707397,0.6596821546554565,0.1434329152107238,0.0,0.0,0.6188256740570068,42.73292541503906,64.0,-90.90735626220705,-13873.23046875,178.3644256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55181884765625,308.54217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.103515625,18000.0,0.0,0.0,0.30967777967453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620921492576599,0.6620988845825195,-6.701706297462806e-06,0.0,0.0003142835630569,0.0,0.0,50.763671875,0.0,0.0,0.0,0.4290063977241516,4.0,0.0,1.0
485760,293.1474914550781,297.1499938964844,293.1499938964844,0.1013141497969627,-2316.343505859375,304.1479187011719,0.7463123202323914,0.1615887582302093,0.1466496884822845,293.1856689453125,297.1499938964844,293.1499938964844,0.005131029523909,-400.2905883789063,297.857177734375,0.493330717086792,0.050000000745058,0.0488886423408985,293.2032775878906,297.1499938964844,293.1499938964844,0.2010715156793594,-3116.731689453125,304.15252685546875,0.8940684795379639,0.2806037962436676,0.1972533911466598,293.1642150878906,297.1499938964844,293.1499938964844,0.2900649011135101,-5656.09228515625,304.10919189453125,0.9911746978759766,0.3766330778598785,0.3591147661209106,293.26275634765625,297.1499938964844,293.1499938964844,0.0079058017581701,-2667.98974609375,300.6061096191406,0.493330717086792,0.050000000745058,0.2319066673517227,291.080078125,291.1499938964844,261.48797607421875,259.86865234375,279.2939758300781,293.2626647949219,291.0771179199219,1.0,0.2564553618431091,0.756367027759552,0.756367027759552,1.0,1.0,-1.1807518005371094,0.5193533301353455,0.6613984107971191,0.1440735906362533,0.0,0.0,0.6263352632522583,45.7033576965332,67.0,-69.25145721435547,-13959.830078125,185.23416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5021057128906,308.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17774.203125,18000.0,0.0,0.0,0.3094177842140198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6756393313407898,0.6756461262702942,-6.79165077599464e-06,0.0,0.00031401970773,0.0,0.0,52.79800796508789,0.0,0.0,0.0,0.4341058731079101,4.0,0.0,1.0
485820,293.1479797363281,297.1499938964844,293.1499938964844,0.101345770061016,-2316.54150390625,304.1485900878906,0.729104220867157,0.161554217338562,0.1468710750341415,293.18414306640625,297.1499938964844,293.1499938964844,0.00514976400882,-401.37493896484375,297.8569641113281,0.480597972869873,0.050000000745058,0.0491302348673343,293.2031555175781,297.1499938964844,293.1499938964844,0.199832484126091,-3100.954833984375,304.1537780761719,0.8699921369552612,0.2792804539203644,0.1965252608060836,293.1849975585937,297.1499938964844,293.1499938964844,0.2852670848369598,-5574.4521484375,304.13037109375,0.9643189907073976,0.3720114827156067,0.3539117574691772,293.26434326171875,297.1499938964844,293.1499938964844,0.007895397953689,-2665.381103515625,300.5669250488281,0.480597972869873,0.050000000745058,0.2330526709556579,291.0965881347656,291.1499938964844,261.46881103515625,259.8528747558594,279.29052734375,293.26422119140625,291.0992736816406,1.0,0.2638412415981293,0.7557357549667358,0.7557357549667358,1.0,1.0,-1.1754906177520752,0.5168832540512085,0.6586074233055115,0.1429771035909652,0.0,0.0,0.6329631209373474,51.75850296020508,70.0,6.171341419219971,-14002.552734375,195.7038726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37255859375,308.56640625,278.1499938964844,0.0,18000.0,313.1499938964844,17834.75,18000.0,0.0,0.0,0.3095583915710449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696614682674408,0.6966216564178467,-6.980130365263904e-06,0.0,0.0003141624038107,0.0,0.0,56.35567855834961,0.0,0.0,0.0,0.4423922598361969,4.0,0.0,1.0
485880,293.1479797363281,297.1499938964844,293.1499938964844,0.101345770061016,-2316.54150390625,304.1485900878906,0.729104220867157,0.161554217338562,0.1468710750341415,293.18414306640625,297.1499938964844,293.1499938964844,0.00514976400882,-401.37493896484375,297.8569641113281,0.480597972869873,0.050000000745058,0.0491302348673343,293.2031555175781,297.1499938964844,293.1499938964844,0.199832484126091,-3100.954833984375,304.1537780761719,0.8699921369552612,0.2792804539203644,0.1965252608060836,293.1849975585937,297.1499938964844,293.1499938964844,0.2852670848369598,-5574.4521484375,304.13037109375,0.9643189907073976,0.3720114827156067,0.3539117574691772,293.26434326171875,297.1499938964844,293.1499938964844,0.007895397953689,-2665.381103515625,300.5669250488281,0.480597972869873,0.050000000745058,0.2330526709556579,291.0965881347656,291.1499938964844,261.46881103515625,259.8528747558594,279.29052734375,293.26422119140625,291.0992736816406,1.0,0.2638412415981293,0.7557357549667358,0.7557357549667358,1.0,1.0,-1.1754906177520752,0.5168832540512085,0.6586074233055115,0.1429771035909652,0.0,0.0,0.6329631209373474,51.75850296020508,70.0,6.171341419219971,-14002.552734375,195.7038726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37255859375,308.56640625,278.1499938964844,0.0,18000.0,313.1499938964844,17834.75,18000.0,0.0,0.0,0.3095583915710449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696614682674408,0.6966216564178467,-6.980130365263904e-06,0.0,0.0003141624038107,0.0,0.0,56.35567855834961,0.0,0.0,0.0,0.4423922598361969,4.0,0.0,1.0
485940,293.14862060546875,297.1499938964844,293.1499938964844,0.1013327538967132,-2316.017822265625,304.1490783691406,0.7164825797080994,0.1614754050970077,0.1469983905553817,293.1829833984375,297.1499938964844,293.1499938964844,0.00516127794981,-402.0162658691406,297.85577392578125,0.4698546230792999,0.050000000745058,0.0493345856666564,293.2032165527344,297.1499938964844,293.1499938964844,0.1985782384872436,-3085.129638671875,304.15460205078125,0.8527284860610962,0.2779200077056885,0.1957311928272247,293.1913757324219,297.1499938964844,293.1499938964844,0.283072292804718,-5536.740234375,304.140380859375,0.9426054954528807,0.3698174059391022,0.3516493439674377,293.2660217285156,297.1499938964844,293.1499938964844,0.0078754276037216,-2660.728271484375,300.5267639160156,0.4698546230792999,0.050000000745058,0.2340220361948013,291.1121520996094,291.1499938964844,261.45001220703125,259.8375549316406,279.286865234375,293.26593017578125,291.11309814453125,1.0,0.2701984047889709,0.7551044225692749,0.7551044225692749,1.0,1.0,-1.1733828783035278,0.5158230662345886,0.657559871673584,0.1425078362226486,0.0,0.0,0.6367880702018738,56.90851974487305,73.0,14.233201026916504,-13995.197265625,205.30520629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24578857421875,308.5081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17904.232421875,18000.0,0.0,0.0,0.3101950287818908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062411308288574,0.7062481641769409,-7.077849659253843e-06,0.0,0.0003148085088469,0.0,0.0,58.10649871826172,0.0,0.0,0.0,0.4464834332466125,4.0,0.0,1.0
486000,293.14862060546875,297.1499938964844,293.1499938964844,0.1013327538967132,-2316.017822265625,304.1490783691406,0.7164825797080994,0.1614754050970077,0.1469983905553817,293.1829833984375,297.1499938964844,293.1499938964844,0.00516127794981,-402.0162658691406,297.85577392578125,0.4698546230792999,0.050000000745058,0.0493345856666564,293.2032165527344,297.1499938964844,293.1499938964844,0.1985782384872436,-3085.129638671875,304.15460205078125,0.8527284860610962,0.2779200077056885,0.1957311928272247,293.1913757324219,297.1499938964844,293.1499938964844,0.283072292804718,-5536.740234375,304.140380859375,0.9426054954528807,0.3698174059391022,0.3516493439674377,293.2660217285156,297.1499938964844,293.1499938964844,0.0078754276037216,-2660.728271484375,300.5267639160156,0.4698546230792999,0.050000000745058,0.2340220361948013,291.1121520996094,291.1499938964844,261.45001220703125,259.8375549316406,279.286865234375,293.26593017578125,291.11309814453125,1.0,0.2701984047889709,0.7551044225692749,0.7551044225692749,1.0,1.0,-1.1733828783035278,0.5158230662345886,0.657559871673584,0.1425078362226486,0.0,0.0,0.6367880702018738,56.90851974487305,73.0,14.233201026916504,-13995.197265625,205.30520629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24578857421875,308.5081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17904.232421875,18000.0,0.0,0.0,0.3101950287818908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062411308288574,0.7062481641769409,-7.077849659253843e-06,0.0,0.0003148085088469,0.0,0.0,58.10649871826172,0.0,0.0,0.0,0.4464834332466125,4.0,0.0,1.0
486060,293.1491394042969,297.1499938964844,293.1499938964844,0.1013598814606666,-2316.365234375,304.1493225097656,0.7057077288627625,0.1614065468311309,0.1471052467823028,293.18194580078125,297.1499938964844,293.1499938964844,0.0051725902594625,-402.73822021484375,297.85107421875,0.4592239558696747,0.050000000745058,0.0495160855352878,293.2032165527344,297.1499938964844,293.1499938964844,0.1974236071109771,-3070.683349609375,304.15496826171875,0.8393417000770569,0.2765750288963318,0.1949251443147659,293.1930236816406,297.1499938964844,293.1499938964844,0.2818413376808166,-5515.73388671875,304.14556884765625,0.9248979687690736,0.3684277236461639,0.3503866195678711,293.2674560546875,297.1499938964844,293.1499938964844,0.0078544281423091,-2656.327392578125,300.4846496582031,0.4592239558696747,0.050000000745058,0.2348829805850982,291.1200561523437,291.1499938964844,261.4316711425781,259.8228759765625,279.2822570800781,293.2673645019531,291.1207275390625,1.0,0.2757943570613861,0.7546996474266052,0.7546996474266052,1.0,1.0,-1.1722791194915771,0.5152423977851868,0.6570367813110352,0.1422864496707916,0.0,0.0,0.6402248740196228,61.49221420288086,61.0,11.84346866607666,-13991.6455078125,214.08241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356811523437,308.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.646484375,18000.0,0.0,0.0,0.3111391961574554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143493294715881,0.7143564820289612,-7.15195983502781e-06,0.0,0.0003157667233608,0.0,0.0,59.55239486694336,0.0,0.0,0.0,0.4498085975646972,4.0,0.0,1.0
486120,293.1491394042969,297.1499938964844,293.1499938964844,0.1013598814606666,-2316.365234375,304.1493225097656,0.7057077288627625,0.1614065468311309,0.1471052467823028,293.18194580078125,297.1499938964844,293.1499938964844,0.0051725902594625,-402.73822021484375,297.85107421875,0.4592239558696747,0.050000000745058,0.0495160855352878,293.2032165527344,297.1499938964844,293.1499938964844,0.1974236071109771,-3070.683349609375,304.15496826171875,0.8393417000770569,0.2765750288963318,0.1949251443147659,293.1930236816406,297.1499938964844,293.1499938964844,0.2818413376808166,-5515.73388671875,304.14556884765625,0.9248979687690736,0.3684277236461639,0.3503866195678711,293.2674560546875,297.1499938964844,293.1499938964844,0.0078544281423091,-2656.327392578125,300.4846496582031,0.4592239558696747,0.050000000745058,0.2348829805850982,291.1200561523437,291.1499938964844,261.4316711425781,259.8228759765625,279.2822570800781,293.2673645019531,291.1207275390625,1.0,0.2757943570613861,0.7546996474266052,0.7546996474266052,1.0,1.0,-1.1722791194915771,0.5152423977851868,0.6570367813110352,0.1422864496707916,0.0,0.0,0.6402248740196228,61.49221420288086,61.0,11.84346866607666,-13991.6455078125,214.08241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356811523437,308.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.646484375,18000.0,0.0,0.0,0.3111391961574554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143493294715881,0.7143564820289612,-7.15195983502781e-06,0.0,0.0003157667233608,0.0,0.0,59.55239486694336,0.0,0.0,0.0,0.4498085975646972,4.0,0.0,1.0
486180,293.1492919921875,297.1499938964844,293.1499938964844,0.1012861132621765,-2314.8544921875,304.1496887207031,0.7051613330841064,0.161393329501152,0.1470830142498016,293.1807861328125,297.1499938964844,293.1499938964844,0.0051653045229613,-402.1384582519531,297.8465270996094,0.4587266445159912,0.050000000745058,0.0495246723294258,293.20294189453125,297.1499938964844,293.1499938964844,0.1961625516414642,-3054.89892578125,304.1554260253906,0.8375748991966248,0.2752827107906341,0.1940189450979232,293.19293212890625,297.1499938964844,293.1499938964844,0.2807466983795166,-5497.521484375,304.1488342285156,0.923072636127472,0.3673577308654785,0.3493272662162781,293.2685241699219,297.1499938964844,293.1499938964844,0.0078000132925808,-2643.028564453125,300.44287109375,0.4587266445159912,0.050000000745058,0.2349237203598022,291.1268920898437,291.1499938964844,261.4139099121094,259.8089294433594,279.2779541015625,293.2684631347656,291.12774658203125,1.0,0.27527916431427,0.7542948722839355,0.7542948722839355,1.0,1.0,-1.1699533462524414,0.5141140818595886,0.6558392643928528,0.1418333947658538,0.0,0.0,0.6428709030151367,61.68352127075195,49.0,11.161054611206056,-13978.7353515625,213.6766052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0471496582031,308.4117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.513671875,18000.0,0.0,0.0,0.3122671246528625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720905065536499,0.7209122776985168,-7.212685432023136e-06,0.0,0.0003169114352203,0.0,0.0,60.74215316772461,0.0,0.0,0.0,0.4524989426136017,4.0,0.0,1.0
