time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486240,293.1492919921875,297.1499938964844,293.1499938964844,0.1012861132621765,-2314.8544921875,304.1496887207031,0.7051613330841064,0.161393329501152,0.1470830142498016,293.1807861328125,297.1499938964844,293.1499938964844,0.0051653045229613,-402.1384582519531,297.8465270996094,0.4587266445159912,0.050000000745058,0.0495246723294258,293.20294189453125,297.1499938964844,293.1499938964844,0.1961625516414642,-3054.89892578125,304.1554260253906,0.8375748991966248,0.2752827107906341,0.1940189450979232,293.19293212890625,297.1499938964844,293.1499938964844,0.2807466983795166,-5497.521484375,304.1488342285156,0.923072636127472,0.3673577308654785,0.3493272662162781,293.2685241699219,297.1499938964844,293.1499938964844,0.0078000132925808,-2643.028564453125,300.44287109375,0.4587266445159912,0.050000000745058,0.2349237203598022,291.1268920898437,291.1499938964844,261.4139099121094,259.8089294433594,279.2779541015625,293.2684631347656,291.12774658203125,1.0,0.27527916431427,0.7542948722839355,0.7542948722839355,1.0,1.0,-1.1699533462524414,0.5141140818595886,0.6558392643928528,0.1418333947658538,0.0,0.0,0.6428709030151367,61.68352127075195,49.0,11.161054611206056,-13978.7353515625,213.6766052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0471496582031,308.4117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.513671875,18000.0,0.0,0.0,0.3122671246528625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720905065536499,0.7209122776985168,-7.212685432023136e-06,0.0,0.0003169114352203,0.0,0.0,60.74215316772461,0.0,0.0,0.0,0.4524989426136017,4.0,0.0,1.0
486300,293.149169921875,297.1499938964844,293.1499938964844,0.1012239232659339,-2313.62158203125,304.1498413085937,0.7081395387649536,0.161424309015274,0.1470512896776199,293.1801147460937,297.1499938964844,293.1499938964844,0.0051556029357016,-401.3913879394531,297.84503173828125,0.4617090821266174,0.050000000745058,0.049474086612463,293.20263671875,297.1499938964844,293.1499938964844,0.1954939216375351,-3046.514892578125,304.1556396484375,0.8401516675949097,0.2746697068214416,0.1935469359159469,293.1925048828125,297.1499938964844,293.1499938964844,0.2801814377307892,-5488.26513671875,304.1500549316406,0.9269477725028992,0.3668960034847259,0.3488213717937469,293.2688903808594,297.1499938964844,293.1499938964844,0.0077621233649551,-2633.39501953125,300.422607421875,0.4617090821266174,0.050000000745058,0.2346837669610977,291.13116455078125,291.1499938964844,261.4052124023437,259.8022155761719,279.2758483886719,293.2688293457031,291.132080078125,1.0,0.2733744978904724,0.7540924549102783,0.7540924549102783,1.0,1.0,-1.1683928966522217,0.5133727788925171,0.6550201177597046,0.1415274888277053,0.0,0.0,0.6437005400657654,60.38490676879883,49.0,11.79966926574707,-13968.6083984375,210.56805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130615234375,308.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17950.166015625,18000.0,0.0,0.0,0.3128490746021271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233169674873352,0.7233242392539978,-7.236472811200656e-06,0.0,0.0003175020392518,0.0,0.0,61.19287109375,0.0,0.0,0.0,0.4534984529018402,4.0,0.0,1.0
486360,293.1489562988281,297.1499938964844,293.1499938964844,0.1011559069156646,-2312.280517578125,304.1499938964844,0.7127918004989624,0.161479115486145,0.1470155864953994,293.17938232421875,297.1499938964844,293.1499938964844,0.0051430147141218,-400.43310546875,297.843994140625,0.4663693904876709,0.050000000745058,0.0493961758911609,293.2022399902344,297.1499938964844,293.1499938964844,0.1948148608207702,-3037.996826171875,304.1558532714844,0.8446692824363708,0.2740782499313354,0.1930699646472931,293.1919250488281,297.1499938964844,293.1499938964844,0.2796104550361633,-5478.990234375,304.1510925292969,0.9334587454795836,0.3664707541465759,0.3483261168003082,293.26910400390625,297.1499938964844,293.1499938964844,0.0077192611061036,-2622.353271484375,300.4026794433594,0.4663693904876709,0.050000000745058,0.2343141883611679,291.1356811523437,291.1499938964844,261.3966369628906,259.795654296875,279.2737731933594,293.2690734863281,291.1366271972656,1.0,0.2705799341201782,0.7538963556289673,0.7538963556289673,1.0,1.0,-1.1666462421417236,0.5125492811203003,0.6540969610214233,0.141186311841011,0.0,0.0,0.6442014575004578,58.39219665527344,37.0,12.35190200805664,-13956.251953125,206.0276641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,308.3851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17963.212890625,18000.0,0.0,0.0,0.3134173452854156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7250298857688904,0.725037157535553,-7.254488537000725e-06,0.0,0.0003180787607561,0.0,0.0,61.52152633666992,0.0,0.0,0.0,0.4542188048362732,4.0,0.0,1.0
486420,293.1482238769531,297.1499938964844,293.1499938964844,0.1010157018899917,-2309.52587890625,304.1502380371094,0.7261821627616882,0.1616531610488891,0.1469442397356033,293.177734375,297.1499938964844,293.1499938964844,0.0051114880479872,-398.0522155761719,297.843017578125,0.4782097339630127,0.050000000745058,0.049176950007677,293.2012634277344,297.1499938964844,293.1499938964844,0.1934451013803482,-3020.808837890625,304.1561889648437,0.8595746755599976,0.2729544937610626,0.1921118646860122,293.1904296875,297.1499938964844,293.1499938964844,0.2784630954265594,-5460.525390625,304.1526184082031,0.9534797072410583,0.3657097220420837,0.3473630547523498,293.26922607421875,297.1499938964844,293.1499938964844,0.0076228282414376,-2597.1572265625,300.3638610839844,0.4782097339630127,0.050000000745058,0.2332742810249328,291.1451110839844,291.1499938964844,261.3798522949219,259.78302001953125,279.2696228027344,293.26922607421875,291.1460876464844,1.0,0.2628030776977539,0.7535041570663452,0.7535041570663452,1.0,1.0,-1.1627436876296997,0.5107196569442749,0.6520240306854248,0.1404257118701934,0.0,0.0,0.6442285180091858,52.796817779541016,25.0,13.084641456604004,-13926.3310546875,193.66900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,308.3734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.375,18000.0,0.0,0.0,0.3144453167915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263625264167786,0.7263697981834412,-7.272376024047844e-06,0.0,0.0003191220166627,0.0,0.0,61.803409576416016,0.0,0.0,0.0,0.4548090100288391,4.0,0.0,1.0
486480,293.1482238769531,297.1499938964844,293.1499938964844,0.1010157018899917,-2309.52587890625,304.1502380371094,0.7261821627616882,0.1616531610488891,0.1469442397356033,293.177734375,297.1499938964844,293.1499938964844,0.0051114880479872,-398.0522155761719,297.843017578125,0.4782097339630127,0.050000000745058,0.049176950007677,293.2012634277344,297.1499938964844,293.1499938964844,0.1934451013803482,-3020.808837890625,304.1561889648437,0.8595746755599976,0.2729544937610626,0.1921118646860122,293.1904296875,297.1499938964844,293.1499938964844,0.2784630954265594,-5460.525390625,304.1526184082031,0.9534797072410583,0.3657097220420837,0.3473630547523498,293.26922607421875,297.1499938964844,293.1499938964844,0.0076228282414376,-2597.1572265625,300.3638610839844,0.4782097339630127,0.050000000745058,0.2332742810249328,291.1451110839844,291.1499938964844,261.3798522949219,259.78302001953125,279.2696228027344,293.26922607421875,291.1460876464844,1.0,0.2628030776977539,0.7535041570663452,0.7535041570663452,1.0,1.0,-1.1627436876296997,0.5107196569442749,0.6520240306854248,0.1404257118701934,0.0,0.0,0.6442285180091858,52.796817779541016,25.0,13.084641456604004,-13926.3310546875,193.66900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560241699219,308.3734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.375,18000.0,0.0,0.0,0.3144453167915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263625264167786,0.7263697981834412,-7.272376024047844e-06,0.0,0.0003191220166627,0.0,0.0,61.803409576416016,0.0,0.0,0.0,0.4548090100288391,4.0,0.0,1.0
486540,293.147216796875,297.1499938964844,293.1499938964844,0.1008845567703247,-2306.949951171875,304.1503601074219,0.7460307478904724,0.1619016379117965,0.1468851715326309,293.17578125,297.1499938964844,293.1499938964844,0.0050743552856147,-395.2626037597656,297.8433837890625,0.4928714632987976,0.050000000745058,0.0488969460129737,293.2000427246094,297.1499938964844,293.1499938964844,0.1920824199914932,-3003.705810546875,304.1564025878906,0.8836602568626404,0.2719007730484009,0.1911595612764358,293.1886291503906,297.1499938964844,293.1499938964844,0.2773300409317016,-5442.45751953125,304.15362548828125,0.9805057644844056,0.3650479912757873,0.3464380800724029,293.2689208984375,297.1499938964844,293.1499938964844,0.0075173312798142,-2569.201171875,300.326171875,0.4928714632987976,0.050000000745058,0.2319460660219192,291.154541015625,291.1499938964844,261.36346435546875,259.7709655761719,279.2655334472656,293.2689514160156,291.155517578125,1.0,0.2526784241199493,0.7531118988990784,0.7531118988990784,1.0,1.0,-1.1584893465042114,0.5087329745292664,0.6497563719749451,0.1395996958017349,0.0,0.0,0.6429872512817383,45.65850067138672,25.0,13.058981895446776,-13890.6708984375,178.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554443359375,308.3757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5,18000.0,0.0,0.0,0.3152362406253814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7249066233634949,0.7249138355255127,-7.265679869306041e-06,0.0,0.0003199247294105,0.0,0.0,61.57989501953125,0.0,0.0,0.0,0.4542621374130249,4.0,0.0,1.0
486600,293.147216796875,297.1499938964844,293.1499938964844,0.1008845567703247,-2306.949951171875,304.1503601074219,0.7460307478904724,0.1619016379117965,0.1468851715326309,293.17578125,297.1499938964844,293.1499938964844,0.0050743552856147,-395.2626037597656,297.8433837890625,0.4928714632987976,0.050000000745058,0.0488969460129737,293.2000427246094,297.1499938964844,293.1499938964844,0.1920824199914932,-3003.705810546875,304.1564025878906,0.8836602568626404,0.2719007730484009,0.1911595612764358,293.1886291503906,297.1499938964844,293.1499938964844,0.2773300409317016,-5442.45751953125,304.15362548828125,0.9805057644844056,0.3650479912757873,0.3464380800724029,293.2689208984375,297.1499938964844,293.1499938964844,0.0075173312798142,-2569.201171875,300.326171875,0.4928714632987976,0.050000000745058,0.2319460660219192,291.154541015625,291.1499938964844,261.36346435546875,259.7709655761719,279.2655334472656,293.2689514160156,291.155517578125,1.0,0.2526784241199493,0.7531118988990784,0.7531118988990784,1.0,1.0,-1.1584893465042114,0.5087329745292664,0.6497563719749451,0.1395996958017349,0.0,0.0,0.6429872512817383,45.65850067138672,25.0,13.058981895446776,-13890.6708984375,178.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554443359375,308.3757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5,18000.0,0.0,0.0,0.3152362406253814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7249066233634949,0.7249138355255127,-7.265679869306041e-06,0.0,0.0003199247294105,0.0,0.0,61.57989501953125,0.0,0.0,0.0,0.4542621374130249,4.0,0.0,1.0
486660,293.1461486816406,297.1499938964844,293.1499938964844,0.1008633151650428,-2306.45654296875,304.1502685546875,0.7645887732505798,0.1621871590614318,0.1469422429800033,293.17364501953125,297.1499938964844,293.1499938964844,0.0050469934940338,-393.19378662109375,297.8442077636719,0.505608856678009,0.050000000745058,0.0486915633082389,293.19879150390625,297.1499938964844,293.1499938964844,0.1908571720123291,-2988.369140625,304.15631103515625,0.9054194688796996,0.2708879709243774,0.1902980655431747,293.1866149902344,297.1499938964844,293.1499938964844,0.2758814096450805,-5420.20947265625,304.1549377441406,0.9990000128746032,0.364480197429657,0.345253050327301,293.26837158203125,297.1499938964844,293.1499938964844,0.0074290186166763,-2545.80712890625,300.2888488769531,0.505608856678009,0.050000000745058,0.2309718132019043,291.16241455078125,291.1499938964844,261.3474426269531,259.7594299316406,279.2613220214844,293.2684020996094,291.1630859375,1.0,0.2452518492937088,0.7527551651000977,0.7527551651000977,1.0,1.0,-1.1545443534851074,0.5068866610527039,0.6476576924324036,0.1388537138700485,0.0,0.0,0.6407734155654907,40.413692474365234,25.0,10.738849639892578,-13854.08203125,166.75367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98077392578125,308.38848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.099609375,18000.0,0.0,0.0,0.3157175481319427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209957838058472,0.7210030555725098,-7.236453257064568e-06,0.0,0.0003204131498932,0.0,0.0,60.9085578918457,0.0,0.0,0.0,0.4527148604393005,4.0,0.0,1.0
486720,293.1461486816406,297.1499938964844,293.1499938964844,0.1008633151650428,-2306.45654296875,304.1502685546875,0.7645887732505798,0.1621871590614318,0.1469422429800033,293.17364501953125,297.1499938964844,293.1499938964844,0.0050469934940338,-393.19378662109375,297.8442077636719,0.505608856678009,0.050000000745058,0.0486915633082389,293.19879150390625,297.1499938964844,293.1499938964844,0.1908571720123291,-2988.369140625,304.15631103515625,0.9054194688796996,0.2708879709243774,0.1902980655431747,293.1866149902344,297.1499938964844,293.1499938964844,0.2758814096450805,-5420.20947265625,304.1549377441406,0.9990000128746032,0.364480197429657,0.345253050327301,293.26837158203125,297.1499938964844,293.1499938964844,0.0074290186166763,-2545.80712890625,300.2888488769531,0.505608856678009,0.050000000745058,0.2309718132019043,291.16241455078125,291.1499938964844,261.3474426269531,259.7594299316406,279.2613220214844,293.2684020996094,291.1630859375,1.0,0.2452518492937088,0.7527551651000977,0.7527551651000977,1.0,1.0,-1.1545443534851074,0.5068866610527039,0.6476576924324036,0.1388537138700485,0.0,0.0,0.6407734155654907,40.413692474365234,25.0,10.738849639892578,-13854.08203125,166.75367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98077392578125,308.38848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.099609375,18000.0,0.0,0.0,0.3157175481319427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209957838058472,0.7210030555725098,-7.236453257064568e-06,0.0,0.0003204131498932,0.0,0.0,60.9085578918457,0.0,0.0,0.0,0.4527148604393005,4.0,0.0,1.0
486780,293.14520263671875,297.1499938964844,293.1499938964844,0.1007985100150108,-2304.90869140625,304.1502990722656,0.7760745882987976,0.1624781340360641,0.1471054852008819,293.1713256835937,297.1499938964844,293.1499938964844,0.0050300233997404,-391.650146484375,297.8529663085937,0.5134488940238953,0.050000000745058,0.0485868714749813,293.1976013183594,297.1499938964844,293.1499938964844,0.1894920766353607,-2971.00390625,304.156494140625,0.918750822544098,0.2698920667171478,0.1895268708467483,293.1727294921875,297.1499938964844,293.1499938964844,0.2624177038669586,-5203.12109375,304.1756286621094,0.9990000128746032,0.3663227260112762,0.3315287828445434,293.2675476074219,297.1499938964844,293.1499938964844,0.0073570562526583,-2525.399658203125,300.25665283203125,0.5134488940238953,0.050000000745058,0.2304752022027969,291.18408203125,291.1499938964844,261.3317565917969,259.74835205078125,279.2593688964844,293.2676086425781,291.1879577636719,1.0,0.2391693145036697,0.7523983716964722,0.7523983716964722,1.0,1.0,-1.1365000009536743,0.4987645447254181,0.6377354264259338,0.1353449821472168,0.0,0.0,0.6351945400238037,37.55475234985352,25.0,34.20937728881836,-13712.82421875,155.96890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044189453125,308.4491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18094.435546875,18000.0,0.0,0.0,0.315651923418045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131703495979309,0.7131775617599487,-7.18058981874492e-06,0.0,0.0003203465603291,0.0,0.0,59.595584869384766,0.0,0.0,0.0,0.4495616257190704,4.0,0.0,1.0
486840,293.14520263671875,297.1499938964844,293.1499938964844,0.1007985100150108,-2304.90869140625,304.1502990722656,0.7760745882987976,0.1624781340360641,0.1471054852008819,293.1713256835937,297.1499938964844,293.1499938964844,0.0050300233997404,-391.650146484375,297.8529663085937,0.5134488940238953,0.050000000745058,0.0485868714749813,293.1976013183594,297.1499938964844,293.1499938964844,0.1894920766353607,-2971.00390625,304.156494140625,0.918750822544098,0.2698920667171478,0.1895268708467483,293.1727294921875,297.1499938964844,293.1499938964844,0.2624177038669586,-5203.12109375,304.1756286621094,0.9990000128746032,0.3663227260112762,0.3315287828445434,293.2675476074219,297.1499938964844,293.1499938964844,0.0073570562526583,-2525.399658203125,300.25665283203125,0.5134488940238953,0.050000000745058,0.2304752022027969,291.18408203125,291.1499938964844,261.3317565917969,259.74835205078125,279.2593688964844,293.2676086425781,291.1879577636719,1.0,0.2391693145036697,0.7523983716964722,0.7523983716964722,1.0,1.0,-1.1365000009536743,0.4987645447254181,0.6377354264259338,0.1353449821472168,0.0,0.0,0.6351945400238037,37.55475234985352,25.0,34.20937728881836,-13712.82421875,155.96890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044189453125,308.4491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18094.435546875,18000.0,0.0,0.0,0.315651923418045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131703495979309,0.7131775617599487,-7.18058981874492e-06,0.0,0.0003203465603291,0.0,0.0,59.595584869384766,0.0,0.0,0.0,0.4495616257190704,4.0,0.0,1.0
486900,293.1448059082031,297.1499938964844,293.1499938964844,0.1007233560085296,-2303.265380859375,304.150390625,0.7813065052032471,0.1626152098178863,0.1471887081861496,293.17022705078125,297.1499938964844,293.1499938964844,0.0050205248408019,-390.7379150390625,297.8605041503906,0.5170709490776062,0.050000000745058,0.048543281853199,293.1971130371094,297.1499938964844,293.1499938964844,0.1887306421995163,-2961.24658203125,304.1567077636719,0.92488431930542,0.2693871259689331,0.1891443133354187,293.1600952148437,297.1499938964844,293.1499938964844,0.2562289535999298,-5101.96142578125,304.1822204589844,0.9990000128746032,0.3685160875320434,0.3252314925193786,293.2669982910156,297.1499938964844,293.1499938964844,0.0073205777443945,-2514.60986328125,300.2428894042969,0.5170709490776062,0.050000000745058,0.2302684336900711,291.2010192871094,291.1499938964844,261.3240051269531,259.74298095703125,279.2579345703125,293.26708984375,291.2041931152344,1.0,0.2365491688251495,0.7522199749946594,0.7522199749946594,1.0,1.0,-1.1285477876663208,0.4952020943164825,0.6333457231521606,0.1337566673755645,0.0,0.0,0.6300797462463379,36.35927200317383,25.0,38.04793930053711,-13631.5107421875,151.3924102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967102050781,308.4739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.78515625,18000.0,0.0,0.0,0.3152877390384674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704535722732544,0.7045428156852722,-7.119223482732195e-06,0.0,0.0003199769707862,0.0,0.0,58.168827056884766,0.0,0.0,0.0,0.4461851418018341,4.0,0.0,1.0
486960,293.1444396972656,297.1499938964844,293.1499938964844,0.1006891876459121,-2302.455078125,304.150390625,0.7861672639846802,0.1627545207738876,0.1472761631011963,293.1690979003906,297.1499938964844,293.1499938964844,0.0050126835703849,-390.00634765625,297.8661804199219,0.5204634070396423,0.050000000745058,0.0485048443078994,293.1966247558594,297.1499938964844,293.1499938964844,0.1880456507205963,-2952.526123046875,304.15673828125,0.930500328540802,0.2688845992088318,0.1887651830911636,293.145751953125,297.1499938964844,293.1499938964844,0.2505236566066742,-5010.208984375,304.18670654296875,0.9990000128746032,0.3711996376514435,0.3195754289627075,293.2663269042969,297.1499938964844,293.1499938964844,0.0072875376790761,-2505.084716796875,300.2283020019531,0.5204634070396423,0.050000000745058,0.2300861030817031,291.2137145996094,291.1499938964844,261.3163146972656,259.7377014160156,279.2561340332031,293.2664489746094,291.21588134765625,1.0,0.2341680526733398,0.7520999312400818,0.7520999312400818,1.0,1.0,-1.121143460273743,0.4918864667415619,0.6292570233345032,0.1323136687278747,0.0,0.0,0.6245416402816772,35.301666259765625,25.0,34.23839569091797,-13546.9921875,147.32211303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162109375,308.4978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18191.87890625,18000.0,0.0,0.0,0.3146766424179077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938626766204834,0.6938697099685669,-7.037657724140445e-06,0.0,0.0003193567681591,0.0,0.0,56.39841079711914,0.0,0.0,0.0,0.4420129358768463,4.0,0.0,1.0
487020,293.1436767578125,297.1499938964844,293.1499938964844,0.1007360443472862,-2303.149169921875,304.1501770019531,0.7950131893157959,0.1630503088235855,0.1474741846323013,293.166748046875,297.1499938964844,293.1499938964844,0.0050018182955682,-389.0424499511719,297.8727722167969,0.5266911387443542,0.050000000745058,0.0484395883977413,293.1956787109375,297.1499938964844,293.1499938964844,0.1868828982114792,-2937.867919921875,304.1564025878906,0.9403833150863647,0.2678975164890289,0.1880253404378891,293.1156616210937,297.1499938964844,293.1499938964844,0.2406932711601257,-4852.435546875,304.1907043457031,0.9990000128746032,0.3774084448814392,0.3097360134124756,293.2645874023437,297.1499938964844,293.1499938964844,0.0072305030189454,-2489.31689453125,300.1972045898437,0.5266911387443542,0.050000000745058,0.2297765463590622,291.22760009765625,291.1499938964844,261.3011169433594,259.7274475097656,279.251953125,293.26470947265625,291.2283935546875,1.0,0.2300380021333694,0.7518597841262817,0.7518597841262817,1.0,1.0,-1.1082326173782349,0.4861035943031311,0.6221290826797485,0.1298157423734665,0.0,0.0,0.6131284832954407,33.50377655029297,28.0,19.76376914978028,-13387.0966796875,140.4257354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32196044921875,308.5521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18221.74609375,18000.0,0.0,0.0,0.3127169609069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6704124212265015,0.6704192757606506,-6.850137651781552e-06,0.0,0.0003173679579049,0.0,0.0,52.57362365722656,0.0,0.0,0.0,0.4328160583972931,4.0,0.0,1.0
487080,293.1436767578125,297.1499938964844,293.1499938964844,0.1007360443472862,-2303.149169921875,304.1501770019531,0.7950131893157959,0.1630503088235855,0.1474741846323013,293.166748046875,297.1499938964844,293.1499938964844,0.0050018182955682,-389.0424499511719,297.8727722167969,0.5266911387443542,0.050000000745058,0.0484395883977413,293.1956787109375,297.1499938964844,293.1499938964844,0.1868828982114792,-2937.867919921875,304.1564025878906,0.9403833150863647,0.2678975164890289,0.1880253404378891,293.1156616210937,297.1499938964844,293.1499938964844,0.2406932711601257,-4852.435546875,304.1907043457031,0.9990000128746032,0.3774084448814392,0.3097360134124756,293.2645874023437,297.1499938964844,293.1499938964844,0.0072305030189454,-2489.31689453125,300.1972045898437,0.5266911387443542,0.050000000745058,0.2297765463590622,291.22760009765625,291.1499938964844,261.3011169433594,259.7274475097656,279.251953125,293.26470947265625,291.2283935546875,1.0,0.2300380021333694,0.7518597841262817,0.7518597841262817,1.0,1.0,-1.1082326173782349,0.4861035943031311,0.6221290826797485,0.1298157423734665,0.0,0.0,0.6131284832954407,33.50377655029297,28.0,19.76376914978028,-13387.0966796875,140.4257354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32196044921875,308.5521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18221.74609375,18000.0,0.0,0.0,0.3127169609069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6704124212265015,0.6704192757606506,-6.850137651781552e-06,0.0,0.0003173679579049,0.0,0.0,52.57362365722656,0.0,0.0,0.0,0.4328160583972931,4.0,0.0,1.0
487140,293.1429138183594,297.1499938964844,293.1499938964844,0.1009449064731597,-2307.067138671875,304.1497497558594,0.8003207445144653,0.1633646488189697,0.1477194726467132,293.1642761230469,297.1499938964844,293.1499938964844,0.0049983309581875,-388.8032531738281,297.873779296875,0.5303190350532532,0.050000000745058,0.0484043657779693,293.1947326660156,297.1499938964844,293.1499938964844,0.1860007494688034,-2926.956298828125,304.1557312011719,0.9453851580619812,0.2669322192668915,0.1873238235712051,293.0887756347656,297.1499938964844,293.1499938964844,0.235183447599411,-4765.71044921875,304.1861267089844,0.9990000128746032,0.3837429583072662,0.3042923510074615,293.2624206542969,297.1499938964844,293.1499938964844,0.0071866908110678,-2478.251708984375,300.1636047363281,0.5303190350532532,0.050000000745058,0.2296094745397567,291.2275695800781,291.1499938964844,261.2861022949219,259.7174987792969,279.2468566894531,293.2626037597656,291.2264404296875,1.0,0.2278636246919632,0.7516196370124817,0.7516196370124817,1.0,1.0,-1.1009058952331543,0.4827980697154999,0.618107795715332,0.1284200698137283,0.0,0.0,0.6025863289833069,32.53064727783203,31.0,-0.7923274636268616,-13268.33984375,136.66387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984436035156,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18210.021484375,18000.0,0.0,0.0,0.3099110424518585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473300457000732,0.6473367214202881,-6.662781743216328e-06,0.0,0.0003145202936138,0.0,0.0,48.948875427246094,0.0,0.0,0.0,0.4238234162330627,4.0,0.0,1.0
487200,293.1429138183594,297.1499938964844,293.1499938964844,0.1009449064731597,-2307.067138671875,304.1497497558594,0.8003207445144653,0.1633646488189697,0.1477194726467132,293.1642761230469,297.1499938964844,293.1499938964844,0.0049983309581875,-388.8032531738281,297.873779296875,0.5303190350532532,0.050000000745058,0.0484043657779693,293.1947326660156,297.1499938964844,293.1499938964844,0.1860007494688034,-2926.956298828125,304.1557312011719,0.9453851580619812,0.2669322192668915,0.1873238235712051,293.0887756347656,297.1499938964844,293.1499938964844,0.235183447599411,-4765.71044921875,304.1861267089844,0.9990000128746032,0.3837429583072662,0.3042923510074615,293.2624206542969,297.1499938964844,293.1499938964844,0.0071866908110678,-2478.251708984375,300.1636047363281,0.5303190350532532,0.050000000745058,0.2296094745397567,291.2275695800781,291.1499938964844,261.2861022949219,259.7174987792969,279.2468566894531,293.2626037597656,291.2264404296875,1.0,0.2278636246919632,0.7516196370124817,0.7516196370124817,1.0,1.0,-1.1009058952331543,0.4827980697154999,0.618107795715332,0.1284200698137283,0.0,0.0,0.6025863289833069,32.53064727783203,31.0,-0.7923274636268616,-13268.33984375,136.66387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984436035156,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18210.021484375,18000.0,0.0,0.0,0.3099110424518585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473300457000732,0.6473367214202881,-6.662781743216328e-06,0.0,0.0003145202936138,0.0,0.0,48.948875427246094,0.0,0.0,0.0,0.4238234162330627,4.0,0.0,1.0
487260,293.1422119140625,297.1499938964844,293.1499938964844,0.1013183295726776,-2314.2587890625,304.14923095703125,0.8022014498710632,0.1636895537376403,0.1480001658201217,293.16162109375,297.1499938964844,293.1499938964844,0.0050025968812406,-389.3302001953125,297.8685302734375,0.5313438177108765,0.050000000745058,0.0483947582542896,293.1938171386719,297.1499938964844,293.1499938964844,0.1854115277528762,-2919.947509765625,304.1548156738281,0.9458717703819276,0.2659848928451538,0.1866542547941208,293.0702819824219,297.1499938964844,293.1499938964844,0.2336670756340026,-4744.5771484375,304.176513671875,0.9990000128746032,0.3890630602836609,0.3027894198894501,293.2601928710937,297.1499938964844,293.1499938964844,0.0071549676358699,-2471.717041015625,300.1260681152344,0.5313438177108765,0.050000000745058,0.2295638918876648,291.2119140625,291.1499938964844,261.2712097167969,259.70782470703125,279.24127197265625,293.2603759765625,291.2095947265625,1.0,0.2272757887840271,0.7514125108718872,0.7514125108718872,1.0,1.0,-1.0985673666000366,0.4816982448101043,0.6168690919876099,0.1280274242162704,0.0,0.0,0.5952715873718262,32.26285171508789,34.0,-19.72832298278809,-13204.232421875,135.5526580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587219238281,308.6484375,278.1499938964844,0.0,18000.0,313.1499938964844,18155.24609375,18000.0,0.0,0.0,0.3065822720527649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295626759529114,0.6295692324638367,-6.512627351185074e-06,0.0,0.0003111420373897,0.0,0.0,46.22962951660156,0.0,0.0,0.0,0.4168969094753265,4.0,0.0,1.0
487320,293.1422119140625,297.1499938964844,293.1499938964844,0.1013183295726776,-2314.2587890625,304.14923095703125,0.8022014498710632,0.1636895537376403,0.1480001658201217,293.16162109375,297.1499938964844,293.1499938964844,0.0050025968812406,-389.3302001953125,297.8685302734375,0.5313438177108765,0.050000000745058,0.0483947582542896,293.1938171386719,297.1499938964844,293.1499938964844,0.1854115277528762,-2919.947509765625,304.1548156738281,0.9458717703819276,0.2659848928451538,0.1866542547941208,293.0702819824219,297.1499938964844,293.1499938964844,0.2336670756340026,-4744.5771484375,304.176513671875,0.9990000128746032,0.3890630602836609,0.3027894198894501,293.2601928710937,297.1499938964844,293.1499938964844,0.0071549676358699,-2471.717041015625,300.1260681152344,0.5313438177108765,0.050000000745058,0.2295638918876648,291.2119140625,291.1499938964844,261.2712097167969,259.70782470703125,279.24127197265625,293.2603759765625,291.2095947265625,1.0,0.2272757887840271,0.7514125108718872,0.7514125108718872,1.0,1.0,-1.0985673666000366,0.4816982448101043,0.6168690919876099,0.1280274242162704,0.0,0.0,0.5952715873718262,32.26285171508789,34.0,-19.72832298278809,-13204.232421875,135.5526580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587219238281,308.6484375,278.1499938964844,0.0,18000.0,313.1499938964844,18155.24609375,18000.0,0.0,0.0,0.3065822720527649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295626759529114,0.6295692324638367,-6.512627351185074e-06,0.0,0.0003111420373897,0.0,0.0,46.22962951660156,0.0,0.0,0.0,0.4168969094753265,4.0,0.0,1.0
487380,293.1415710449219,297.1499938964844,293.1499938964844,0.1017740294337272,-2323.056396484375,304.1487121582031,0.8012303113937378,0.1640131324529647,0.1483020484447479,293.1588439941406,297.1499938964844,293.1499938964844,0.0050120768137276,-390.3259582519531,297.8609924316406,0.5301907062530518,0.050000000745058,0.0484055913984775,293.1929626464844,297.1499938964844,293.1499938964844,0.1849704086780548,-2914.867919921875,304.1539306640625,0.9426500797271729,0.2650468051433563,0.1860079020261764,293.06103515625,297.1499938964844,293.1499938964844,0.2353323251008987,-4775.35302734375,304.1648864746094,0.9990000128746032,0.3929728865623474,0.3044816553592682,293.2582397460937,297.1499938964844,293.1499938964844,0.0071298591792583,-2467.5625,300.086181640625,0.5301907062530518,0.050000000745058,0.2296152859926223,291.1889038085937,291.1499938964844,261.25640869140625,259.6983642578125,279.2355651855469,293.2583923339844,291.1861267089844,1.0,0.2280007600784301,0.7512054443359375,0.7512054443359375,1.0,1.0,-1.1002583503723145,0.4823760092258453,0.617882251739502,0.1284350156784057,0.0,0.0,0.5915758609771729,32.558326721191406,37.0,-30.59535217285156,-13193.083984375,136.5467071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7746276855469,308.6825866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.26953125,18000.0,0.0,0.0,0.30313840508461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190478801727295,0.6190542578697205,-6.417755230359035e-06,0.0,0.0003076469292864,0.0,0.0,44.62990188598633,0.0,0.0,0.0,0.4127484261989593,4.0,0.0,1.0
487440,293.1415710449219,297.1499938964844,293.1499938964844,0.1017740294337272,-2323.056396484375,304.1487121582031,0.8012303113937378,0.1640131324529647,0.1483020484447479,293.1588439941406,297.1499938964844,293.1499938964844,0.0050120768137276,-390.3259582519531,297.8609924316406,0.5301907062530518,0.050000000745058,0.0484055913984775,293.1929626464844,297.1499938964844,293.1499938964844,0.1849704086780548,-2914.867919921875,304.1539306640625,0.9426500797271729,0.2650468051433563,0.1860079020261764,293.06103515625,297.1499938964844,293.1499938964844,0.2353323251008987,-4775.35302734375,304.1648864746094,0.9990000128746032,0.3929728865623474,0.3044816553592682,293.2582397460937,297.1499938964844,293.1499938964844,0.0071298591792583,-2467.5625,300.086181640625,0.5301907062530518,0.050000000745058,0.2296152859926223,291.1889038085937,291.1499938964844,261.25640869140625,259.6983642578125,279.2355651855469,293.2583923339844,291.1861267089844,1.0,0.2280007600784301,0.7512054443359375,0.7512054443359375,1.0,1.0,-1.1002583503723145,0.4823760092258453,0.617882251739502,0.1284350156784057,0.0,0.0,0.5915758609771729,32.558326721191406,37.0,-30.59535217285156,-13193.083984375,136.5467071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7746276855469,308.6825866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.26953125,18000.0,0.0,0.0,0.30313840508461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190478801727295,0.6190542578697205,-6.417755230359035e-06,0.0,0.0003076469292864,0.0,0.0,44.62990188598633,0.0,0.0,0.0,0.4127484261989593,4.0,0.0,1.0
487500,293.1413269042969,297.1499938964844,293.1499938964844,0.1020163670182228,-2327.730712890625,304.14849853515625,0.7998356223106384,0.164170503616333,0.148456335067749,293.1574401855469,297.1499938964844,293.1499938964844,0.0050182393752038,-390.94146728515625,297.8570556640625,0.5289313197135925,0.050000000745058,0.0484176315367221,293.1925964355469,297.1499938964844,293.1499938964844,0.1847779601812362,-2912.68212890625,304.153564453125,0.939841091632843,0.2645781338214874,0.1856905072927475,293.0597839355469,297.1499938964844,293.1499938964844,0.2371814996004104,-4807.16845703125,304.1588134765625,0.9990000128746032,0.3943460583686828,0.3063515126705169,293.2574768066406,297.1499938964844,293.1499938964844,0.0071186670102179,-2465.959716796875,300.0655822753906,0.5289313197135925,0.050000000745058,0.2296724021434784,291.1761779785156,291.1499938964844,261.2489929199219,259.6936950683594,279.2326965332031,293.257568359375,291.1733093261719,1.0,0.2287839353084564,0.7511018514633179,0.7511018514633179,1.0,1.0,-1.102389216423035,0.4832822680473327,0.6191069483757019,0.1288936734199524,0.0,0.0,0.5911065340042114,32.8883171081543,37.0,-33.495853424072266,-13205.0537109375,137.72377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80963134765625,308.6920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18054.37109375,18000.0,0.0,0.0,0.3015012741088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165842413902283,0.6165906190872192,-6.391603619704256e-06,0.0,0.0003059854789171,0.0,0.0,44.23794174194336,0.0,0.0,0.0,0.4117377698421478,4.0,0.0,1.0
487560,293.14111328125,297.1499938964844,293.1499938964844,0.1022615134716034,-2332.453369140625,304.1483459472656,0.7979263067245483,0.1643232256174087,0.1486106961965561,293.1560363769531,297.1499938964844,293.1499938964844,0.0050251204520463,-391.611083984375,297.8532409667969,0.5272961854934692,0.050000000745058,0.0484336018562316,293.1922302246094,297.1499938964844,293.1499938964844,0.184592992067337,-2910.58251953125,304.1532592773437,0.9363412857055664,0.2641083896160126,0.1853755563497543,293.0606384277344,297.1499938964844,293.1499938964844,0.2396207004785537,-4848.4111328125,304.1528015136719,0.9990000128746032,0.3953225016593933,0.3088143169879913,293.2568359375,297.1499938964844,293.1499938964844,0.0071079647168517,-2464.512939453125,300.0445556640625,0.5272961854934692,0.050000000745058,0.2297481447458267,291.1632080078125,291.1499938964844,261.2416076660156,259.6890563964844,279.2300720214844,293.2569274902344,291.16033935546875,1.0,0.2298114746809005,0.75093674659729,0.75093674659729,1.0,1.0,-1.105262041091919,0.4845071732997894,0.6207548379898071,0.1294901072978973,0.0,0.0,0.5915247201919556,33.32626724243164,40.0,-35.032249450683594,-13227.197265625,139.3040313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82733154296875,308.6951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.0546875,18000.0,0.0,0.0,0.2999851703643799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159396171569824,0.6159459948539734,-6.379244950949214e-06,0.0,0.0003044467885047,0.0,0.0,44.10491561889648,0.0,0.0,0.0,0.4114170372486114,4.0,0.0,1.0
487620,293.14080810546875,297.1499938964844,293.1499938964844,0.1027461811900138,-2341.767578125,304.1481018066406,0.792811930179596,0.1646108627319336,0.1489148736000061,293.1532592773437,297.1499938964844,293.1499938964844,0.0050405501388013,-393.0622253417969,297.8464660644531,0.5231189727783203,0.050000000745058,0.048476256430149,293.1916198730469,297.1499938964844,293.1499938964844,0.1842231303453445,-2906.34619140625,304.1528015136719,0.927595317363739,0.2631628811359405,0.1847500503063202,293.0682067871094,297.1499938964844,293.1499938964844,0.2460604459047317,-4955.49267578125,304.1411437988281,0.9990000128746032,0.3960709571838379,0.315298318862915,293.2560729980469,297.1499938964844,293.1499938964844,0.0070870448835194,-2461.73095703125,300.0014953613281,0.5231189727783203,0.050000000745058,0.2299504876136779,291.1376953125,291.1499938964844,261.2268371582031,259.67987060546875,279.2249450683594,293.256103515625,291.1349792480469,1.0,0.2325121611356735,0.7506064772605896,0.7506064772605896,1.0,1.0,-1.1129517555236816,0.4878167808055877,0.6251350045204163,0.1310666352510452,0.0,0.0,0.5948826670646667,34.495906829833984,43.0,-35.26749801635742,-13298.2041015625,143.56539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8079528808594,308.6798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17957.615234375,18000.0,0.0,0.0,0.2974864840507507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198718547821045,0.6198782324790955,-6.394407137122471e-06,0.0,0.0003019109426531,0.0,0.0,44.58110427856445,0.0,0.0,0.0,0.4127627313137054,4.0,0.0,1.0
487680,293.14080810546875,297.1499938964844,293.1499938964844,0.1027461811900138,-2341.767578125,304.1481018066406,0.792811930179596,0.1646108627319336,0.1489148736000061,293.1532592773437,297.1499938964844,293.1499938964844,0.0050405501388013,-393.0622253417969,297.8464660644531,0.5231189727783203,0.050000000745058,0.048476256430149,293.1916198730469,297.1499938964844,293.1499938964844,0.1842231303453445,-2906.34619140625,304.1528015136719,0.927595317363739,0.2631628811359405,0.1847500503063202,293.0682067871094,297.1499938964844,293.1499938964844,0.2460604459047317,-4955.49267578125,304.1411437988281,0.9990000128746032,0.3960709571838379,0.315298318862915,293.2560729980469,297.1499938964844,293.1499938964844,0.0070870448835194,-2461.73095703125,300.0014953613281,0.5231189727783203,0.050000000745058,0.2299504876136779,291.1376953125,291.1499938964844,261.2268371582031,259.67987060546875,279.2249450683594,293.256103515625,291.1349792480469,1.0,0.2325121611356735,0.7506064772605896,0.7506064772605896,1.0,1.0,-1.1129517555236816,0.4878167808055877,0.6251350045204163,0.1310666352510452,0.0,0.0,0.5948826670646667,34.495906829833984,43.0,-35.26749801635742,-13298.2041015625,143.56539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8079528808594,308.6798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17957.615234375,18000.0,0.0,0.0,0.2974864840507507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198718547821045,0.6198782324790955,-6.394407137122471e-06,0.0,0.0003019109426531,0.0,0.0,44.58110427856445,0.0,0.0,0.0,0.4127627313137054,4.0,0.0,1.0
487740,293.1406555175781,297.1499938964844,293.1499938964844,0.1032107174396514,-2350.665771484375,304.14794921875,0.7863809466362,0.1648712307214737,0.1492073833942413,293.1506042480469,297.1499938964844,293.1499938964844,0.0050576664507389,-394.6127624511719,297.841064453125,0.5180898308753967,0.050000000745058,0.0485315397381782,293.1911315917969,297.1499938964844,293.1499938964844,0.1838341057300567,-2901.81298828125,304.15252685546875,0.9171908497810364,0.2622064352035522,0.1841267347335815,293.0826416015625,297.1499938964844,293.1499938964844,0.2542634606361389,-5089.74658203125,304.1304626464844,0.9990000128746032,0.3952246606349945,0.3235091865062713,293.25604248046875,297.1499938964844,293.1499938964844,0.0070658521726727,-2458.778076171875,299.9570617675781,0.5180898308753967,0.050000000745058,0.2302127331495285,291.1136779785156,291.1499938964844,261.2120056152344,259.6707458496094,279.21978759765625,293.25604248046875,291.1112060546875,1.0,0.2359351515769958,0.7502762079238892,0.7502762079238892,1.0,1.0,-1.1227902173995972,0.4920815229415893,0.630708634853363,0.13306824862957,0.0,0.0,0.6013554334640503,36.01063919067383,46.0,-33.39236831665039,-13398.7861328125,149.129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71685791015625,308.63458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.96484375,18000.0,0.0,0.0,0.2959277629852295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630316972732544,0.6303234100341797,-6.460213626269251e-06,0.0,0.0003003290621563,0.0,0.0,46.00730895996094,0.0,0.0,0.0,0.4166167378425598,4.0,0.0,1.0
487800,293.1406555175781,297.1499938964844,293.1499938964844,0.1032107174396514,-2350.665771484375,304.14794921875,0.7863809466362,0.1648712307214737,0.1492073833942413,293.1506042480469,297.1499938964844,293.1499938964844,0.0050576664507389,-394.6127624511719,297.841064453125,0.5180898308753967,0.050000000745058,0.0485315397381782,293.1911315917969,297.1499938964844,293.1499938964844,0.1838341057300567,-2901.81298828125,304.15252685546875,0.9171908497810364,0.2622064352035522,0.1841267347335815,293.0826416015625,297.1499938964844,293.1499938964844,0.2542634606361389,-5089.74658203125,304.1304626464844,0.9990000128746032,0.3952246606349945,0.3235091865062713,293.25604248046875,297.1499938964844,293.1499938964844,0.0070658521726727,-2458.778076171875,299.9570617675781,0.5180898308753967,0.050000000745058,0.2302127331495285,291.1136779785156,291.1499938964844,261.2120056152344,259.6707458496094,279.21978759765625,293.25604248046875,291.1112060546875,1.0,0.2359351515769958,0.7502762079238892,0.7502762079238892,1.0,1.0,-1.1227902173995972,0.4920815229415893,0.630708634853363,0.13306824862957,0.0,0.0,0.6013554334640503,36.01063919067383,46.0,-33.39236831665039,-13398.7861328125,149.129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71685791015625,308.63458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.96484375,18000.0,0.0,0.0,0.2959277629852295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630316972732544,0.6303234100341797,-6.460213626269251e-06,0.0,0.0003003290621563,0.0,0.0,46.00730895996094,0.0,0.0,0.0,0.4166167378425598,4.0,0.0,1.0
487860,293.14068603515625,297.1499938964844,293.1499938964844,0.1036446318030357,-2358.948486328125,304.1479187011719,0.7790845632553101,0.1651028841733932,0.1494846194982528,293.1481018066406,297.1499938964844,293.1499938964844,0.0050759841687977,-396.2172546386719,297.8372497558594,0.5125834941864014,0.050000000745058,0.0485977455973625,293.1907653808594,297.1499938964844,293.1499938964844,0.1834093034267425,-2896.7705078125,304.15240478515625,0.9061415791511536,0.2612378299236297,0.1835030764341354,293.10302734375,297.1499938964844,293.1499938964844,0.2638897895812988,-5245.181640625,304.1209716796875,0.9990000128746032,0.3928092718124389,0.3330755829811096,293.2566833496094,297.1499938964844,293.1499938964844,0.0070436452515423,-2455.38427734375,299.9113464355469,0.5125834941864014,0.050000000745058,0.23052679002285,291.09185791015625,291.1499938964844,261.1970520019531,259.6616516113281,279.2149658203125,293.2566223144531,291.0896911621094,1.0,0.2399343252182006,0.7498400807380676,0.7498400807380676,1.0,1.0,-1.1343122720718384,0.4970827102661133,0.6372296214103699,0.1353857815265655,0.0,0.0,0.6105861067771912,37.82229995727539,49.0,-30.28542709350586,-13522.8369140625,155.8304901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5617370605469,308.5618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17841.673828125,18000.0,0.0,0.0,0.295505166053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6467450857162476,0.6467517018318176,-6.574883173016133e-06,0.0,0.0002999001881107,0.0,0.0,48.37156677246094,0.0,0.0,0.0,0.4228353500366211,4.0,0.0,1.0
487920,293.14068603515625,297.1499938964844,293.1499938964844,0.1036446318030357,-2358.948486328125,304.1479187011719,0.7790845632553101,0.1651028841733932,0.1494846194982528,293.1481018066406,297.1499938964844,293.1499938964844,0.0050759841687977,-396.2172546386719,297.8372497558594,0.5125834941864014,0.050000000745058,0.0485977455973625,293.1907653808594,297.1499938964844,293.1499938964844,0.1834093034267425,-2896.7705078125,304.15240478515625,0.9061415791511536,0.2612378299236297,0.1835030764341354,293.10302734375,297.1499938964844,293.1499938964844,0.2638897895812988,-5245.181640625,304.1209716796875,0.9990000128746032,0.3928092718124389,0.3330755829811096,293.2566833496094,297.1499938964844,293.1499938964844,0.0070436452515423,-2455.38427734375,299.9113464355469,0.5125834941864014,0.050000000745058,0.23052679002285,291.09185791015625,291.1499938964844,261.1970520019531,259.6616516113281,279.2149658203125,293.2566223144531,291.0896911621094,1.0,0.2399343252182006,0.7498400807380676,0.7498400807380676,1.0,1.0,-1.1343122720718384,0.4970827102661133,0.6372296214103699,0.1353857815265655,0.0,0.0,0.6105861067771912,37.82229995727539,49.0,-30.28542709350586,-13522.8369140625,155.8304901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5617370605469,308.5618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17841.673828125,18000.0,0.0,0.0,0.295505166053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6467450857162476,0.6467517018318176,-6.574883173016133e-06,0.0,0.0002999001881107,0.0,0.0,48.37156677246094,0.0,0.0,0.0,0.4228353500366211,4.0,0.0,1.0
