time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487980,293.1408386230469,297.1499938964844,293.1499938964844,0.1040430590510368,-2366.525146484375,304.14794921875,0.7713058590888977,0.1653070747852325,0.1497457027435302,293.1457824707031,297.1499938964844,293.1499938964844,0.0050951624289155,-397.845703125,297.8351135253906,0.5068890452384949,0.050000000745058,0.0486734509468078,293.1905212402344,297.1499938964844,293.1499938964844,0.1829409748315811,-2891.122802734375,304.1523742675781,0.8953098058700562,0.2602585554122925,0.1828785389661789,293.1285095214844,297.1499938964844,293.1499938964844,0.2746552228927612,-5416.822265625,304.1127319335937,0.9990000128746032,0.3888436555862427,0.3436881601810455,293.2579040527344,297.1499938964844,293.1499938964844,0.0070200660265982,-2451.4111328125,299.864501953125,0.5068890452384949,0.050000000745058,0.2308858931064605,291.0727233886719,291.1499938964844,261.18194580078125,259.6524963378906,279.2099609375,293.2578125,291.07086181640625,1.0,0.2443875968456268,0.7494040131568909,0.7494040131568909,1.0,1.0,-1.1471352577209473,0.5026700496673584,0.6444651484489441,0.1379587650299072,0.0,0.0,0.6222019195556641,39.89093399047852,37.0,-26.668785095214844,-13665.75390625,163.5341033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3548889160156,308.4667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17788.75,18000.0,0.0,0.0,0.2963294386863708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686003804206848,0.6686071157455444,-6.737481726304395e-06,0.0,0.0003007366904057,0.0,0.0,51.68983840942383,0.0,0.0,0.0,0.4312855899333954,4.0,0.0,1.0
488040,293.1408386230469,297.1499938964844,293.1499938964844,0.1040430590510368,-2366.525146484375,304.14794921875,0.7713058590888977,0.1653070747852325,0.1497457027435302,293.1457824707031,297.1499938964844,293.1499938964844,0.0050951624289155,-397.845703125,297.8351135253906,0.5068890452384949,0.050000000745058,0.0486734509468078,293.1905212402344,297.1499938964844,293.1499938964844,0.1829409748315811,-2891.122802734375,304.1523742675781,0.8953098058700562,0.2602585554122925,0.1828785389661789,293.1285095214844,297.1499938964844,293.1499938964844,0.2746552228927612,-5416.822265625,304.1127319335937,0.9990000128746032,0.3888436555862427,0.3436881601810455,293.2579040527344,297.1499938964844,293.1499938964844,0.0070200660265982,-2451.4111328125,299.864501953125,0.5068890452384949,0.050000000745058,0.2308858931064605,291.0727233886719,291.1499938964844,261.18194580078125,259.6524963378906,279.2099609375,293.2578125,291.07086181640625,1.0,0.2443875968456268,0.7494040131568909,0.7494040131568909,1.0,1.0,-1.1471352577209473,0.5026700496673584,0.6444651484489441,0.1379587650299072,0.0,0.0,0.6222019195556641,39.89093399047852,37.0,-26.668785095214844,-13665.75390625,163.5341033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3548889160156,308.4667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17788.75,18000.0,0.0,0.0,0.2963294386863708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686003804206848,0.6686071157455444,-6.737481726304395e-06,0.0,0.0003007366904057,0.0,0.0,51.68983840942383,0.0,0.0,0.0,0.4312855899333954,4.0,0.0,1.0
488100,293.1408996582031,297.1499938964844,293.1499938964844,0.1041856929659843,-2369.210205078125,304.1480712890625,0.7708513140678406,0.1654140949249267,0.1498425006866455,293.1446228027344,297.1499938964844,293.1499938964844,0.005101291462779,-398.3622741699219,297.8356628417969,0.5064634680747986,0.050000000745058,0.0486794225871562,293.1903381347656,297.1499938964844,293.1499938964844,0.1826293170452118,-2887.250732421875,304.15252685546875,0.8940109610557556,0.2597791850566864,0.1825442761182785,293.1409912109375,297.1499938964844,293.1499938964844,0.2759075164794922,-5434.57861328125,304.11737060546875,0.9990000128746032,0.3866640031337738,0.3445129990577698,293.2586364746094,297.1499938964844,293.1499938964844,0.0070015718229115,-2447.216064453125,299.8414611816406,0.5064634680747986,0.050000000745058,0.23091422021389,291.0658264160156,291.1499938964844,261.17431640625,259.6478881835937,279.2086486816406,293.258544921875,291.0655212402344,1.0,0.244332879781723,0.7491859793663025,0.7491859793663025,1.0,1.0,-1.1478880643844604,0.5029367804527283,0.6449512839317322,0.1381677240133285,0.0,0.0,0.6285372972488403,40.05327224731445,37.0,-16.790809631347656,-13702.5947265625,164.07012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,308.4284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17765.47265625,18000.0,0.0,0.0,0.2971894741058349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813042163848877,0.6813110113143921,-6.836354259576183e-06,0.0,0.0003016095142811,0.0,0.0,53.70701599121094,0.0,0.0,0.0,0.4362670481204986,4.0,0.0,1.0
488160,293.140869140625,297.1499938964844,293.1499938964844,0.1042078658938407,-2369.4765625,304.1483764648437,0.7729843258857727,0.1655325889587402,0.1499258279800415,293.1434631347656,297.1499938964844,293.1499938964844,0.0051024868153035,-398.34808349609375,297.84210205078125,0.5078245401382446,0.050000000745058,0.0486604459583759,293.19012451171875,297.1499938964844,293.1499938964844,0.1821131408214569,-2880.580322265625,304.15301513671875,0.8957807421684265,0.2593122720718384,0.1822008937597274,293.1487121582031,297.1499938964844,293.1499938964844,0.273605614900589,-5394.9609375,304.1275329589844,0.9990000128746032,0.3852518796920776,0.3418909609317779,293.25933837890625,297.1499938964844,293.1499938964844,0.0069747231900691,-2439.59423828125,299.822265625,0.5078245401382446,0.050000000745058,0.2308242172002792,291.0706787109375,291.1499938964844,261.1666259765625,259.64324951171875,279.2080078125,293.2592468261719,291.0731201171875,1.0,0.2430295497179031,0.7489380240440369,0.7489380240440369,1.0,1.0,-1.144300937652588,0.5012797713279724,0.6430211663246155,0.1374825686216354,0.0,0.0,0.6334072351455688,39.53229904174805,25.0,5.269377708435059,-13706.0517578125,162.00877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,308.4004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17771.384765625,18000.0,0.0,0.0,0.2982399761676788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934875249862671,0.693494439125061,-6.939402737771161e-06,0.0,0.0003026756749022,0.0,0.0,55.73715972900391,0.0,0.0,0.0,0.4410850405693054,4.0,0.0,1.0
488220,293.1406555175781,297.1499938964844,293.1499938964844,0.1040073633193969,-2365.115478515625,304.1492614746094,0.7836610078811646,0.1658078581094741,0.1500719338655471,293.14117431640625,297.1499938964844,293.1499938964844,0.0050919959321618,-397.0401306152344,297.86834716796875,0.5150594711303711,0.050000000745058,0.0485671646893024,293.18951416015625,297.1499938964844,293.1499938964844,0.1806614398956298,-2861.5390625,304.1544189453125,0.9068770408630372,0.2584171891212463,0.1814991533756256,293.1459655761719,297.1499938964844,293.1499938964844,0.260774701833725,-5183.412109375,304.1566467285156,0.9990000128746032,0.385792464017868,0.3286943435668945,293.2602844238281,297.1499938964844,293.1499938964844,0.00690259039402,-2416.9228515625,299.7936706542969,0.5150594711303711,0.050000000745058,0.2303817123174667,291.1070861816406,291.1499938964844,261.15106201171875,259.63385009765625,279.2079467773437,293.26025390625,291.1122131347656,1.0,0.2371122390031814,0.7484420537948608,0.7484420537948608,1.0,1.0,-1.1271566152572632,0.4935501515865326,0.633606493473053,0.13413006067276,0.0,0.0,0.6369651556015015,36.97378158569336,28.0,46.19801330566406,-13598.8330078125,152.18344116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502258300781,308.3558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17884.18359375,18000.0,0.0,0.0,0.3004874885082245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077845931053162,0.7077916860580444,-7.08656898495974e-06,0.0,0.0003049566003028,0.0,0.0,58.34554290771485,0.0,0.0,0.0,0.4469808340072632,4.0,0.0,1.0
488280,293.1406555175781,297.1499938964844,293.1499938964844,0.1040073633193969,-2365.115478515625,304.1492614746094,0.7836610078811646,0.1658078581094741,0.1500719338655471,293.14117431640625,297.1499938964844,293.1499938964844,0.0050919959321618,-397.0401306152344,297.86834716796875,0.5150594711303711,0.050000000745058,0.0485671646893024,293.18951416015625,297.1499938964844,293.1499938964844,0.1806614398956298,-2861.5390625,304.1544189453125,0.9068770408630372,0.2584171891212463,0.1814991533756256,293.1459655761719,297.1499938964844,293.1499938964844,0.260774701833725,-5183.412109375,304.1566467285156,0.9990000128746032,0.385792464017868,0.3286943435668945,293.2602844238281,297.1499938964844,293.1499938964844,0.00690259039402,-2416.9228515625,299.7936706542969,0.5150594711303711,0.050000000745058,0.2303817123174667,291.1070861816406,291.1499938964844,261.15106201171875,259.63385009765625,279.2079467773437,293.26025390625,291.1122131347656,1.0,0.2371122390031814,0.7484420537948608,0.7484420537948608,1.0,1.0,-1.1271566152572632,0.4935501515865326,0.633606493473053,0.13413006067276,0.0,0.0,0.6369651556015015,36.97378158569336,28.0,46.19801330566406,-13598.8330078125,152.18344116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502258300781,308.3558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17884.18359375,18000.0,0.0,0.0,0.3004874885082245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077845931053162,0.7077916860580444,-7.08656898495974e-06,0.0,0.0003049566003028,0.0,0.0,58.34554290771485,0.0,0.0,0.0,0.4469808340072632,4.0,0.0,1.0
488340,293.14031982421875,297.1499938964844,293.1499938964844,0.1038235500454902,-2361.063232421875,304.1497802734375,0.791501522064209,0.1661096662282943,0.1502813696861267,293.138916015625,297.1499938964844,293.1499938964844,0.0050827302038669,-395.7801513671875,297.8979187011719,0.5203697085380554,0.050000000745058,0.0485059022903442,293.1888427734375,297.1499938964844,293.1499938964844,0.1792086064815521,-2842.511474609375,304.15533447265625,0.915017068386078,0.2575532793998718,0.1808483451604843,293.1260070800781,297.1499938964844,293.1499938964844,0.2514095604419708,-5030.9111328125,304.16949462890625,0.9990000128746032,0.3899290561676025,0.319728821516037,293.26043701171875,297.1499938964844,293.1499938964844,0.0068359696306288,-2395.459716796875,299.76904296875,0.5203697085380554,0.050000000745058,0.2300911247730255,291.1490478515625,291.1499938964844,261.1352233886719,259.624267578125,279.2057189941406,293.2604675292969,291.15191650390625,1.0,0.2336131781339645,0.7479460835456848,0.7479460835456848,1.0,1.0,-1.1154377460479736,0.4882649779319763,0.6271727085113525,0.1317781507968902,0.0,0.0,0.6340164542198181,35.288578033447266,31.0,47.26688003540039,-13477.63671875,145.7404327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627014160156,308.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.462890625,18000.0,0.0,0.0,0.3023648858070373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7066464424133301,0.7066535949707031,-7.107839337550104e-06,0.0,0.0003068619116675,0.0,0.0,58.346641540527344,0.0,0.0,0.0,0.4468107223510742,4.0,0.0,1.0
488400,293.14031982421875,297.1499938964844,293.1499938964844,0.1038235500454902,-2361.063232421875,304.1497802734375,0.791501522064209,0.1661096662282943,0.1502813696861267,293.138916015625,297.1499938964844,293.1499938964844,0.0050827302038669,-395.7801513671875,297.8979187011719,0.5203697085380554,0.050000000745058,0.0485059022903442,293.1888427734375,297.1499938964844,293.1499938964844,0.1792086064815521,-2842.511474609375,304.15533447265625,0.915017068386078,0.2575532793998718,0.1808483451604843,293.1260070800781,297.1499938964844,293.1499938964844,0.2514095604419708,-5030.9111328125,304.16949462890625,0.9990000128746032,0.3899290561676025,0.319728821516037,293.26043701171875,297.1499938964844,293.1499938964844,0.0068359696306288,-2395.459716796875,299.76904296875,0.5203697085380554,0.050000000745058,0.2300911247730255,291.1490478515625,291.1499938964844,261.1352233886719,259.624267578125,279.2057189941406,293.2604675292969,291.15191650390625,1.0,0.2336131781339645,0.7479460835456848,0.7479460835456848,1.0,1.0,-1.1154377460479736,0.4882649779319763,0.6271727085113525,0.1317781507968902,0.0,0.0,0.6340164542198181,35.288578033447266,31.0,47.26688003540039,-13477.63671875,145.7404327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627014160156,308.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.462890625,18000.0,0.0,0.0,0.3023648858070373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7066464424133301,0.7066535949707031,-7.107839337550104e-06,0.0,0.0003068619116675,0.0,0.0,58.346641540527344,0.0,0.0,0.0,0.4468107223510742,4.0,0.0,1.0
488460,293.1399230957031,297.1499938964844,293.1499938964844,0.1039061844348907,-2362.355712890625,304.14971923828125,0.795552670955658,0.1664388328790664,0.1505433320999145,293.136474609375,297.1499938964844,293.1499938964844,0.0050844140350818,-395.6605529785156,297.9163513183594,0.5229556560516357,0.050000000745058,0.0484779812395572,293.18804931640625,297.1499938964844,293.1499938964844,0.1782063692808151,-2829.663330078125,304.1552124023437,0.9184563159942628,0.2567304074764251,0.1802466064691543,293.1069030761719,297.1499938964844,293.1499938964844,0.246942788362503,-4959.5986328125,304.17022705078125,0.9990000128746032,0.3944186270236969,0.3155578374862671,293.25982666015625,297.1499938964844,293.1499938964844,0.0067867208272218,-2380.928955078125,299.73797607421875,0.5229556560516357,0.050000000745058,0.2299586683511734,291.1654052734375,291.1499938964844,261.1190185546875,259.6144104003906,279.2007751464844,293.2598876953125,291.1662902832031,1.0,0.2319263219833374,0.7477402091026306,0.7477402091026306,1.0,1.0,-1.109829306602478,0.4857287108898163,0.6241005659103394,0.1306995898485183,0.0,0.0,0.630681574344635,34.51872634887695,34.0,24.81855773925781,-13399.0556640625,142.76829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8469543457031,308.2735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.642578125,18000.0,0.0,0.0,0.3037211298942566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700147807598114,0.7001549005508423,-7.061183623591205e-06,0.0,0.0003082383191213,0.0,0.0,57.28143310546875,0.0,0.0,0.0,0.4443254768848419,4.0,0.0,1.0
488520,293.1399230957031,297.1499938964844,293.1499938964844,0.1039061844348907,-2362.355712890625,304.14971923828125,0.795552670955658,0.1664388328790664,0.1505433320999145,293.136474609375,297.1499938964844,293.1499938964844,0.0050844140350818,-395.6605529785156,297.9163513183594,0.5229556560516357,0.050000000745058,0.0484779812395572,293.18804931640625,297.1499938964844,293.1499938964844,0.1782063692808151,-2829.663330078125,304.1552124023437,0.9184563159942628,0.2567304074764251,0.1802466064691543,293.1069030761719,297.1499938964844,293.1499938964844,0.246942788362503,-4959.5986328125,304.17022705078125,0.9990000128746032,0.3944186270236969,0.3155578374862671,293.25982666015625,297.1499938964844,293.1499938964844,0.0067867208272218,-2380.928955078125,299.73797607421875,0.5229556560516357,0.050000000745058,0.2299586683511734,291.1654052734375,291.1499938964844,261.1190185546875,259.6144104003906,279.2007751464844,293.2598876953125,291.1662902832031,1.0,0.2319263219833374,0.7477402091026306,0.7477402091026306,1.0,1.0,-1.109829306602478,0.4857287108898163,0.6241005659103394,0.1306995898485183,0.0,0.0,0.630681574344635,34.51872634887695,34.0,24.81855773925781,-13399.0556640625,142.76829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8469543457031,308.2735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.642578125,18000.0,0.0,0.0,0.3037211298942566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700147807598114,0.7001549005508423,-7.061183623591205e-06,0.0,0.0003082383191213,0.0,0.0,57.28143310546875,0.0,0.0,0.0,0.4443254768848419,4.0,0.0,1.0
488580,293.1394348144531,297.1499938964844,293.1499938964844,0.104147732257843,-2366.789306640625,304.1494140625,0.7965800166130066,0.1667933911085128,0.1508530527353286,293.1337585449219,297.1499938964844,293.1499938964844,0.0050936848856508,-396.2669982910156,297.9298095703125,0.5232943296432495,0.050000000745058,0.0484744124114513,293.1871337890625,297.1499938964844,293.1499938964844,0.1774718165397644,-2820.429443359375,304.1546936035156,0.9179731011390686,0.2559508383274078,0.1796936988830566,293.09405517578125,297.1499938964844,293.1499938964844,0.2461188733577728,-4948.2529296875,304.1647644042969,0.9990000128746032,0.3981303572654724,0.315020352602005,293.25885009765625,297.1499938964844,293.1499938964844,0.006748226005584,-2370.489013671875,299.7035522460937,0.5232943296432495,0.050000000745058,0.2299417555332183,291.16802978515625,291.1499938964844,261.1024475097656,259.6042785644531,279.1946716308594,293.2589416503906,291.1676940917969,1.0,0.2317533791065216,0.7475343346595764,0.7475343346595764,1.0,1.0,-1.1088660955429075,0.4852506518363952,0.6236154437065125,0.1305309832096099,0.0,0.0,0.6279869079589844,34.4184455871582,37.0,5.869592666625977,-13370.7900390625,142.32095336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741455078125,308.2690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.830078125,18000.0,0.0,0.0,0.3046155273914337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938326954841614,0.6938397288322449,-7.007090061961208e-06,0.0,0.0003091460384894,0.0,0.0,56.20267868041992,0.0,0.0,0.0,0.4418091475963592,4.0,0.0,1.0
488640,293.1394348144531,297.1499938964844,293.1499938964844,0.104147732257843,-2366.789306640625,304.1494140625,0.7965800166130066,0.1667933911085128,0.1508530527353286,293.1337585449219,297.1499938964844,293.1499938964844,0.0050936848856508,-396.2669982910156,297.9298095703125,0.5232943296432495,0.050000000745058,0.0484744124114513,293.1871337890625,297.1499938964844,293.1499938964844,0.1774718165397644,-2820.429443359375,304.1546936035156,0.9179731011390686,0.2559508383274078,0.1796936988830566,293.09405517578125,297.1499938964844,293.1499938964844,0.2461188733577728,-4948.2529296875,304.1647644042969,0.9990000128746032,0.3981303572654724,0.315020352602005,293.25885009765625,297.1499938964844,293.1499938964844,0.006748226005584,-2370.489013671875,299.7035522460937,0.5232943296432495,0.050000000745058,0.2299417555332183,291.16802978515625,291.1499938964844,261.1024475097656,259.6042785644531,279.1946716308594,293.2589416503906,291.1676940917969,1.0,0.2317533791065216,0.7475343346595764,0.7475343346595764,1.0,1.0,-1.1088660955429075,0.4852506518363952,0.6236154437065125,0.1305309832096099,0.0,0.0,0.6279869079589844,34.4184455871582,37.0,5.869592666625977,-13370.7900390625,142.32095336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741455078125,308.2690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.830078125,18000.0,0.0,0.0,0.3046155273914337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938326954841614,0.6938397288322449,-7.007090061961208e-06,0.0,0.0003091460384894,0.0,0.0,56.20267868041992,0.0,0.0,0.0,0.4418091475963592,4.0,0.0,1.0
488700,293.1391906738281,297.1499938964844,293.1499938964844,0.1043125912547111,-2369.870849609375,304.1492004394531,0.7961155772209167,0.1669762581586837,0.1510213911533355,293.1322937011719,297.1499938964844,293.1499938964844,0.0051006413996219,-396.7851257324219,297.9354248046875,0.5227355360984802,0.050000000745058,0.0484803207218647,293.1866455078125,297.1499938964844,293.1499938964844,0.1771807372570037,-2816.831787109375,304.15435791015625,0.9164719581604004,0.2555745840072632,0.1794329732656479,293.090576171875,297.1499938964844,293.1499938964844,0.2468743324279785,-4961.634765625,304.16070556640625,0.9990000128746032,0.3995262384414673,0.3159082531929016,293.2583312988281,297.1499938964844,293.1499938964844,0.0067317974753677,-2366.35498046875,299.68524169921875,0.5227355360984802,0.050000000745058,0.2299697697162628,291.1656188964844,291.1499938964844,261.093994140625,259.5990905761719,279.1912841796875,293.2584228515625,291.1648864746094,1.0,0.2321478873491287,0.7474313974380493,0.7474313974380493,1.0,1.0,-1.109860897064209,0.4856652319431305,0.6241956949234009,0.1307342052459716,0.0,0.0,0.6271765232086182,34.57976531982422,37.0,-1.5648843050003052,-13374.15625,142.89234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951721191406,308.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.4453125,18000.0,0.0,0.0,0.304935485124588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6914690732955933,0.691476047039032,-6.98485837347107e-06,0.0,0.0003094707499258,0.0,0.0,55.78961944580078,0.0,0.0,0.0,0.4408523738384247,4.0,0.0,1.0
488760,293.1389465332031,297.1499938964844,293.1499938964844,0.1044981554150581,-2373.355712890625,304.1490173339844,0.7950900793075562,0.1671605706214904,0.1511959880590438,293.1307678222656,297.1499938964844,293.1499938964844,0.0051088952459394,-397.4181213378906,297.94061279296875,0.5217649936676025,0.050000000745058,0.0484907031059265,293.1861572265625,297.1499938964844,293.1499938964844,0.1769270151853561,-2813.729248046875,304.1540222167969,0.9142699241638184,0.2552056610584259,0.1791810244321823,293.08905029296875,297.1499938964844,293.1499938964844,0.248305469751358,-4985.94482421875,304.1561584472656,0.9990000128746032,0.4005758166313171,0.3174633383750915,293.25787353515625,297.1499938964844,293.1499938964844,0.0067167053930461,-2362.73388671875,299.66632080078125,0.5217649936676025,0.050000000745058,0.2300190180540084,291.1615295410156,291.1499938964844,261.0854187011719,259.5937805175781,279.1879577636719,293.2579345703125,291.16046142578125,1.0,0.2328200042247772,0.7472772598266602,0.7472772598266602,1.0,1.0,-1.1117055416107178,0.4864483177661896,0.6252571940422058,0.1310945898294448,0.0,0.0,0.6268141269683838,34.86408996582031,40.0,-7.464907169342041,-13388.220703125,143.92623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9172058105469,308.27984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.94921875,18000.0,0.0,0.0,0.3052027225494385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6899228096008301,0.689929723739624,-6.968608886381844e-06,0.0,0.000309741939418,0.0,0.0,55.509708404541016,0.0,0.0,0.0,0.4402128159999847,4.0,0.0,1.0
488820,293.1385192871094,297.1499938964844,293.1499938964844,0.1049102917313575,-2381.114501953125,304.1486511230469,0.7915839552879333,0.1675277352333068,0.1515574157238006,293.1275939941406,297.1499938964844,293.1499938964844,0.0051286313682794,-398.95599365234375,297.9505615234375,0.5187851190567017,0.050000000745058,0.0485236309468746,293.1852111816406,297.1499938964844,293.1499938964844,0.1764996647834777,-2808.570068359375,304.1534118652344,0.9081788063049316,0.254485547542572,0.1786996573209762,293.0918884277344,297.1499938964844,293.1499938964844,0.2529693841934204,-5063.36767578125,304.1463317871094,0.9990000128746032,0.4015617370605469,0.3223457932472229,293.2571716308594,297.1499938964844,293.1499938964844,0.0066893016919493,-2356.54248046875,299.6268920898437,0.5187851190567017,0.050000000745058,0.2301752120256424,291.1499938964844,291.1499938964844,261.0679016113281,259.5828857421875,279.18096923828125,293.2572021484375,291.1485595703125,1.0,0.2349037081003189,0.7469689846038818,0.7469689846038818,1.0,1.0,-1.117647647857666,0.4890128076076507,0.6286348104476929,0.1322510987520218,0.0,0.0,0.6275554299354553,35.76643753051758,43.0,-15.220224380493164,-13445.583984375,147.25169372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545288085937,308.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.951171875,18000.0,0.0,0.0,0.3056809902191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897307634353638,0.6897377371788025,-6.958859557926189e-06,0.0,0.0003102273331023,0.0,0.0,55.426666259765625,0.0,0.0,0.0,0.4400734603404999,4.0,0.0,1.0
488880,293.1385192871094,297.1499938964844,293.1499938964844,0.1049102917313575,-2381.114501953125,304.1486511230469,0.7915839552879333,0.1675277352333068,0.1515574157238006,293.1275939941406,297.1499938964844,293.1499938964844,0.0051286313682794,-398.95599365234375,297.9505615234375,0.5187851190567017,0.050000000745058,0.0485236309468746,293.1852111816406,297.1499938964844,293.1499938964844,0.1764996647834777,-2808.570068359375,304.1534118652344,0.9081788063049316,0.254485547542572,0.1786996573209762,293.0918884277344,297.1499938964844,293.1499938964844,0.2529693841934204,-5063.36767578125,304.1463317871094,0.9990000128746032,0.4015617370605469,0.3223457932472229,293.2571716308594,297.1499938964844,293.1499938964844,0.0066893016919493,-2356.54248046875,299.6268920898437,0.5187851190567017,0.050000000745058,0.2301752120256424,291.1499938964844,291.1499938964844,261.0679016113281,259.5828857421875,279.18096923828125,293.2572021484375,291.1485595703125,1.0,0.2349037081003189,0.7469689846038818,0.7469689846038818,1.0,1.0,-1.117647647857666,0.4890128076076507,0.6286348104476929,0.1322510987520218,0.0,0.0,0.6275554299354553,35.76643753051758,43.0,-15.220224380493164,-13445.583984375,147.25169372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545288085937,308.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.951171875,18000.0,0.0,0.0,0.3056809902191162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897307634353638,0.6897377371788025,-6.958859557926189e-06,0.0,0.0003102273331023,0.0,0.0,55.426666259765625,0.0,0.0,0.0,0.4400734603404999,4.0,0.0,1.0
488940,293.13818359375,297.1499938964844,293.1499938964844,0.1053523495793342,-2389.43994140625,304.1483764648437,0.7865415811538696,0.1678855568170547,0.1519257873296737,293.12432861328125,297.1499938964844,293.1499938964844,0.0051518715918064,-400.7723693847656,297.960693359375,0.5147659182548523,0.050000000745058,0.0485707521438598,293.18426513671875,297.1499938964844,293.1499938964844,0.176142156124115,-2804.307373046875,304.1528625488281,0.9006701707839966,0.2537834942340851,0.1782424002885818,293.10186767578125,297.1499938964844,293.1499938964844,0.2596720159053802,-5172.80712890625,304.1363830566406,0.9990000128746032,0.4010228812694549,0.3292068541049957,293.25689697265625,297.1499938964844,293.1499938964844,0.006664025131613,-2351.15576171875,299.58551025390625,0.5147659182548523,0.050000000745058,0.2303987294435501,291.135986328125,291.1499938964844,261.04986572265625,259.571533203125,279.1734619140625,293.2569274902344,291.1344299316406,1.0,0.2378181219100952,0.7466607093811035,0.7466607093811035,1.0,1.0,-1.1260998249053955,0.4926938712596893,0.6334059834480286,0.1338937133550644,0.0,0.0,0.6303483843803406,37.057220458984375,46.0,-19.09951400756836,-13536.021484375,152.0503692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,308.3075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17956.283203125,18000.0,0.0,0.0,0.3062577247619629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937557458877563,0.6937627196311951,-6.983476851019077e-06,0.0,0.0003108126693405,0.0,0.0,56.04526138305664,0.0,0.0,0.0,0.4416090250015259,4.0,0.0,1.0
489000,293.13818359375,297.1499938964844,293.1499938964844,0.1053523495793342,-2389.43994140625,304.1483764648437,0.7865415811538696,0.1678855568170547,0.1519257873296737,293.12432861328125,297.1499938964844,293.1499938964844,0.0051518715918064,-400.7723693847656,297.960693359375,0.5147659182548523,0.050000000745058,0.0485707521438598,293.18426513671875,297.1499938964844,293.1499938964844,0.176142156124115,-2804.307373046875,304.1528625488281,0.9006701707839966,0.2537834942340851,0.1782424002885818,293.10186767578125,297.1499938964844,293.1499938964844,0.2596720159053802,-5172.80712890625,304.1363830566406,0.9990000128746032,0.4010228812694549,0.3292068541049957,293.25689697265625,297.1499938964844,293.1499938964844,0.006664025131613,-2351.15576171875,299.58551025390625,0.5147659182548523,0.050000000745058,0.2303987294435501,291.135986328125,291.1499938964844,261.04986572265625,259.571533203125,279.1734619140625,293.2569274902344,291.1344299316406,1.0,0.2378181219100952,0.7466607093811035,0.7466607093811035,1.0,1.0,-1.1260998249053955,0.4926938712596893,0.6334059834480286,0.1338937133550644,0.0,0.0,0.6303483843803406,37.057220458984375,46.0,-19.09951400756836,-13536.021484375,152.0503692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,308.3075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17956.283203125,18000.0,0.0,0.0,0.3062577247619629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937557458877563,0.6937627196311951,-6.983476851019077e-06,0.0,0.0003108126693405,0.0,0.0,56.04526138305664,0.0,0.0,0.0,0.4416090250015259,4.0,0.0,1.0
489060,293.1379699707031,297.1499938964844,293.1499938964844,0.1058027446269989,-2397.9091796875,304.1481628417969,0.7804137468338013,0.1682286262512207,0.1522934287786483,293.1210327148437,297.1499938964844,293.1499938964844,0.0051778452470898,-402.7884826660156,297.9717102050781,0.5100829601287842,0.050000000745058,0.0486300326883792,293.1833801269531,297.1499938964844,293.1499938964844,0.1758220493793487,-2800.505126953125,304.1524353027344,0.8921220898628235,0.2530951499938965,0.1778042614459991,293.1181335449219,297.1499938964844,293.1499938964844,0.2680317163467407,-5307.55078125,304.12701416015625,0.9990000128746032,0.398953229188919,0.3376407027244568,293.2571716308594,297.1499938964844,293.1499938964844,0.0066396347247064,-2346.086181640625,299.5425109863281,0.5100829601287842,0.050000000745058,0.2306799292564392,291.1212158203125,291.1499938964844,261.03125,259.5596618652344,279.1659545898437,293.25714111328125,291.1196594238281,1.0,0.2414006143808365,0.746240496635437,0.746240496635437,1.0,1.0,-1.1365458965301514,0.4972476065158844,0.6392983198165894,0.1359038352966308,0.0,0.0,0.6351714730262756,38.67959976196289,49.0,-20.35832977294922,-13652.9052734375,158.1226348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576110839844,308.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17914.193359375,18000.0,0.0,0.0,0.3071245849132538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702125608921051,0.7021326422691345,-7.044905487418873e-06,0.0,0.0003116924199275,0.0,0.0,57.410377502441406,0.0,0.0,0.0,0.4448937773704529,4.0,0.0,1.0
489120,293.1379699707031,297.1499938964844,293.1499938964844,0.1058027446269989,-2397.9091796875,304.1481628417969,0.7804137468338013,0.1682286262512207,0.1522934287786483,293.1210327148437,297.1499938964844,293.1499938964844,0.0051778452470898,-402.7884826660156,297.9717102050781,0.5100829601287842,0.050000000745058,0.0486300326883792,293.1833801269531,297.1499938964844,293.1499938964844,0.1758220493793487,-2800.505126953125,304.1524353027344,0.8921220898628235,0.2530951499938965,0.1778042614459991,293.1181335449219,297.1499938964844,293.1499938964844,0.2680317163467407,-5307.55078125,304.12701416015625,0.9990000128746032,0.398953229188919,0.3376407027244568,293.2571716308594,297.1499938964844,293.1499938964844,0.0066396347247064,-2346.086181640625,299.5425109863281,0.5100829601287842,0.050000000745058,0.2306799292564392,291.1212158203125,291.1499938964844,261.03125,259.5596618652344,279.1659545898437,293.25714111328125,291.1196594238281,1.0,0.2414006143808365,0.746240496635437,0.746240496635437,1.0,1.0,-1.1365458965301514,0.4972476065158844,0.6392983198165894,0.1359038352966308,0.0,0.0,0.6351714730262756,38.67959976196289,49.0,-20.35832977294922,-13652.9052734375,158.1226348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576110839844,308.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17914.193359375,18000.0,0.0,0.0,0.3071245849132538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702125608921051,0.7021326422691345,-7.044905487418873e-06,0.0,0.0003116924199275,0.0,0.0,57.410377502441406,0.0,0.0,0.0,0.4448937773704529,4.0,0.0,1.0
489180,293.13787841796875,297.1499938964844,293.1499938964844,0.106248952448368,-2406.281005859375,304.1480407714844,0.7735924124717712,0.1685548573732376,0.1526561975479126,293.1177673339844,297.1499938964844,293.1499938964844,0.0052060284651815,-404.9530334472656,297.98394775390625,0.5050384402275085,0.050000000745058,0.0486998260021209,293.1825561523437,297.1499938964844,293.1499938964844,0.1755203157663345,-2796.912109375,304.1521301269531,0.8828230500221252,0.2524186670780182,0.1773823499679565,293.1399230957031,297.1499938964844,293.1499938964844,0.2777337729930877,-5462.07666015625,304.1185302734375,0.9990000128746032,0.3953560590744018,0.3473080694675445,293.2579040527344,297.1499938964844,293.1499938964844,0.0066153639927506,-2341.036376953125,299.498046875,0.5050384402275085,0.050000000745058,0.2310110181570053,291.106689453125,291.1499938964844,261.0119934082031,259.5472412109375,279.1579284667969,293.2578430175781,291.1051940917969,1.0,0.2455155849456787,0.7458202242851257,0.7458202242851257,1.0,1.0,-1.1485587358474731,0.5025051832199097,0.6460535526275635,0.1382163763046264,0.0,0.0,0.6419270634651184,40.58749771118164,37.0,-20.183443069458008,-13790.970703125,165.31166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111328125,308.29852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.501953125,18000.0,0.0,0.0,0.3084428906440735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147470712661743,0.7147542238235474,-7.144071332731983e-06,0.0,0.0003130303230136,0.0,0.0,59.5492057800293,0.0,0.0,0.0,0.4499244689941406,4.0,0.0,1.0
489240,293.13787841796875,297.1499938964844,293.1499938964844,0.106248952448368,-2406.281005859375,304.1480407714844,0.7735924124717712,0.1685548573732376,0.1526561975479126,293.1177673339844,297.1499938964844,293.1499938964844,0.0052060284651815,-404.9530334472656,297.98394775390625,0.5050384402275085,0.050000000745058,0.0486998260021209,293.1825561523437,297.1499938964844,293.1499938964844,0.1755203157663345,-2796.912109375,304.1521301269531,0.8828230500221252,0.2524186670780182,0.1773823499679565,293.1399230957031,297.1499938964844,293.1499938964844,0.2777337729930877,-5462.07666015625,304.1185302734375,0.9990000128746032,0.3953560590744018,0.3473080694675445,293.2579040527344,297.1499938964844,293.1499938964844,0.0066153639927506,-2341.036376953125,299.498046875,0.5050384402275085,0.050000000745058,0.2310110181570053,291.106689453125,291.1499938964844,261.0119934082031,259.5472412109375,279.1579284667969,293.2578430175781,291.1051940917969,1.0,0.2455155849456787,0.7458202242851257,0.7458202242851257,1.0,1.0,-1.1485587358474731,0.5025051832199097,0.6460535526275635,0.1382163763046264,0.0,0.0,0.6419270634651184,40.58749771118164,37.0,-20.183443069458008,-13790.970703125,165.31166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111328125,308.29852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.501953125,18000.0,0.0,0.0,0.3084428906440735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147470712661743,0.7147542238235474,-7.144071332731983e-06,0.0,0.0003130303230136,0.0,0.0,59.5492057800293,0.0,0.0,0.0,0.4499244689941406,4.0,0.0,1.0
489300,293.1377868652344,297.1499938964844,293.1499938964844,0.1064250767230987,-2409.5537109375,304.1480712890625,0.7735291123390198,0.1687260121107101,0.1528069227933883,293.1161193847656,297.1499938964844,293.1499938964844,0.0052169593982398,-405.7704772949219,297.9914855957031,0.5048229694366455,0.050000000745058,0.0487029440701007,293.1820678710937,297.1499938964844,293.1499938964844,0.1753140836954116,-2794.351318359375,304.1521301269531,0.8820664882659912,0.2520976364612579,0.1771546900272369,293.1506652832031,297.1499938964844,293.1499938964844,0.2785386145114898,-5472.88134765625,304.1229248046875,0.9990000128746032,0.3933669328689575,0.3477352261543274,293.25836181640625,297.1499938964844,293.1499938964844,0.0065975459292531,-2336.599609375,299.47613525390625,0.5048229694366455,0.050000000745058,0.2310258001089096,291.1012878417969,291.1499938964844,261.0021057128906,259.540771484375,279.15509033203125,293.25830078125,291.10125732421875,1.0,0.2453190982341766,0.7456101179122925,0.7456101179122925,1.0,1.0,-1.1490072011947632,0.5026519894599915,0.6463552713394165,0.138318732380867,0.0,0.0,0.6457434296607971,40.673038482666016,37.0,-11.916850090026855,-13825.103515625,165.60972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8784484863281,308.3031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17853.93359375,18000.0,0.0,0.0,0.3092801570892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225172519683838,0.7225244045257568,-7.207688213384245e-06,0.0,0.0003138800384476,0.0,0.0,60.906341552734375,0.0,0.0,0.0,0.4530456662178039,4.0,0.0,1.0
489360,293.1376342773437,297.1499938964844,293.1499938964844,0.1064848229289054,-2410.497802734375,304.1483154296875,0.7760201096534729,0.1689102500677108,0.1529459357261657,293.11444091796875,297.1499938964844,293.1499938964844,0.0052230474539101,-406.0714111328125,298.0046691894531,0.5063351392745972,0.050000000745058,0.0486812405288219,293.1815795898437,297.1499938964844,293.1499938964844,0.1749233454465866,-2789.2353515625,304.1524658203125,0.8842559456825256,0.251792311668396,0.1769206970930099,293.15679931640625,297.1499938964844,293.1499938964844,0.2758469581604004,-5427.361328125,304.1328125,0.9990000128746032,0.3921485543251037,0.3447626829147339,293.2587890625,297.1499938964844,293.1499938964844,0.0065724211744964,-2329.02734375,299.4582214355469,0.5063351392745972,0.050000000745058,0.2309228479862213,291.1070861816406,291.1499938964844,260.9920654296875,259.5341796875,279.1529846191406,293.2587280273437,291.10968017578125,1.0,0.2438914775848388,0.7453674674034119,0.7453674674034119,1.0,1.0,-1.1451785564422607,0.5009029507637024,0.6442756652832031,0.1375421583652496,0.0,0.0,0.6480913758277893,40.07917022705078,25.0,8.735554695129395,-13826.560546875,163.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,308.3182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.39453125,18000.0,0.0,0.0,0.310145765542984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296377420425415,0.7296450138092041,-7.272843504324555e-06,0.0,0.00031475853757,0.0,0.0,62.21157836914063,0.0,0.0,0.0,0.4559102058410644,4.0,0.0,1.0
489420,293.1371459960937,297.1499938964844,293.1499938964844,0.1063603088259697,-2407.525146484375,304.1490783691406,0.787357747554779,0.1693201810121536,0.1532073467969894,293.11102294921875,297.1499938964844,293.1499938964844,0.0052224909886717,-405.41058349609375,298.0442810058594,0.5137580037117004,0.050000000745058,0.0485830679535865,293.1803894042969,297.1499938964844,293.1499938964844,0.1737518012523651,-2773.6337890625,304.1535949707031,0.8958813548088074,0.251229465007782,0.1764441877603531,293.1510314941406,297.1499938964844,293.1499938964844,0.2623677253723144,-5206.22802734375,304.1612243652344,0.9990000128746032,0.393093854188919,0.3309805989265442,293.2592163085937,297.1499938964844,293.1499938964844,0.0065055047161877,-2306.875,299.4328918457031,0.5137580037117004,0.050000000745058,0.2304571568965912,291.1448974609375,291.1499938964844,260.9714050292969,259.5204772949219,279.14990234375,293.2592163085937,291.1501770019531,1.0,0.237771525979042,0.7448821067810059,0.7448821067810059,1.0,1.0,-1.1277066469192505,0.4930602312088012,0.6346463561058044,0.1340452581644058,0.0,0.0,0.6465089321136475,37.391056060791016,28.0,48.3781623840332,-13717.4296875,153.13809204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828857421875,308.3576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5390625,18000.0,0.0,0.0,0.3116157054901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333725690841675,0.7333799004554749,-7.333873782044975e-06,0.0,0.0003162503417115,0.0,0.0,63.081302642822266,0.0,0.0,0.0,0.4575753509998321,4.0,0.0,1.0
489480,293.1371459960937,297.1499938964844,293.1499938964844,0.1063603088259697,-2407.525146484375,304.1490783691406,0.787357747554779,0.1693201810121536,0.1532073467969894,293.11102294921875,297.1499938964844,293.1499938964844,0.0052224909886717,-405.41058349609375,298.0442810058594,0.5137580037117004,0.050000000745058,0.0485830679535865,293.1803894042969,297.1499938964844,293.1499938964844,0.1737518012523651,-2773.6337890625,304.1535949707031,0.8958813548088074,0.251229465007782,0.1764441877603531,293.1510314941406,297.1499938964844,293.1499938964844,0.2623677253723144,-5206.22802734375,304.1612243652344,0.9990000128746032,0.393093854188919,0.3309805989265442,293.2592163085937,297.1499938964844,293.1499938964844,0.0065055047161877,-2306.875,299.4328918457031,0.5137580037117004,0.050000000745058,0.2304571568965912,291.1448974609375,291.1499938964844,260.9714050292969,259.5204772949219,279.14990234375,293.2592163085937,291.1501770019531,1.0,0.237771525979042,0.7448821067810059,0.7448821067810059,1.0,1.0,-1.1277066469192505,0.4930602312088012,0.6346463561058044,0.1340452581644058,0.0,0.0,0.6465089321136475,37.391056060791016,28.0,48.3781623840332,-13717.4296875,153.13809204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828857421875,308.3576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5390625,18000.0,0.0,0.0,0.3116157054901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333725690841675,0.7333799004554749,-7.333873782044975e-06,0.0,0.0003162503417115,0.0,0.0,63.081302642822266,0.0,0.0,0.0,0.4575753509998321,4.0,0.0,1.0
489540,293.1365966796875,297.1499938964844,293.1499938964844,0.1062653064727783,-2405.111083984375,304.1495361328125,0.7958114743232727,0.1697591096162796,0.1535357385873794,293.1075744628906,297.1499938964844,293.1499938964844,0.005224066786468,-404.87445068359375,298.0871887207031,0.5192787051200867,0.050000000745058,0.0485180541872978,293.1790771484375,297.1499938964844,293.1499938964844,0.1726185232400894,-2758.565185546875,304.1542358398437,0.9041390419006348,0.2507265210151672,0.1760351955890655,293.1283264160156,297.1499938964844,293.1499938964844,0.2524841129779815,-5045.97265625,304.1734313964844,0.9990000128746032,0.3976612091064453,0.321525514125824,293.2589111328125,297.1499938964844,293.1499938964844,0.0064440434798598,-2286.10205078125,299.411376953125,0.5192787051200867,0.050000000745058,0.2301487475633621,291.187255859375,291.1499938964844,260.95001220703125,259.50604248046875,279.14434814453125,293.25897216796875,291.1899719238281,1.0,0.2341183125972747,0.7443966865539551,0.7443966865539551,1.0,1.0,-1.1158071756362915,0.4877270460128784,0.6280801296234131,0.131574347615242,0.0,0.0,0.6384192109107971,35.60681915283203,31.0,47.215370178222656,-13592.1279296875,146.4454803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814392089844,308.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18130.50390625,18000.0,0.0,0.0,0.3122904300689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211015224456787,0.7211087942123413,-7.257824108819477e-06,0.0,0.0003169350675307,0.0,0.0,61.0611686706543,0.0,0.0,0.0,0.4528593420982361,4.0,0.0,1.0
489600,293.1365966796875,297.1499938964844,293.1499938964844,0.1062653064727783,-2405.111083984375,304.1495361328125,0.7958114743232727,0.1697591096162796,0.1535357385873794,293.1075744628906,297.1499938964844,293.1499938964844,0.005224066786468,-404.87445068359375,298.0871887207031,0.5192787051200867,0.050000000745058,0.0485180541872978,293.1790771484375,297.1499938964844,293.1499938964844,0.1726185232400894,-2758.565185546875,304.1542358398437,0.9041390419006348,0.2507265210151672,0.1760351955890655,293.1283264160156,297.1499938964844,293.1499938964844,0.2524841129779815,-5045.97265625,304.1734313964844,0.9990000128746032,0.3976612091064453,0.321525514125824,293.2589111328125,297.1499938964844,293.1499938964844,0.0064440434798598,-2286.10205078125,299.411376953125,0.5192787051200867,0.050000000745058,0.2301487475633621,291.187255859375,291.1499938964844,260.95001220703125,259.50604248046875,279.14434814453125,293.25897216796875,291.1899719238281,1.0,0.2341183125972747,0.7443966865539551,0.7443966865539551,1.0,1.0,-1.1158071756362915,0.4877270460128784,0.6280801296234131,0.131574347615242,0.0,0.0,0.6384192109107971,35.60681915283203,31.0,47.215370178222656,-13592.1279296875,146.4454803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814392089844,308.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18130.50390625,18000.0,0.0,0.0,0.3122904300689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211015224456787,0.7211087942123413,-7.257824108819477e-06,0.0,0.0003169350675307,0.0,0.0,61.0611686706543,0.0,0.0,0.0,0.4528593420982361,4.0,0.0,1.0
489660,293.1359558105469,297.1499938964844,293.1499938964844,0.106480024755001,-2408.87451171875,304.1493225097656,0.8004338145256042,0.17022804915905,0.1539195328950882,293.1037292480469,297.1499938964844,293.1499938964844,0.005238841753453,-405.6845703125,298.1184997558594,0.5220945477485657,0.050000000745058,0.0484871566295623,293.17742919921875,297.1499938964844,293.1499938964844,0.1720204502344131,-2750.865966796875,304.15380859375,0.908200740814209,0.2503212392330169,0.1757108271121978,293.106689453125,297.1499938964844,293.1499938964844,0.2476553320884704,-4969.28857421875,304.1734313964844,0.9990000128746032,0.4026049673557281,0.3169334232807159,293.2578430175781,297.1499938964844,293.1499938964844,0.0063999127596616,-2272.699951171875,299.3814392089844,0.5220945477485657,0.050000000745058,0.2300021946430206,291.20025634765625,291.1499938964844,260.9239501953125,259.4876403808594,279.1342468261719,293.2579345703125,291.20050048828125,1.0,0.232316255569458,0.744195282459259,0.744195282459259,1.0,1.0,-1.1101518869400024,0.4852010309696197,0.6249508261680603,0.130400076508522,0.0,0.0,0.6305986642837524,34.75926971435547,34.0,19.78878593444824,-13505.73828125,143.3096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98394775390625,308.4017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18158.845703125,18000.0,0.0,0.0,0.3121455013751983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041590809822083,0.7041661739349365,-7.117598670447478e-06,0.0,0.0003167880058754,0.0,0.0,58.11378479003906,0.0,0.0,0.0,0.4461311995983124,4.0,0.0,1.0
