time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489720,293.1359558105469,297.1499938964844,293.1499938964844,0.106480024755001,-2408.87451171875,304.1493225097656,0.8004338145256042,0.17022804915905,0.1539195328950882,293.1037292480469,297.1499938964844,293.1499938964844,0.005238841753453,-405.6845703125,298.1184997558594,0.5220945477485657,0.050000000745058,0.0484871566295623,293.17742919921875,297.1499938964844,293.1499938964844,0.1720204502344131,-2750.865966796875,304.15380859375,0.908200740814209,0.2503212392330169,0.1757108271121978,293.106689453125,297.1499938964844,293.1499938964844,0.2476553320884704,-4969.28857421875,304.1734313964844,0.9990000128746032,0.4026049673557281,0.3169334232807159,293.2578430175781,297.1499938964844,293.1499938964844,0.0063999127596616,-2272.699951171875,299.3814392089844,0.5220945477485657,0.050000000745058,0.2300021946430206,291.20025634765625,291.1499938964844,260.9239501953125,259.4876403808594,279.1342468261719,293.2579345703125,291.20050048828125,1.0,0.232316255569458,0.744195282459259,0.744195282459259,1.0,1.0,-1.1101518869400024,0.4852010309696197,0.6249508261680603,0.130400076508522,0.0,0.0,0.6305986642837524,34.75926971435547,34.0,19.78878593444824,-13505.73828125,143.3096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98394775390625,308.4017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18158.845703125,18000.0,0.0,0.0,0.3121455013751983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041590809822083,0.7041661739349365,-7.117598670447478e-06,0.0,0.0003167880058754,0.0,0.0,58.11378479003906,0.0,0.0,0.0,0.4461311995983124,4.0,0.0,1.0
489780,293.13525390625,297.1499938964844,293.1499938964844,0.1068992763757705,-2416.66015625,304.1488342285156,0.802009642124176,0.1707275658845901,0.1543553918600082,293.099365234375,297.1499938964844,293.1499938964844,0.0052635325118899,-407.4346008300781,298.1442565917969,0.5226705074310303,0.050000000745058,0.0484810099005699,293.17547607421875,297.1499938964844,293.1499938964844,0.1717984676361084,-2748.262939453125,304.15289306640625,0.9087315797805786,0.2500237822532654,0.1754804104566574,293.091552734375,297.1499938964844,293.1499938964844,0.2465982586145401,-4954.6005859375,304.1672668457031,0.9990000128746032,0.4067895710468292,0.3160119354724884,293.2563781738281,297.1499938964844,293.1499938964844,0.006367408670485,-2264.0634765625,299.3464050292969,0.5226705074310303,0.050000000745058,0.2299730479717254,291.19537353515625,291.1499938964844,260.8897399902344,259.4622802734375,279.1195068359375,293.2565002441406,291.19403076171875,1.0,0.2320535778999328,0.7439938187599182,0.7439938187599182,1.0,1.0,-1.109248399734497,0.4847786426544189,0.6244697570800781,0.1301555633544922,0.0,0.0,0.6247178316116333,34.59263610839844,37.0,-4.312430381774902,-13472.3291015625,142.7526092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036376953125,308.4372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18131.23046875,18000.0,0.0,0.0,0.3113732933998108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897650957107544,0.6897720694541931,-6.989514076849446e-06,0.0,0.0003160043270327,0.0,0.0,55.62227249145508,0.0,0.0,0.0,0.4403445422649383,4.0,0.0,1.0
489840,293.13525390625,297.1499938964844,293.1499938964844,0.1068992763757705,-2416.66015625,304.1488342285156,0.802009642124176,0.1707275658845901,0.1543553918600082,293.099365234375,297.1499938964844,293.1499938964844,0.0052635325118899,-407.4346008300781,298.1442565917969,0.5226705074310303,0.050000000745058,0.0484810099005699,293.17547607421875,297.1499938964844,293.1499938964844,0.1717984676361084,-2748.262939453125,304.15289306640625,0.9087315797805786,0.2500237822532654,0.1754804104566574,293.091552734375,297.1499938964844,293.1499938964844,0.2465982586145401,-4954.6005859375,304.1672668457031,0.9990000128746032,0.4067895710468292,0.3160119354724884,293.2563781738281,297.1499938964844,293.1499938964844,0.006367408670485,-2264.0634765625,299.3464050292969,0.5226705074310303,0.050000000745058,0.2299730479717254,291.19537353515625,291.1499938964844,260.8897399902344,259.4622802734375,279.1195068359375,293.2565002441406,291.19403076171875,1.0,0.2320535778999328,0.7439938187599182,0.7439938187599182,1.0,1.0,-1.109248399734497,0.4847786426544189,0.6244697570800781,0.1301555633544922,0.0,0.0,0.6247178316116333,34.59263610839844,37.0,-4.312430381774902,-13472.3291015625,142.7526092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036376953125,308.4372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18131.23046875,18000.0,0.0,0.0,0.3113732933998108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897650957107544,0.6897720694541931,-6.989514076849446e-06,0.0,0.0003160043270327,0.0,0.0,55.62227249145508,0.0,0.0,0.0,0.4403445422649383,4.0,0.0,1.0
489900,293.1348876953125,297.1499938964844,293.1499938964844,0.1071652770042419,-2421.650146484375,304.1485595703125,0.8018073439598083,0.1709858775138855,0.1545893251895904,293.09698486328125,297.1499938964844,293.1499938964844,0.0052790050394833,-408.59075927734375,298.15606689453125,0.5222251415252686,0.050000000745058,0.0484857596457004,293.1744079589844,297.1499938964844,293.1499938964844,0.1717958897352218,-2748.4140625,304.1523742675781,0.9078289866447448,0.2499114423990249,0.1753972768783569,293.08697509765625,297.1499938964844,293.1499938964844,0.2472746968269348,-4966.90380859375,304.16290283203125,0.9990000128746032,0.4084312915802002,0.3167240023612976,293.2555847167969,297.1499938964844,293.1499938964844,0.006354184821248,-2260.99072265625,299.32745361328125,0.5222251415252686,0.050000000745058,0.2299955785274505,291.188232421875,291.1499938964844,260.8697204589844,259.4471435546875,279.1106262207031,293.2557067871094,291.1864013671875,1.0,0.2324132621288299,0.7438930869102478,0.7438930869102478,1.0,1.0,-1.110316038131714,0.4852392673492431,0.6250768303871155,0.1303294748067855,0.0,0.0,0.6228712797164917,34.72463607788086,37.0,-13.553583145141602,-13475.5751953125,143.28878784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16015625,308.4566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18105.982421875,18000.0,0.0,0.0,0.3108429908752441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845214366912842,0.6845283508300781,-6.940043931535911e-06,0.0,0.0003154661389999,0.0,0.0,54.71327209472656,0.0,0.0,0.0,0.43821781873703,4.0,0.0,1.0
489960,293.134521484375,297.1499938964844,293.1499938964844,0.1074574738740921,-2427.143310546875,304.1482849121094,0.8010286092758179,0.1712480783462524,0.1548317074775695,293.094482421875,297.1499938964844,293.1499938964844,0.0052962298505008,-409.8951110839844,298.16766357421875,0.5213574171066284,0.050000000745058,0.0484951138496398,293.1732788085937,297.1499938964844,293.1499938964844,0.171847328543663,-2749.279296875,304.15185546875,0.9062692523002625,0.2498210072517395,0.1753333956003189,293.0844116210937,297.1499938964844,293.1499938964844,0.2486523687839508,-4990.53662109375,304.1580505371094,0.9990000128746032,0.4097303450107574,0.3181214928627014,293.2548522949219,297.1499938964844,293.1499938964844,0.006342380773276,-2258.4892578125,299.3077697753906,0.5213574171066284,0.050000000745058,0.2300399392843246,291.1790771484375,291.1499938964844,260.847900390625,259.4304504394531,279.1010131835937,293.2549743652344,291.1768798828125,1.0,0.2330601066350937,0.7437388896942139,0.7437388896942139,1.0,1.0,-1.112271428108215,0.486083984375,0.6261874437332153,0.1306677907705307,0.0,0.0,0.6218432188034058,34.983253479003906,40.0,-20.626853942871094,-13491.5107421875,144.30494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,308.4755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.419921875,18000.0,0.0,0.0,0.3102724254131317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808950304985046,0.6809018850326538,-6.903289886395214e-06,0.0,0.0003148870600853,0.0,0.0,54.0740966796875,0.0,0.0,0.0,0.4367260634899139,4.0,0.0,1.0
490020,293.1338195800781,297.1499938964844,293.1499938964844,0.1080919578671455,-2439.072265625,304.1477966308594,0.7979937195777893,0.1717790216207504,0.1553356945514679,293.0892639160156,297.1499938964844,293.1499938964844,0.0053350031375885,-412.8448791503906,298.1913757324219,0.5185671448707581,0.050000000745058,0.0485261008143425,293.1709899902344,297.1499938964844,293.1499938964844,0.1720668524503708,-2752.52783203125,304.15087890625,0.9016129970550536,0.2496988028287887,0.1752573400735855,293.0852355957031,297.1499938964844,293.1499938964844,0.2532385885715484,-5067.0361328125,304.147705078125,0.9990000128746032,0.4112437665462494,0.3227095007896423,293.2535705566406,297.1499938964844,293.1499938964844,0.0063215503469109,-2254.56494140625,299.2668151855469,0.5185671448707581,0.050000000745058,0.2301869392395019,291.1573181152344,291.1499938964844,260.7989807128906,259.3924865722656,279.0793151855469,293.253662109375,291.15478515625,1.0,0.2351071983575821,0.743430495262146,0.743430495262146,1.0,1.0,-1.118504285812378,0.4888005256652832,0.6297037601470947,0.1317955106496811,0.0,0.0,0.6222867965698242,35.83821105957031,43.0,-29.20022773742676,-13558.0263671875,147.6232452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795104980469,308.5062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.830078125,18000.0,0.0,0.0,0.3091844022274017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6788017749786377,0.6788086891174316,-6.871399818919599e-06,0.0,0.0003137828607577,0.0,0.0,53.64146041870117,0.0,0.0,0.0,0.4357740581035614,4.0,0.0,1.0
490080,293.1338195800781,297.1499938964844,293.1499938964844,0.1080919578671455,-2439.072265625,304.1477966308594,0.7979937195777893,0.1717790216207504,0.1553356945514679,293.0892639160156,297.1499938964844,293.1499938964844,0.0053350031375885,-412.8448791503906,298.1913757324219,0.5185671448707581,0.050000000745058,0.0485261008143425,293.1709899902344,297.1499938964844,293.1499938964844,0.1720668524503708,-2752.52783203125,304.15087890625,0.9016129970550536,0.2496988028287887,0.1752573400735855,293.0852355957031,297.1499938964844,293.1499938964844,0.2532385885715484,-5067.0361328125,304.147705078125,0.9990000128746032,0.4112437665462494,0.3227095007896423,293.2535705566406,297.1499938964844,293.1499938964844,0.0063215503469109,-2254.56494140625,299.2668151855469,0.5185671448707581,0.050000000745058,0.2301869392395019,291.1573181152344,291.1499938964844,260.7989807128906,259.3924865722656,279.0793151855469,293.253662109375,291.15478515625,1.0,0.2351071983575821,0.743430495262146,0.743430495262146,1.0,1.0,-1.118504285812378,0.4888005256652832,0.6297037601470947,0.1317955106496811,0.0,0.0,0.6222867965698242,35.83821105957031,43.0,-29.20022773742676,-13558.0263671875,147.6232452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795104980469,308.5062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.830078125,18000.0,0.0,0.0,0.3091844022274017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6788017749786377,0.6788086891174316,-6.871399818919599e-06,0.0,0.0003137828607577,0.0,0.0,53.64146041870117,0.0,0.0,0.0,0.4357740581035614,4.0,0.0,1.0
490140,293.1332092285156,297.1499938964844,293.1499938964844,0.1087629050016403,-2451.662353515625,304.1474304199219,0.7933782339096069,0.1723122745752334,0.1558570265769958,293.0837707519531,297.1499938964844,293.1499938964844,0.005378489382565,-416.1371154785156,298.216796875,0.5147062540054321,0.050000000745058,0.0485714711248874,293.16864013671875,297.1499938964844,293.1499938964844,0.1723926961421966,-2757.12841796875,304.1500549316406,0.8953317403793335,0.2496433407068252,0.1752409785985946,293.09326171875,297.1499938964844,293.1499938964844,0.2598976194858551,-5176.04736328125,304.13739013671875,0.9990000128746032,0.4112716913223266,0.3293112516403198,293.2527160644531,297.1499938964844,293.1499938964844,0.0063027958385646,-2251.40380859375,299.224365234375,0.5147062540054321,0.050000000745058,0.2304021418094635,291.13360595703125,291.1499938964844,260.74346923828125,259.348876953125,279.054443359375,293.25274658203125,291.13104248046875,1.0,0.2380056381225586,0.7431221008300781,0.7431221008300781,1.0,1.0,-1.1273459196090698,0.4926751255989074,0.6346707940101624,0.1334319710731506,0.0,0.0,0.6260474324226379,37.08761596679688,46.0,-32.529510498046875,-13664.3623046875,152.4571075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970886230469,308.5199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.384765625,18000.0,0.0,0.0,0.3084379434585571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6836983561515808,0.6837052702903748,-6.896886588947382e-06,0.0,0.0003130252880509,0.0,0.0,54.35205841064453,0.0,0.0,0.0,0.4375907480716705,4.0,0.0,1.0
490200,293.1332092285156,297.1499938964844,293.1499938964844,0.1087629050016403,-2451.662353515625,304.1474304199219,0.7933782339096069,0.1723122745752334,0.1558570265769958,293.0837707519531,297.1499938964844,293.1499938964844,0.005378489382565,-416.1371154785156,298.216796875,0.5147062540054321,0.050000000745058,0.0485714711248874,293.16864013671875,297.1499938964844,293.1499938964844,0.1723926961421966,-2757.12841796875,304.1500549316406,0.8953317403793335,0.2496433407068252,0.1752409785985946,293.09326171875,297.1499938964844,293.1499938964844,0.2598976194858551,-5176.04736328125,304.13739013671875,0.9990000128746032,0.4112716913223266,0.3293112516403198,293.2527160644531,297.1499938964844,293.1499938964844,0.0063027958385646,-2251.40380859375,299.224365234375,0.5147062540054321,0.050000000745058,0.2304021418094635,291.13360595703125,291.1499938964844,260.74346923828125,259.348876953125,279.054443359375,293.25274658203125,291.13104248046875,1.0,0.2380056381225586,0.7431221008300781,0.7431221008300781,1.0,1.0,-1.1273459196090698,0.4926751255989074,0.6346707940101624,0.1334319710731506,0.0,0.0,0.6260474324226379,37.08761596679688,46.0,-32.529510498046875,-13664.3623046875,152.4571075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970886230469,308.5199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.384765625,18000.0,0.0,0.0,0.3084379434585571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6836983561515808,0.6837052702903748,-6.896886588947382e-06,0.0,0.0003130252880509,0.0,0.0,54.35205841064453,0.0,0.0,0.0,0.4375907480716705,4.0,0.0,1.0
490260,293.1326904296875,297.1499938964844,293.1499938964844,0.1094452887773513,-2464.426025390625,304.14715576171875,0.7876233458518982,0.1728428155183792,0.1563885509967804,293.0781555175781,297.1499938964844,293.1499938964844,0.0054257493466138,-419.6749877929688,298.2445983886719,0.5101476311683655,0.050000000745058,0.04862916842103,293.16632080078125,297.1499938964844,293.1499938964844,0.1727793961763382,-2762.470703125,304.1493835449219,0.8878528475761414,0.2496387958526611,0.1752719730138778,293.10760498046875,297.1499938964844,293.1499938964844,0.2682414948940277,-5310.75732421875,304.1277160644531,0.9990000128746032,0.4098111987113952,0.3375207483768463,293.2523193359375,297.1499938964844,293.1499938964844,0.0062847742810845,-2248.453125,299.1807861328125,0.5101476311683655,0.050000000745058,0.2306758463382721,291.1100158691406,291.1499938964844,260.6819152832031,259.3000183105469,279.0271911621094,293.2523498535156,291.1075744628906,1.0,0.2415911704301834,0.7426976561546326,0.7426976561546326,1.0,1.0,-1.138271450996399,0.4974591732025146,0.640812337398529,0.1354562491178512,0.0,0.0,0.6329603791236877,38.67412185668945,49.0,-32.6517219543457,-13802.8388671875,158.60626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564697265625,308.511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.833984375,18000.0,0.0,0.0,0.3083191514015198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954176425933838,0.6954246163368225,-6.980207672313554e-06,0.0,0.0003129047399852,0.0,0.0,56.21723556518555,0.0,0.0,0.0,0.4421497881412506,4.0,0.0,1.0
490320,293.1326904296875,297.1499938964844,293.1499938964844,0.1094452887773513,-2464.426025390625,304.14715576171875,0.7876233458518982,0.1728428155183792,0.1563885509967804,293.0781555175781,297.1499938964844,293.1499938964844,0.0054257493466138,-419.6749877929688,298.2445983886719,0.5101476311683655,0.050000000745058,0.04862916842103,293.16632080078125,297.1499938964844,293.1499938964844,0.1727793961763382,-2762.470703125,304.1493835449219,0.8878528475761414,0.2496387958526611,0.1752719730138778,293.10760498046875,297.1499938964844,293.1499938964844,0.2682414948940277,-5310.75732421875,304.1277160644531,0.9990000128746032,0.4098111987113952,0.3375207483768463,293.2523193359375,297.1499938964844,293.1499938964844,0.0062847742810845,-2248.453125,299.1807861328125,0.5101476311683655,0.050000000745058,0.2306758463382721,291.1100158691406,291.1499938964844,260.6819152832031,259.3000183105469,279.0271911621094,293.2523498535156,291.1075744628906,1.0,0.2415911704301834,0.7426976561546326,0.7426976561546326,1.0,1.0,-1.138271450996399,0.4974591732025146,0.640812337398529,0.1354562491178512,0.0,0.0,0.6329603791236877,38.67412185668945,49.0,-32.6517219543457,-13802.8388671875,158.60626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564697265625,308.511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.833984375,18000.0,0.0,0.0,0.3083191514015198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954176425933838,0.6954246163368225,-6.980207672313554e-06,0.0,0.0003129047399852,0.0,0.0,56.21723556518555,0.0,0.0,0.0,0.4421497881412506,4.0,0.0,1.0
490380,293.1322631835937,297.1499938964844,293.1499938964844,0.110126294195652,-2477.11865234375,304.14697265625,0.7811190485954285,0.1733684837818145,0.156926080584526,293.07257080078125,297.1499938964844,293.1499938964844,0.005476146005094,-423.3982238769531,298.2749938964844,0.50519859790802,0.050000000745058,0.0486974976956844,293.16412353515625,297.1499938964844,293.1499938964844,0.1731986552476883,-2768.182861328125,304.1488952636719,0.8796189427375793,0.2496720850467682,0.1753392368555069,293.12744140625,297.1499938964844,293.1499938964844,0.2779485881328583,-5465.53955078125,304.1189880371094,0.9990000128746032,0.4068770706653595,0.3469913005828857,293.2524108886719,297.1499938964844,293.1499938964844,0.0062667531892657,-2245.421630859375,299.13629150390625,0.50519859790802,0.050000000745058,0.2309999614953994,291.0875549316406,291.1499938964844,260.6148376464844,259.2463073730469,278.997314453125,293.2524108886719,291.08526611328125,1.0,0.2457235455513,0.742273211479187,0.742273211479187,1.0,1.0,-1.1508349180221558,0.5029768347740173,0.6478580236434937,0.1378009617328643,0.0,0.0,0.6428022980690002,40.550048828125,52.0,-31.28715133666992,-13967.169921875,165.90838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587829589844,308.4791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17815.8203125,18000.0,0.0,0.0,0.3090493381023407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136266231536865,0.7136337161064148,-7.1215340540220495e-06,0.0,0.0003136457817163,0.0,0.0,59.26857376098633,0.0,0.0,0.0,0.4493853449821472,4.0,0.0,1.0
490440,293.1322631835937,297.1499938964844,293.1499938964844,0.110126294195652,-2477.11865234375,304.14697265625,0.7811190485954285,0.1733684837818145,0.156926080584526,293.07257080078125,297.1499938964844,293.1499938964844,0.005476146005094,-423.3982238769531,298.2749938964844,0.50519859790802,0.050000000745058,0.0486974976956844,293.16412353515625,297.1499938964844,293.1499938964844,0.1731986552476883,-2768.182861328125,304.1488952636719,0.8796189427375793,0.2496720850467682,0.1753392368555069,293.12744140625,297.1499938964844,293.1499938964844,0.2779485881328583,-5465.53955078125,304.1189880371094,0.9990000128746032,0.4068770706653595,0.3469913005828857,293.2524108886719,297.1499938964844,293.1499938964844,0.0062667531892657,-2245.421630859375,299.13629150390625,0.50519859790802,0.050000000745058,0.2309999614953994,291.0875549316406,291.1499938964844,260.6148376464844,259.2463073730469,278.997314453125,293.2524108886719,291.08526611328125,1.0,0.2457235455513,0.742273211479187,0.742273211479187,1.0,1.0,-1.1508349180221558,0.5029768347740173,0.6478580236434937,0.1378009617328643,0.0,0.0,0.6428022980690002,40.550048828125,52.0,-31.28715133666992,-13967.169921875,165.90838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587829589844,308.4791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17815.8203125,18000.0,0.0,0.0,0.3090493381023407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136266231536865,0.7136337161064148,-7.1215340540220495e-06,0.0,0.0003136457817163,0.0,0.0,59.26857376098633,0.0,0.0,0.0,0.4493853449821472,4.0,0.0,1.0
490500,293.132080078125,297.1499938964844,293.1499938964844,0.1104644909501075,-2483.4052734375,304.1469116210937,0.7776921391487122,0.1736295074224472,0.1571964919567108,293.0697937011719,297.1499938964844,293.1499938964844,0.0055024027824401,-425.3186950683594,298.2911682128906,0.5026516914367676,0.050000000745058,0.0487351790070533,293.1630554199219,297.1499938964844,293.1499938964844,0.1734154522418975,-2771.113525390625,304.1487121582031,0.8753393292427063,0.2497002780437469,0.1753839701414108,293.13916015625,297.1499938964844,293.1499938964844,0.2832271158695221,-5548.9619140625,304.11505126953125,0.9990000128746032,0.4048623740673065,0.3521052896976471,293.25262451171875,297.1499938964844,293.1499938964844,0.0062576392665505,-2243.83447265625,299.11376953125,0.5026516914367676,0.050000000745058,0.2311787158250808,291.07684326171875,291.1499938964844,260.5793762207031,259.2178039550781,278.9814147949219,293.2525939941406,291.0746459960937,1.0,0.2479566484689712,0.7420610189437866,0.7420610189437866,1.0,1.0,-1.1576107740402222,0.5059587359428406,0.6516520380973816,0.1390705853700637,0.0,0.0,0.6487557888031006,41.5834846496582,52.0,-30.313758850097656,-14057.48828125,169.94834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904541015625,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17784.154296875,18000.0,0.0,0.0,0.3097821772098541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7250708937644958,0.7250781059265137,-7.214355719042942e-06,0.0,0.0003143895301036,0.0,0.0,61.26279830932617,0.0,0.0,0.0,0.4539949297904968,4.0,0.0,1.0
490560,293.1319274902344,297.1499938964844,293.1499938964844,0.1108003109693527,-2489.63623046875,304.1468505859375,0.7741986513137817,0.173889547586441,0.1574679315090179,293.0670471191406,297.1499938964844,293.1499938964844,0.0055293091572821,-427.27294921875,298.3079833984375,0.5000855922698975,0.050000000745058,0.0487749762833118,293.1620483398437,297.1499938964844,293.1499938964844,0.1736347079277038,-2774.063720703125,304.1485290527344,0.8710074424743652,0.2497354298830032,0.17543525993824,293.1519470214844,297.1499938964844,293.1499938964844,0.2887459397315979,-5635.669921875,304.1113586425781,0.9990000128746032,0.4024844467639923,0.3574264347553253,293.2529296875,297.1499938964844,293.1499938964844,0.0062484210357069,-2242.182861328125,299.0910949707031,0.5000855922698975,0.050000000745058,0.2313674837350845,291.0665588378906,291.1499938964844,260.5427551269531,259.188232421875,278.96514892578125,293.2528686523437,291.0644836425781,1.0,0.2502825856208801,0.7418015599250793,0.7418015599250793,1.0,1.0,-1.1646589040756226,0.5090564489364624,0.6556025147438049,0.1403860747814178,0.0,0.0,0.655353307723999,42.67404556274414,40.0,-29.166542053222656,-14152.4482421875,174.22608947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107421875,308.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17752.826171875,18000.0,0.0,0.0,0.3107771277427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7380136251449585,0.7380209565162659,-7.3222608989453875e-06,0.0,0.0003153992875013,0.0,0.0,63.58590316772461,0.0,0.0,0.0,0.4592565894126892,4.0,0.0,1.0
490620,293.1313781738281,297.1499938964844,293.1499938964844,0.1112534180283546,-2497.80859375,304.1471862792969,0.7763822078704834,0.1744534969329834,0.1579456925392151,293.0614624023437,297.1499938964844,293.1499938964844,0.0055703595280647,-430.0099182128906,298.35040283203125,0.500984251499176,0.050000000745058,0.0487608015537261,293.1598815917969,297.1499938964844,293.1499938964844,0.1737720072269439,-2775.789794921875,304.1488342285156,0.8726679682731628,0.2498669624328613,0.1755011975765228,293.17108154296875,297.1499938964844,293.1499938964844,0.2877238094806671,-5614.06640625,304.1265869140625,0.9990000128746032,0.3985214233398437,0.3555436730384826,293.25347900390625,297.1499938964844,293.1499938964844,0.0062124799005687,-2232.052978515625,299.05181884765625,0.500984251499176,0.050000000745058,0.2313002496957779,291.0617980957031,291.1499938964844,260.4661865234375,259.1261291503906,278.9349670410156,293.2534484863281,291.0638732910156,1.0,0.2490431815385818,0.7412826418876648,0.7412826418876648,1.0,1.0,-1.162963628768921,0.5082060098648071,0.6547576189041138,0.1399671882390976,0.0,0.0,0.6679188013076782,42.29572677612305,28.0,1.383792519569397,-14233.9052734375,172.96212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83990478515625,308.3977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17725.486328125,18000.0,0.0,0.0,0.3133881092071533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766370415687561,0.7663779854774475,-7.575127710879315e-06,0.0,0.0003180491039529,0.0,0.0,68.97334289550781,0.0,0.0,0.0,0.4709139764308929,4.0,0.0,1.0
490680,293.1313781738281,297.1499938964844,293.1499938964844,0.1112534180283546,-2497.80859375,304.1471862792969,0.7763822078704834,0.1744534969329834,0.1579456925392151,293.0614624023437,297.1499938964844,293.1499938964844,0.0055703595280647,-430.0099182128906,298.35040283203125,0.500984251499176,0.050000000745058,0.0487608015537261,293.1598815917969,297.1499938964844,293.1499938964844,0.1737720072269439,-2775.789794921875,304.1488342285156,0.8726679682731628,0.2498669624328613,0.1755011975765228,293.17108154296875,297.1499938964844,293.1499938964844,0.2877238094806671,-5614.06640625,304.1265869140625,0.9990000128746032,0.3985214233398437,0.3555436730384826,293.25347900390625,297.1499938964844,293.1499938964844,0.0062124799005687,-2232.052978515625,299.05181884765625,0.500984251499176,0.050000000745058,0.2313002496957779,291.0617980957031,291.1499938964844,260.4661865234375,259.1261291503906,278.9349670410156,293.2534484863281,291.0638732910156,1.0,0.2490431815385818,0.7412826418876648,0.7412826418876648,1.0,1.0,-1.162963628768921,0.5082060098648071,0.6547576189041138,0.1399671882390976,0.0,0.0,0.6679188013076782,42.29572677612305,28.0,1.383792519569397,-14233.9052734375,172.96212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83990478515625,308.3977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17725.486328125,18000.0,0.0,0.0,0.3133881092071533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766370415687561,0.7663779854774475,-7.575127710879315e-06,0.0,0.0003180491039529,0.0,0.0,68.97334289550781,0.0,0.0,0.0,0.4709139764308929,4.0,0.0,1.0
490740,293.130615234375,297.1499938964844,293.1499938964844,0.1113263666629791,-2498.4599609375,304.14801025390625,0.7872094511985779,0.1750847995281219,0.1584042757749557,293.0558166503906,297.1499938964844,293.1499938964844,0.0055923615582287,-430.8414611816406,298.4120788574219,0.5075605511665344,0.050000000745058,0.048664066940546,293.1575927734375,297.1499938964844,293.1499938964844,0.1733328253030777,-2769.547607421875,304.14996337890625,0.8840132355690002,0.2500832378864288,0.1755650043487548,293.1670227050781,297.1499938964844,293.1499938964844,0.2748797833919525,-5404.12158203125,304.1560363769531,0.9990000128746032,0.3987559378147125,0.3423958420753479,293.25360107421875,297.1499938964844,293.1499938964844,0.0061538103036582,-2211.902587890625,299.0287475585937,0.5075605511665344,0.050000000745058,0.2308413684368133,291.09576416015625,291.1499938964844,260.3856506347656,259.0604858398437,278.9056091308594,293.25360107421875,291.1006774902344,1.0,0.2432781159877777,0.7407637238502502,0.7407637238502502,1.0,1.0,-1.1471478939056396,0.5010945200920105,0.6460533738136292,0.1367356330156326,0.0,0.0,0.6731675863265991,39.65948486328125,25.0,43.164794921875,-14173.2587890625,163.08538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7117614746094,308.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17837.28515625,18000.0,0.0,0.0,0.3161900341510772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784917414188385,0.7849252223968506,-7.775127414788585e-06,0.0,0.0003208926646038,0.0,0.0,72.88594055175781,0.0,0.0,0.0,0.4787943065166473,4.0,0.0,1.0
490800,293.130615234375,297.1499938964844,293.1499938964844,0.1113263666629791,-2498.4599609375,304.14801025390625,0.7872094511985779,0.1750847995281219,0.1584042757749557,293.0558166503906,297.1499938964844,293.1499938964844,0.0055923615582287,-430.8414611816406,298.4120788574219,0.5075605511665344,0.050000000745058,0.048664066940546,293.1575927734375,297.1499938964844,293.1499938964844,0.1733328253030777,-2769.547607421875,304.14996337890625,0.8840132355690002,0.2500832378864288,0.1755650043487548,293.1670227050781,297.1499938964844,293.1499938964844,0.2748797833919525,-5404.12158203125,304.1560363769531,0.9990000128746032,0.3987559378147125,0.3423958420753479,293.25360107421875,297.1499938964844,293.1499938964844,0.0061538103036582,-2211.902587890625,299.0287475585937,0.5075605511665344,0.050000000745058,0.2308413684368133,291.09576416015625,291.1499938964844,260.3856506347656,259.0604858398437,278.9056091308594,293.25360107421875,291.1006774902344,1.0,0.2432781159877777,0.7407637238502502,0.7407637238502502,1.0,1.0,-1.1471478939056396,0.5010945200920105,0.6460533738136292,0.1367356330156326,0.0,0.0,0.6731675863265991,39.65948486328125,25.0,43.164794921875,-14173.2587890625,163.08538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7117614746094,308.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17837.28515625,18000.0,0.0,0.0,0.3161900341510772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784917414188385,0.7849252223968506,-7.775127414788585e-06,0.0,0.0003208926646038,0.0,0.0,72.88594055175781,0.0,0.0,0.0,0.4787943065166473,4.0,0.0,1.0
490860,293.129638671875,297.1499938964844,293.1499938964844,0.1113236322999,-2497.596435546875,304.1486511230469,0.799652636051178,0.1757715046405792,0.1589135229587555,293.0500793457031,297.1499938964844,293.1499938964844,0.0056110895238816,-431.2634582519531,298.4813537597656,0.5153725147247314,0.050000000745058,0.0485633797943592,293.1551818847656,297.1499938964844,293.1499938964844,0.1727701425552368,-2761.62060546875,304.15087890625,0.8971943855285645,0.250377207994461,0.1756822615861892,293.1415100097656,297.1499938964844,293.1499938964844,0.2603618800640106,-5169.20166015625,304.17791748046875,0.9990000128746032,0.4034638702869415,0.3281497061252594,293.2528991699219,297.1499938964844,293.1499938964844,0.0060926042497158,-2189.998046875,299.01324462890625,0.5153725147247314,0.050000000745058,0.2303637564182281,291.14288330078125,291.1499938964844,260.3016967773437,258.99169921875,278.8731994628906,293.25299072265625,291.1473388671875,1.0,0.237479880452156,0.7404112219810486,0.7404112219810486,1.0,1.0,-1.130104660987854,0.4934997856616974,0.636604905128479,0.1332564949989318,0.0,0.0,0.6708987355232239,36.9101676940918,28.0,57.78009414672852,-14055.703125,152.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,308.40093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33203125,18000.0,0.0,0.0,0.3184834420681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7871255874633789,0.7871333956718445,-7.832401024643332e-06,0.0,0.0003232202143408,0.0,0.0,73.59889221191406,0.0,0.0,0.0,0.4799634218215942,4.0,0.0,1.0
490920,293.129638671875,297.1499938964844,293.1499938964844,0.1113236322999,-2497.596435546875,304.1486511230469,0.799652636051178,0.1757715046405792,0.1589135229587555,293.0500793457031,297.1499938964844,293.1499938964844,0.0056110895238816,-431.2634582519531,298.4813537597656,0.5153725147247314,0.050000000745058,0.0485633797943592,293.1551818847656,297.1499938964844,293.1499938964844,0.1727701425552368,-2761.62060546875,304.15087890625,0.8971943855285645,0.250377207994461,0.1756822615861892,293.1415100097656,297.1499938964844,293.1499938964844,0.2603618800640106,-5169.20166015625,304.17791748046875,0.9990000128746032,0.4034638702869415,0.3281497061252594,293.2528991699219,297.1499938964844,293.1499938964844,0.0060926042497158,-2189.998046875,299.01324462890625,0.5153725147247314,0.050000000745058,0.2303637564182281,291.14288330078125,291.1499938964844,260.3016967773437,258.99169921875,278.8731994628906,293.25299072265625,291.1473388671875,1.0,0.237479880452156,0.7404112219810486,0.7404112219810486,1.0,1.0,-1.130104660987854,0.4934997856616974,0.636604905128479,0.1332564949989318,0.0,0.0,0.6708987355232239,36.9101676940918,28.0,57.78009414672852,-14055.703125,152.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.669189453125,308.40093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33203125,18000.0,0.0,0.0,0.3184834420681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7871255874633789,0.7871333956718445,-7.832401024643332e-06,0.0,0.0003232202143408,0.0,0.0,73.59889221191406,0.0,0.0,0.0,0.4799634218215942,4.0,0.0,1.0
490980,293.1285705566406,297.1499938964844,293.1499938964844,0.1115289330482482,-2500.8095703125,304.14874267578125,0.808367133140564,0.1765030026435852,0.1595014482736587,293.0441589355469,297.1499938964844,293.1499938964844,0.0056402250193059,-432.6203918457031,298.5464782714844,0.5207837224006653,0.050000000745058,0.0485013276338577,293.1527099609375,297.1499938964844,293.1499938964844,0.1725262701511383,-2758.10107421875,304.1509704589844,0.9063332676887512,0.2507479786872864,0.1758812814950943,293.1095275878906,297.1499938964844,293.1499938964844,0.2508028745651245,-5016.0625,304.1841735839844,0.9990000128746032,0.410163938999176,0.3190526366233825,293.25128173828125,297.1499938964844,293.1499938964844,0.0060441382229328,-2173.142333984375,298.9949035644531,0.5207837224006653,0.050000000745058,0.230069413781166,291.1752624511719,291.1499938964844,260.21484375,258.92022705078125,278.8373718261719,293.2514038085937,291.1773376464844,1.0,0.234005331993103,0.7400587201118469,0.7400587201118469,1.0,1.0,-1.1196987628936768,0.4888612329959869,0.6308375597000122,0.1310751587152481,0.0,0.0,0.6651124954223633,35.21738815307617,31.0,41.62579345703125,-13964.3349609375,146.76792907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7065734863281,308.41632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.033203125,18000.0,0.0,0.0,0.3199792504310608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7777684926986694,0.7777762413024902,-7.766708222334273e-06,0.0,0.0003247382701374,0.0,0.0,71.84710693359375,0.0,0.0,0.0,0.4762383997440338,4.0,0.0,1.0
491040,293.1285705566406,297.1499938964844,293.1499938964844,0.1115289330482482,-2500.8095703125,304.14874267578125,0.808367133140564,0.1765030026435852,0.1595014482736587,293.0441589355469,297.1499938964844,293.1499938964844,0.0056402250193059,-432.6203918457031,298.5464782714844,0.5207837224006653,0.050000000745058,0.0485013276338577,293.1527099609375,297.1499938964844,293.1499938964844,0.1725262701511383,-2758.10107421875,304.1509704589844,0.9063332676887512,0.2507479786872864,0.1758812814950943,293.1095275878906,297.1499938964844,293.1499938964844,0.2508028745651245,-5016.0625,304.1841735839844,0.9990000128746032,0.410163938999176,0.3190526366233825,293.25128173828125,297.1499938964844,293.1499938964844,0.0060441382229328,-2173.142333984375,298.9949035644531,0.5207837224006653,0.050000000745058,0.230069413781166,291.1752624511719,291.1499938964844,260.21484375,258.92022705078125,278.8373718261719,293.2514038085937,291.1773376464844,1.0,0.234005331993103,0.7400587201118469,0.7400587201118469,1.0,1.0,-1.1196987628936768,0.4888612329959869,0.6308375597000122,0.1310751587152481,0.0,0.0,0.6651124954223633,35.21738815307617,31.0,41.62579345703125,-13964.3349609375,146.76792907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7065734863281,308.41632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.033203125,18000.0,0.0,0.0,0.3199792504310608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7777684926986694,0.7777762413024902,-7.766708222334273e-06,0.0,0.0003247382701374,0.0,0.0,71.84710693359375,0.0,0.0,0.0,0.4762383997440338,4.0,0.0,1.0
491100,293.1280212402344,297.1499938964844,293.1499938964844,0.1117394864559173,-2504.529052734375,304.1485900878906,0.8112207055091858,0.1768853664398193,0.1598218381404876,293.0410461425781,297.1499938964844,293.1499938964844,0.0056599881500005,-433.7818603515625,298.5761413574219,0.5224930644035339,0.050000000745058,0.0484828613698482,293.15142822265625,297.1499938964844,293.1499938964844,0.1725740879774093,-2758.673828125,304.15069580078125,0.9094400405883788,0.2509642243385315,0.176010861992836,293.0950927734375,297.1499938964844,293.1499938964844,0.2478708773851394,-4969.806640625,304.1832580566406,0.9990000128746032,0.413512259721756,0.3162949979305267,293.25018310546875,297.1499938964844,293.1499938964844,0.0060253702104091,-2167.066650390625,298.983154296875,0.5224930644035339,0.050000000745058,0.2299818098545074,291.182373046875,291.1499938964844,260.17047119140625,258.88360595703125,278.8185119628906,293.2503356933594,291.1833190917969,1.0,0.2329827696084976,0.7398824691772461,0.7398824691772461,1.0,1.0,-1.1168006658554075,0.4875608384609222,0.6292398571968079,0.1304425150156021,0.0,0.0,0.6622142791748047,34.71588134765625,31.0,28.23953437805176,-13936.3642578125,145.0245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7455444335937,308.42950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.939453125,18000.0,0.0,0.0,0.320438414812088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7715319991111755,0.7715397477149963,-7.712083970545791e-06,0.0,0.0003252042515669,0.0,0.0,70.61817932128906,0.0,0.0,0.0,0.4736867249011993,4.0,0.0,1.0
491160,293.12744140625,297.1499938964844,293.1499938964844,0.1120086684823036,-2509.386474609375,304.1483459472656,0.8132408857345581,0.1772777885198593,0.1601582914590835,293.0378723144531,297.1499938964844,293.1499938964844,0.0056826877407729,-435.20745849609375,298.6044921875,0.5235984921455383,0.050000000745058,0.0484711863100528,293.150146484375,297.1499938964844,293.1499938964844,0.1727153956890106,-2760.518310546875,304.1503295898437,0.911605954170227,0.2512005865573883,0.1761597692966461,293.08251953125,297.1499938964844,293.1499938964844,0.245972067117691,-4940.47265625,304.1806335449219,0.9990000128746032,0.4166787564754486,0.3145391345024109,293.2489624023437,297.1499938964844,293.1499938964844,0.0060095647349953,-2162.246826171875,298.9700012207031,0.5235984921455383,0.050000000745058,0.2299264371395111,291.1847229003906,291.1499938964844,260.1255798339844,258.84649658203125,278.798828125,293.2491455078125,291.1847229003906,1.0,0.2323796898126602,0.7397798895835876,0.7397798895835876,1.0,1.0,-1.115194320678711,0.4868435859680176,0.6283507347106934,0.1300753355026245,0.0,0.0,0.6596437096595764,34.40116882324219,34.0,15.178897857666016,-13921.9150390625,143.9920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924499511719,308.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18119.197265625,18000.0,0.0,0.0,0.3207318484783172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7654632925987244,0.7654709815979004,-7.655727131350432e-06,0.0,0.0003255020419601,0.0,0.0,69.41230010986328,0.0,0.0,0.0,0.4711779952049255,4.0,0.0,1.0
491220,293.1262512207031,297.1499938964844,293.1499938964844,0.1126847863197326,-2521.750732421875,304.14776611328125,0.8151151537895203,0.1780853122472763,0.1608708649873733,293.03125,297.1499938964844,293.1499938964844,0.0057359230704605,-438.7278747558594,298.6588439941406,0.5241449475288391,0.050000000745058,0.0484654866158962,293.14752197265625,297.1499938964844,293.1499938964844,0.1732227653264999,-2767.23486328125,304.1493530273437,0.9132233262062072,0.2517259418964386,0.1765094995498657,293.0639038085937,297.1499938964844,293.1499938964844,0.2448989003896713,-4926.2607421875,304.172119140625,0.9990000128746032,0.4221847653388977,0.3136788606643677,293.2463684082031,297.1499938964844,293.1499938964844,0.0059848739765584,-2155.516357421875,298.9403991699219,0.5241449475288391,0.050000000745058,0.2298994064331054,291.1784362792969,291.1499938964844,260.0344543457031,258.7709350585937,278.78778076171875,293.24658203125,291.1776123046875,1.0,0.2322798520326614,0.7319456934928894,0.7319456934928894,1.0,1.0,-1.1153959035873413,0.4856754839420318,0.6297203898429871,0.1287714689970016,0.0,0.0,0.656144917011261,34.25756072998047,37.0,-2.645045757293701,-13918.0615234375,143.7753143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,308.4938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18088.939453125,18000.0,0.0,0.0,0.3209394514560699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7558007836341858,0.7558083534240723,-7.559623554698192e-06,0.0,0.0003257127536926,0.0,0.0,67.47411346435547,0.0,0.0,0.0,0.4671425521373749,4.0,0.0,1.0
491280,293.1262512207031,297.1499938964844,293.1499938964844,0.1126847863197326,-2521.750732421875,304.14776611328125,0.8151151537895203,0.1780853122472763,0.1608708649873733,293.03125,297.1499938964844,293.1499938964844,0.0057359230704605,-438.7278747558594,298.6588439941406,0.5241449475288391,0.050000000745058,0.0484654866158962,293.14752197265625,297.1499938964844,293.1499938964844,0.1732227653264999,-2767.23486328125,304.1493530273437,0.9132233262062072,0.2517259418964386,0.1765094995498657,293.0639038085937,297.1499938964844,293.1499938964844,0.2448989003896713,-4926.2607421875,304.172119140625,0.9990000128746032,0.4221847653388977,0.3136788606643677,293.2463684082031,297.1499938964844,293.1499938964844,0.0059848739765584,-2155.516357421875,298.9403991699219,0.5241449475288391,0.050000000745058,0.2298994064331054,291.1784362792969,291.1499938964844,260.0344543457031,258.7709350585937,278.78778076171875,293.24658203125,291.1776123046875,1.0,0.2322798520326614,0.7319456934928894,0.7319456934928894,1.0,1.0,-1.1153959035873413,0.4856754839420318,0.6297203898429871,0.1287714689970016,0.0,0.0,0.656144917011261,34.25756072998047,37.0,-2.645045757293701,-13918.0615234375,143.7753143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,308.4938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18088.939453125,18000.0,0.0,0.0,0.3209394514560699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7558007836341858,0.7558083534240723,-7.559623554698192e-06,0.0,0.0003257127536926,0.0,0.0,67.47411346435547,0.0,0.0,0.0,0.4671425521373749,4.0,0.0,1.0
491340,293.12518310546875,297.1499938964844,293.1499938964844,0.1131873577833175,-2530.56640625,304.147705078125,0.814531683921814,0.1789063364267349,0.1616195440292358,293.0245056152344,297.1499938964844,293.1499938964844,0.0057900380343198,-441.9399108886719,298.72430419921875,0.5227746963500977,0.050000000745058,0.0484798587858676,293.14501953125,297.1499938964844,293.1499938964844,0.1734783053398132,-2770.3251953125,304.149169921875,0.9116456508636476,0.2522991299629211,0.1769120544195175,293.0542297363281,297.1499938964844,293.1499938964844,0.2462676614522934,-4950.90966796875,304.1624755859375,0.9990000128746032,0.4263403713703155,0.3158455193042755,293.24395751953125,297.1499938964844,293.1499938964844,0.0059585971757769,-2146.625244140625,298.919189453125,0.5227746963500977,0.050000000745058,0.2299675792455673,291.1920166015625,291.1499938964844,259.9419860839844,258.6939697265625,278.88238525390625,293.244140625,291.1939697265625,1.0,0.2334394603967666,0.710089921951294,0.710089921951294,1.0,1.0,-1.1194758415222168,0.4829087555408478,0.6365670561790466,0.1249234303832054,0.0,0.0,0.6499511003494263,34.66606521606445,40.0,16.844255447387695,-13900.5830078125,145.66261291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00006103515625,308.54608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18119.953125,18000.0,0.0,0.0,0.3206942081451416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456336617469788,0.7456411123275757,-7.473939149349462e-06,0.0,0.0003254638577345,0.0,0.0,65.57382202148438,0.0,0.0,0.0,0.4628941416740417,4.0,0.0,1.0
491400,293.12518310546875,297.1499938964844,293.1499938964844,0.1131873577833175,-2530.56640625,304.147705078125,0.814531683921814,0.1789063364267349,0.1616195440292358,293.0245056152344,297.1499938964844,293.1499938964844,0.0057900380343198,-441.9399108886719,298.72430419921875,0.5227746963500977,0.050000000745058,0.0484798587858676,293.14501953125,297.1499938964844,293.1499938964844,0.1734783053398132,-2770.3251953125,304.149169921875,0.9116456508636476,0.2522991299629211,0.1769120544195175,293.0542297363281,297.1499938964844,293.1499938964844,0.2462676614522934,-4950.90966796875,304.1624755859375,0.9990000128746032,0.4263403713703155,0.3158455193042755,293.24395751953125,297.1499938964844,293.1499938964844,0.0059585971757769,-2146.625244140625,298.919189453125,0.5227746963500977,0.050000000745058,0.2299675792455673,291.1920166015625,291.1499938964844,259.9419860839844,258.6939697265625,278.88238525390625,293.244140625,291.1939697265625,1.0,0.2334394603967666,0.710089921951294,0.710089921951294,1.0,1.0,-1.1194758415222168,0.4829087555408478,0.6365670561790466,0.1249234303832054,0.0,0.0,0.6499511003494263,34.66606521606445,40.0,16.844255447387695,-13900.5830078125,145.66261291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00006103515625,308.54608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18119.953125,18000.0,0.0,0.0,0.3206942081451416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456336617469788,0.7456411123275757,-7.473939149349462e-06,0.0,0.0003254638577345,0.0,0.0,65.57382202148438,0.0,0.0,0.0,0.4628941416740417,4.0,0.0,1.0
