time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491460,293.124267578125,297.1499938964844,293.1499938964844,0.1137984544038772,-2541.50732421875,304.1474304199219,0.8119317889213562,0.1797230839729309,0.1623834073543548,293.0177307128906,297.1499938964844,293.1499938964844,0.0058498010039329,-445.6567687988281,298.78887939453125,0.5198990106582642,0.050000000745058,0.0485110804438591,293.1425476074219,297.1499938964844,293.1499938964844,0.1739344000816345,-2776.15478515625,304.148681640625,0.9075874090194702,0.2529231905937195,0.1773587763309478,293.0530700683594,297.1499938964844,293.1499938964844,0.2502578794956207,-5017.7744140625,304.1516418457031,0.9990000128746032,0.4290190637111664,0.3205008804798126,293.2420349121094,297.1499938964844,293.1499938964844,0.0059348884969949,-2139.3154296875,298.8945617675781,0.5198990106582642,0.050000000745058,0.2301156669855117,291.1981506347656,291.1499938964844,259.8487243652344,258.6160583496094,278.955078125,293.2421569824219,291.1976013183594,1.0,0.2356335073709488,0.6944139003753662,0.6944139003753662,1.0,1.0,-1.1267304420471191,0.4822300970554352,0.6445003747940063,0.1223778277635574,0.0,0.0,0.6428669691085815,35.537899017333984,43.0,3.596984386444092,-13883.5185546875,149.3233184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,308.56182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.533203125,18000.0,0.0,0.0,0.3200221955776214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299131155014038,0.7299204468727112,-7.339542207773775e-06,0.0,0.0003247818385716,0.0,0.0,62.68701171875,0.0,0.0,0.0,0.4565619230270386,4.0,0.0,1.0
491520,293.124267578125,297.1499938964844,293.1499938964844,0.1137984544038772,-2541.50732421875,304.1474304199219,0.8119317889213562,0.1797230839729309,0.1623834073543548,293.0177307128906,297.1499938964844,293.1499938964844,0.0058498010039329,-445.6567687988281,298.78887939453125,0.5198990106582642,0.050000000745058,0.0485110804438591,293.1425476074219,297.1499938964844,293.1499938964844,0.1739344000816345,-2776.15478515625,304.148681640625,0.9075874090194702,0.2529231905937195,0.1773587763309478,293.0530700683594,297.1499938964844,293.1499938964844,0.2502578794956207,-5017.7744140625,304.1516418457031,0.9990000128746032,0.4290190637111664,0.3205008804798126,293.2420349121094,297.1499938964844,293.1499938964844,0.0059348884969949,-2139.3154296875,298.8945617675781,0.5198990106582642,0.050000000745058,0.2301156669855117,291.1981506347656,291.1499938964844,259.8487243652344,258.6160583496094,278.955078125,293.2421569824219,291.1976013183594,1.0,0.2356335073709488,0.6944139003753662,0.6944139003753662,1.0,1.0,-1.1267304420471191,0.4822300970554352,0.6445003747940063,0.1223778277635574,0.0,0.0,0.6428669691085815,35.537899017333984,43.0,3.596984386444092,-13883.5185546875,149.3233184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,308.56182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.533203125,18000.0,0.0,0.0,0.3200221955776214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299131155014038,0.7299204468727112,-7.339542207773775e-06,0.0,0.0003247818385716,0.0,0.0,62.68701171875,0.0,0.0,0.0,0.4565619230270386,4.0,0.0,1.0
491580,293.1235046386719,297.1499938964844,293.1499938964844,0.1145887821912765,-2555.95263671875,304.14697265625,0.8076966404914856,0.1805280297994613,0.1631517261266708,293.0108947753906,297.1499938964844,293.1499938964844,0.0059199361130595,-450.2985534667969,298.8485107421875,0.5159413814544678,0.050000000745058,0.0485565699636936,293.1400146484375,297.1499938964844,293.1499938964844,0.1747355163097381,-2786.66357421875,304.14776611328125,0.9019446969032288,0.2536274492740631,0.1778675764799118,293.0594177246094,297.1499938964844,293.1499938964844,0.2566404640674591,-5122.7392578125,304.1404724121094,0.9990000128746032,0.4302049875259399,0.3271653950214386,293.2406616210937,297.1499938964844,293.1499938964844,0.0059178825467824,-2135.4130859375,298.8616638183594,0.5159413814544678,0.050000000745058,0.2303314507007599,291.18609619140625,291.1499938964844,259.755126953125,258.5376281738281,279.00714111328125,293.2407531738281,291.1841735839844,1.0,0.2386717200279235,0.6828811764717102,0.6828811764717102,1.0,1.0,-1.1365749835968018,0.4833236038684845,0.6532514095306396,0.120960921049118,0.0,0.0,0.6387235522270203,36.80165481567383,46.0,-15.175566673278809,-13905.529296875,154.51193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,308.5716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18104.59765625,18000.0,0.0,0.0,0.3190934062004089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7182421088218689,0.7182493209838867,-7.226972684293287e-06,0.0,0.0003238392237108,0.0,0.0,60.51079559326172,0.0,0.0,0.0,0.4517672061920166,4.0,0.0,1.0
491640,293.1235046386719,297.1499938964844,293.1499938964844,0.1145887821912765,-2555.95263671875,304.14697265625,0.8076966404914856,0.1805280297994613,0.1631517261266708,293.0108947753906,297.1499938964844,293.1499938964844,0.0059199361130595,-450.2985534667969,298.8485107421875,0.5159413814544678,0.050000000745058,0.0485565699636936,293.1400146484375,297.1499938964844,293.1499938964844,0.1747355163097381,-2786.66357421875,304.14776611328125,0.9019446969032288,0.2536274492740631,0.1778675764799118,293.0594177246094,297.1499938964844,293.1499938964844,0.2566404640674591,-5122.7392578125,304.1404724121094,0.9990000128746032,0.4302049875259399,0.3271653950214386,293.2406616210937,297.1499938964844,293.1499938964844,0.0059178825467824,-2135.4130859375,298.8616638183594,0.5159413814544678,0.050000000745058,0.2303314507007599,291.18609619140625,291.1499938964844,259.755126953125,258.5376281738281,279.00714111328125,293.2407531738281,291.1841735839844,1.0,0.2386717200279235,0.6828811764717102,0.6828811764717102,1.0,1.0,-1.1365749835968018,0.4833236038684845,0.6532514095306396,0.120960921049118,0.0,0.0,0.6387235522270203,36.80165481567383,46.0,-15.175566673278809,-13905.529296875,154.51193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,308.5716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18104.59765625,18000.0,0.0,0.0,0.3190934062004089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7182421088218689,0.7182493209838867,-7.226972684293287e-06,0.0,0.0003238392237108,0.0,0.0,60.51079559326172,0.0,0.0,0.0,0.4517672061920166,4.0,0.0,1.0
491700,293.1231994628906,297.1499938964844,293.1499938964844,0.1150226145982742,-2563.919921875,304.146728515625,0.8050519824028015,0.1809244006872177,0.1635352224111557,293.0074462890625,297.1499938964844,293.1499938964844,0.0059579969383776,-452.860595703125,298.8777160644531,0.5136778950691223,0.050000000745058,0.0485840179026126,293.1387023925781,297.1499938964844,293.1499938964844,0.1752271205186844,-2793.126708984375,304.14727783203125,0.8987116813659668,0.2540100514888763,0.1781473308801651,293.0650634765625,297.1499938964844,293.1499938964844,0.260564237833023,-5186.6015625,304.13507080078125,0.9990000128746032,0.430242121219635,0.3311220705509186,293.2401733398437,297.1499938964844,293.1499938964844,0.0059108673594892,-2134.209716796875,298.8432006835937,0.5136778950691223,0.050000000745058,0.2304616719484329,291.1761779785156,291.1499938964844,259.7084045410156,258.49835205078125,279.0267028808594,293.240234375,291.1738586425781,1.0,0.2404562532901764,0.678202211856842,0.678202211856842,1.0,1.0,-1.1423089504241943,0.4844224154949188,0.6578865051269531,0.120602086186409,0.0,0.0,0.6379685401916504,37.562496185302734,46.0,-22.44904899597168,-13933.23046875,157.6185760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,308.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.75,18000.0,0.0,0.0,0.3186230957508087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7149574756622314,0.7149646878242493,-7.190957603597781e-06,0.0,0.0003233619499951,0.0,0.0,59.87840270996094,0.0,0.0,0.0,0.4503840208053589,4.0,0.0,1.0
491760,293.1229248046875,297.1499938964844,293.1499938964844,0.1154709979891777,-2572.1611328125,304.1465148925781,0.8021373152732849,0.1813161373138427,0.1639174669981002,293.0040283203125,297.1499938964844,293.1499938964844,0.0059977299533784,-455.5435485839844,298.9069519042969,0.5112824440002441,0.050000000745058,0.0486142970621585,293.13739013671875,297.1499938964844,293.1499938964844,0.1757608354091644,-2800.136962890625,304.1468200683594,0.8952344059944153,0.2544093728065491,0.1784418523311615,293.0722351074219,297.1499938964844,293.1499938964844,0.2649006843566894,-5256.720703125,304.1299133300781,0.9990000128746032,0.4299140274524688,0.3354324102401733,293.2398376464844,297.1499938964844,293.1499938964844,0.0059044254012405,-2133.29296875,298.8238525390625,0.5112824440002441,0.050000000745058,0.2306053042411804,291.16473388671875,291.1499938964844,259.66180419921875,258.4591369628906,279.04278564453125,293.2398681640625,291.1622009277344,1.0,0.2423925101757049,0.6740618348121643,0.6740618348121643,1.0,1.0,-1.148503065109253,0.4858280718326568,0.6626750230789185,0.1204348802566528,0.0,0.0,0.6381296515464783,38.40069961547852,49.0,-27.794227600097656,-13971.599609375,161.03729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25469970703125,308.57586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.76953125,18000.0,0.0,0.0,0.3182013928890228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7135781645774841,0.7135853171348572,-7.1708554969518445e-06,0.0,0.0003229339490644,0.0,0.0,59.58178329467773,0.0,0.0,0.0,0.4497646987438202,4.0,0.0,1.0
491820,293.1225280761719,297.1499938964844,293.1499938964844,0.1163834556937217,-2588.916259765625,304.1461486816406,0.7957360744476318,0.1820847988128662,0.1646761894226074,292.9971923828125,297.1499938964844,293.1499938964844,0.0060811582952737,-461.1578979492188,298.966552734375,0.5062385201454163,0.050000000745058,0.0486825481057167,293.13482666015625,297.1499938964844,293.1499938964844,0.176904872059822,-2815.11669921875,304.1459655761719,0.8877458572387695,0.255248099565506,0.1790670901536941,293.090576171875,297.1499938964844,293.1499938964844,0.2746128439903259,-5412.2578125,304.1204528808594,0.9990000128746032,0.4281765222549438,0.3449503481388092,293.2395324707031,297.1499938964844,293.1499938964844,0.0058923372998833,-2131.831787109375,298.7834167480469,0.5062385201454163,0.050000000745058,0.2309290468692779,291.1401062011719,291.1499938964844,259.5692138671875,258.3810729980469,279.066650390625,293.2395324707031,291.13751220703125,1.0,0.246653601527214,0.6669973731040955,0.6669973731040955,1.0,1.0,-1.1620581150054932,0.4893984794616699,0.6726595759391785,0.1205661296844482,0.0,0.0,0.641089916229248,40.28678512573242,52.0,-33.013397216796875,-14076.71875,168.73487854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640686035156,308.56884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.923828125,18000.0,0.0,0.0,0.3176541328430176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165712714195251,0.7165784239768982,-7.180149168561911e-06,0.0,0.0003223785606678,0.0,0.0,60.00349426269531,0.0,0.0,0.0,0.4508477449417114,4.0,0.0,1.0
491880,293.1225280761719,297.1499938964844,293.1499938964844,0.1163834556937217,-2588.916259765625,304.1461486816406,0.7957360744476318,0.1820847988128662,0.1646761894226074,292.9971923828125,297.1499938964844,293.1499938964844,0.0060811582952737,-461.1578979492188,298.966552734375,0.5062385201454163,0.050000000745058,0.0486825481057167,293.13482666015625,297.1499938964844,293.1499938964844,0.176904872059822,-2815.11669921875,304.1459655761719,0.8877458572387695,0.255248099565506,0.1790670901536941,293.090576171875,297.1499938964844,293.1499938964844,0.2746128439903259,-5412.2578125,304.1204528808594,0.9990000128746032,0.4281765222549438,0.3449503481388092,293.2395324707031,297.1499938964844,293.1499938964844,0.0058923372998833,-2131.831787109375,298.7834167480469,0.5062385201454163,0.050000000745058,0.2309290468692779,291.1401062011719,291.1499938964844,259.5692138671875,258.3810729980469,279.066650390625,293.2395324707031,291.13751220703125,1.0,0.246653601527214,0.6669973731040955,0.6669973731040955,1.0,1.0,-1.1620581150054932,0.4893984794616699,0.6726595759391785,0.1205661296844482,0.0,0.0,0.641089916229248,40.28678512573242,52.0,-33.013397216796875,-14076.71875,168.73487854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640686035156,308.56884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.923828125,18000.0,0.0,0.0,0.3176541328430176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165712714195251,0.7165784239768982,-7.180149168561911e-06,0.0,0.0003223785606678,0.0,0.0,60.00349426269531,0.0,0.0,0.0,0.4508477449417114,4.0,0.0,1.0
491940,293.12225341796875,297.1499938964844,293.1499938964844,0.1172866374254226,-2605.448486328125,304.1459350585937,0.7888345122337341,0.1828329414129257,0.1654252707958221,292.99053955078125,297.1499938964844,293.1499938964844,0.0061688274145126,-466.9849853515625,299.028564453125,0.5010398030281067,0.050000000745058,0.0487598851323127,293.13238525390625,297.1499938964844,293.1499938964844,0.1780945211648941,-2830.609130859375,304.14532470703125,0.8798311948776245,0.2561267018318176,0.1797295808792114,293.1136169433594,297.1499938964844,293.1499938964844,0.2854370772838592,-5583.466796875,304.1123046875,0.9990000128746032,0.4250146150588989,0.355427473783493,293.2396545410156,297.1499938964844,293.1499938964844,0.0058802012354135,-2130.310302734375,298.7419738769531,0.5010398030281067,0.050000000745058,0.2312958985567093,291.1160583496094,291.1499938964844,259.4778747558594,258.3038024902344,279.0824584960937,293.2396545410156,291.1137084960937,1.0,0.2513360977172851,0.6610860228538513,0.6610860228538513,1.0,1.0,-1.1768603324890137,0.4937563836574554,0.6831039190292358,0.1211689785122871,0.0,0.0,0.6472447514533997,42.41969299316406,55.0,-32.96443557739258,-14212.2373046875,177.46969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2194519042969,308.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.169921875,18000.0,0.0,0.0,0.3177174925804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267758250236511,0.7267830967903137,-7.253814601426711e-06,0.0,0.0003224428801331,0.0,0.0,61.732154846191406,0.0,0.0,0.0,0.454881340265274,4.0,0.0,1.0
492000,293.12225341796875,297.1499938964844,293.1499938964844,0.1172866374254226,-2605.448486328125,304.1459350585937,0.7888345122337341,0.1828329414129257,0.1654252707958221,292.99053955078125,297.1499938964844,293.1499938964844,0.0061688274145126,-466.9849853515625,299.028564453125,0.5010398030281067,0.050000000745058,0.0487598851323127,293.13238525390625,297.1499938964844,293.1499938964844,0.1780945211648941,-2830.609130859375,304.14532470703125,0.8798311948776245,0.2561267018318176,0.1797295808792114,293.1136169433594,297.1499938964844,293.1499938964844,0.2854370772838592,-5583.466796875,304.1123046875,0.9990000128746032,0.4250146150588989,0.355427473783493,293.2396545410156,297.1499938964844,293.1499938964844,0.0058802012354135,-2130.310302734375,298.7419738769531,0.5010398030281067,0.050000000745058,0.2312958985567093,291.1160583496094,291.1499938964844,259.4778747558594,258.3038024902344,279.0824584960937,293.2396545410156,291.1137084960937,1.0,0.2513360977172851,0.6610860228538513,0.6610860228538513,1.0,1.0,-1.1768603324890137,0.4937563836574554,0.6831039190292358,0.1211689785122871,0.0,0.0,0.6472447514533997,42.41969299316406,55.0,-32.96443557739258,-14212.2373046875,177.46969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2194519042969,308.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.169921875,18000.0,0.0,0.0,0.3177174925804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267758250236511,0.7267830967903137,-7.253814601426711e-06,0.0,0.0003224428801331,0.0,0.0,61.732154846191406,0.0,0.0,0.0,0.454881340265274,4.0,0.0,1.0
492060,293.12213134765625,297.1499938964844,293.1499938964844,0.1181618496775627,-2621.402099609375,304.1458435058594,0.7817023396492004,0.1835608929395675,0.1661634296178817,292.9841003417969,297.1499938964844,293.1499938964844,0.0062598749063909,-472.9360656738281,299.09344482421875,0.4958296418190002,0.050000000745058,0.0488450154662132,293.130126953125,297.1499938964844,293.1499938964844,0.1792902052402496,-2846.091064453125,304.1448974609375,0.8717787861824036,0.2570326626300812,0.180418848991394,293.1407775878906,297.1499938964844,293.1499938964844,0.2971034348011017,-5765.77099609375,304.10546875,0.9990000128746032,0.4204419553279876,0.3666139841079712,293.2402038574219,297.1499938964844,293.1499938964844,0.0058674057945609,-2128.411865234375,298.7002868652344,0.4958296418190002,0.050000000745058,0.2316997200250625,291.09429931640625,291.1499938964844,259.38836669921875,258.2278747558594,279.093017578125,293.2401428222656,291.09228515625,1.0,0.2563373744487762,0.6559475660324097,0.6559475660324097,1.0,1.0,-1.192586898803711,0.4986793994903564,0.6939074397087097,0.1221001744270324,0.0,0.0,0.6561535000801086,44.76325225830078,43.0,-30.190093994140625,-14369.677734375,187.1210479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225891113281,308.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17828.919921875,18000.0,0.0,0.0,0.3185882270336151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7433851361274719,0.7433925271034241,-7.387790901702829e-06,0.0,0.0003233265597373,0.0,0.0,64.70516204833984,0.0,0.0,0.0,0.4615975618362427,4.0,0.0,1.0
492120,293.12213134765625,297.1499938964844,293.1499938964844,0.1181618496775627,-2621.402099609375,304.1458435058594,0.7817023396492004,0.1835608929395675,0.1661634296178817,292.9841003417969,297.1499938964844,293.1499938964844,0.0062598749063909,-472.9360656738281,299.09344482421875,0.4958296418190002,0.050000000745058,0.0488450154662132,293.130126953125,297.1499938964844,293.1499938964844,0.1792902052402496,-2846.091064453125,304.1448974609375,0.8717787861824036,0.2570326626300812,0.180418848991394,293.1407775878906,297.1499938964844,293.1499938964844,0.2971034348011017,-5765.77099609375,304.10546875,0.9990000128746032,0.4204419553279876,0.3666139841079712,293.2402038574219,297.1499938964844,293.1499938964844,0.0058674057945609,-2128.411865234375,298.7002868652344,0.4958296418190002,0.050000000745058,0.2316997200250625,291.09429931640625,291.1499938964844,259.38836669921875,258.2278747558594,279.093017578125,293.2401428222656,291.09228515625,1.0,0.2563373744487762,0.6559475660324097,0.6559475660324097,1.0,1.0,-1.192586898803711,0.4986793994903564,0.6939074397087097,0.1221001744270324,0.0,0.0,0.6561535000801086,44.76325225830078,43.0,-30.190093994140625,-14369.677734375,187.1210479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225891113281,308.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17828.919921875,18000.0,0.0,0.0,0.3185882270336151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7433851361274719,0.7433925271034241,-7.387790901702829e-06,0.0,0.0003233265597373,0.0,0.0,64.70516204833984,0.0,0.0,0.0,0.4615975618362427,4.0,0.0,1.0
492180,293.12188720703125,297.1499938964844,293.1499938964844,0.118780605494976,-2632.392822265625,304.1462097167969,0.7836866974830627,0.1843162029981613,0.1668204516172409,292.97772216796875,297.1499938964844,293.1499938964844,0.0063356985338032,-477.5230407714844,299.167236328125,0.4964067339897156,0.050000000745058,0.0488351769745349,293.1278381347656,297.1499938964844,293.1499938964844,0.1801587492227554,-2857.041259765625,304.14520263671875,0.8738632202148438,0.2579992413520813,0.1810711771249771,293.1620178222656,297.1499938964844,293.1499938964844,0.296770304441452,-5754.34375,304.1214904785156,0.9990000128746032,0.4163281619548797,0.3653426468372345,293.24072265625,297.1499938964844,293.1499938964844,0.0058380654081702,-2119.77197265625,298.66552734375,0.4964067339897156,0.050000000745058,0.2316530644893646,291.0898132324219,291.1499938964844,259.3011779785156,258.1536865234375,279.1031188964844,293.2406921386719,291.0918273925781,1.0,0.2554751634597778,0.6517702341079712,0.6517702341079712,1.0,1.0,-1.1925745010375977,0.4970493614673614,0.6955251693725586,0.1205039769411087,0.0,0.0,0.6649754643440247,44.514739990234375,31.0,1.019247055053711,-14424.5869140625,186.6128692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975891113281,308.4813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17806.0234375,18000.0,0.0,0.0,0.3201994895935058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7637636661529541,0.7637712359428406,-7.569120043626754e-06,0.0,0.0003249617584515,0.0,0.0,68.58646392822266,0.0,0.0,0.0,0.4699439406394958,4.0,0.0,1.0
492240,293.12188720703125,297.1499938964844,293.1499938964844,0.118780605494976,-2632.392822265625,304.1462097167969,0.7836866974830627,0.1843162029981613,0.1668204516172409,292.97772216796875,297.1499938964844,293.1499938964844,0.0063356985338032,-477.5230407714844,299.167236328125,0.4964067339897156,0.050000000745058,0.0488351769745349,293.1278381347656,297.1499938964844,293.1499938964844,0.1801587492227554,-2857.041259765625,304.14520263671875,0.8738632202148438,0.2579992413520813,0.1810711771249771,293.1620178222656,297.1499938964844,293.1499938964844,0.296770304441452,-5754.34375,304.1214904785156,0.9990000128746032,0.4163281619548797,0.3653426468372345,293.24072265625,297.1499938964844,293.1499938964844,0.0058380654081702,-2119.77197265625,298.66552734375,0.4964067339897156,0.050000000745058,0.2316530644893646,291.0898132324219,291.1499938964844,259.3011779785156,258.1536865234375,279.1031188964844,293.2406921386719,291.0918273925781,1.0,0.2554751634597778,0.6517702341079712,0.6517702341079712,1.0,1.0,-1.1925745010375977,0.4970493614673614,0.6955251693725586,0.1205039769411087,0.0,0.0,0.6649754643440247,44.514739990234375,31.0,1.019247055053711,-14424.5869140625,186.6128692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975891113281,308.4813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17806.0234375,18000.0,0.0,0.0,0.3201994895935058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7637636661529541,0.7637712359428406,-7.569120043626754e-06,0.0,0.0003249617584515,0.0,0.0,68.58646392822266,0.0,0.0,0.0,0.4699439406394958,4.0,0.0,1.0
492300,293.1217041015625,297.1499938964844,293.1499938964844,0.1189171746373176,-2634.528564453125,304.14666748046875,0.7879424691200256,0.1847120225429535,0.1671332120895385,292.9745788574219,297.1499938964844,293.1499938964844,0.0063643143512308,-478.9444580078125,299.2109375,0.4987393915653229,0.050000000745058,0.0487964786589145,293.1266784667969,297.1499938964844,293.1499938964844,0.1803424209356308,-2859.078369140625,304.1457214355469,0.8785257935523987,0.2585088908672333,0.1813914328813552,293.16424560546875,297.1499938964844,293.1499938964844,0.2919274270534515,-5674.59521484375,304.1355285644531,0.9990000128746032,0.4157329201698303,0.3602840900421142,293.2408447265625,297.1499938964844,293.1499938964844,0.0058147073723375,-2111.506103515625,298.6551513671875,0.4987393915653229,0.050000000745058,0.2314694821834564,291.1033935546875,291.1499938964844,259.25860595703125,258.11737060546875,279.1077575683594,293.2408447265625,291.10693359375,1.0,0.2532800137996673,0.650007963180542,0.650007963180542,1.0,1.0,-1.1869986057281494,0.4939477741718292,0.6930508017539978,0.1187941208481788,0.0,0.0,0.6667569279670715,43.46739196777344,31.0,22.76708030700684,-14398.8525390625,182.73133850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94439697265625,308.4779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17851.67578125,18000.0,0.0,0.0,0.3210914731025696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708293795585632,0.7708370685577393,-7.645288860658184e-06,0.0,0.0003258670330978,0.0,0.0,70.05680847167969,0.0,0.0,0.0,0.4729194343090057,4.0,0.0,1.0
492360,293.1214294433594,297.1499938964844,293.1499938964844,0.1189871355891227,-2635.381591796875,304.1471252441406,0.7941699028015137,0.1851214468479156,0.1674405187368393,292.9714050292969,297.1499938964844,293.1499938964844,0.0063885911367833,-479.9814758300781,299.2574157714844,0.5023313164710999,0.050000000745058,0.048739917576313,293.12548828125,297.1499938964844,293.1499938964844,0.1804298609495163,-2859.811767578125,304.1463623046875,0.8854003548622131,0.2590365409851074,0.1817108392715454,293.1598205566406,297.1499938964844,293.1499938964844,0.2845202386379242,-5554.3779296875,304.1516418457031,0.9990000128746032,0.416412204504013,0.3527597188949585,293.24078369140625,297.1499938964844,293.1499938964844,0.0057877087965607,-2101.624755859375,298.6478576660156,0.5023313164710999,0.050000000745058,0.231201171875,291.12310791015625,291.1499938964844,259.2168273925781,258.0816955566406,279.112060546875,293.2408142089844,291.1277160644531,1.0,0.2500575184822082,0.648436963558197,0.648436963558197,1.0,1.0,-1.178331971168518,0.4895903766155243,0.6887415647506714,0.1166005656123161,0.0,0.0,0.666600227355957,41.93104934692383,34.0,41.464141845703125,-14337.8193359375,176.94610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073486328125,308.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17919.1015625,18000.0,0.0,0.0,0.3219135105609894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741529941558838,0.7741606831550598,-7.691718565183692e-06,0.0,0.0003267012943979,0.0,0.0,70.82909393310547,0.0,0.0,0.0,0.4743892848491668,4.0,0.0,1.0
492420,293.1209411621094,297.1499938964844,293.1499938964844,0.1192009299993515,-2638.508544921875,304.147705078125,0.8018509745597839,0.1859442889690399,0.1681195646524429,292.9652099609375,297.1499938964844,293.1499938964844,0.0064451890066266,-482.5930480957031,299.3510437011719,0.5065262913703918,0.050000000745058,0.0486784167587757,293.123291015625,297.1499938964844,293.1499938964844,0.180699810385704,-2862.609130859375,304.1470947265625,0.8938904404640198,0.2601065933704376,0.1824076026678085,293.1399841308594,297.1499938964844,293.1499938964844,0.2756758332252502,-5412.31494140625,304.165283203125,0.9990000128746032,0.4201782345771789,0.3443901836872101,293.2401733398437,297.1499938964844,293.1499938964844,0.0057411286979913,-2084.42333984375,298.634521484375,0.5065262913703918,0.050000000745058,0.230909451842308,291.1618347167969,291.1499938964844,259.1358337402344,258.01239013671875,279.1169128417969,293.240234375,291.1642150878906,1.0,0.2470593899488449,0.6453939080238342,0.6453939080238342,1.0,1.0,-1.1695075035095217,0.4846005737781524,0.6849069595336914,0.1137180030345916,0.0,0.0,0.6621620655059814,40.26654815673828,37.0,42.771244049072266,-14241.365234375,170.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868713378906,308.4645690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.984375,18000.0,0.0,0.0,0.3231500685214996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695863246917725,0.7695940136909485,-7.680091584916227e-06,0.0,0.0003279562515672,0.0,0.0,70.1330795288086,0.0,0.0,0.0,0.4727294147014618,4.0,0.0,1.0
492480,293.1209411621094,297.1499938964844,293.1499938964844,0.1192009299993515,-2638.508544921875,304.147705078125,0.8018509745597839,0.1859442889690399,0.1681195646524429,292.9652099609375,297.1499938964844,293.1499938964844,0.0064451890066266,-482.5930480957031,299.3510437011719,0.5065262913703918,0.050000000745058,0.0486784167587757,293.123291015625,297.1499938964844,293.1499938964844,0.180699810385704,-2862.609130859375,304.1470947265625,0.8938904404640198,0.2601065933704376,0.1824076026678085,293.1399841308594,297.1499938964844,293.1499938964844,0.2756758332252502,-5412.31494140625,304.165283203125,0.9990000128746032,0.4201782345771789,0.3443901836872101,293.2401733398437,297.1499938964844,293.1499938964844,0.0057411286979913,-2084.42333984375,298.634521484375,0.5065262913703918,0.050000000745058,0.230909451842308,291.1618347167969,291.1499938964844,259.1358337402344,258.01239013671875,279.1169128417969,293.240234375,291.1642150878906,1.0,0.2470593899488449,0.6453939080238342,0.6453939080238342,1.0,1.0,-1.1695075035095217,0.4846005737781524,0.6849069595336914,0.1137180030345916,0.0,0.0,0.6621620655059814,40.26654815673828,37.0,42.771244049072266,-14241.365234375,170.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868713378906,308.4645690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.984375,18000.0,0.0,0.0,0.3231500685214996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695863246917725,0.7695940136909485,-7.680091584916227e-06,0.0,0.0003279562515672,0.0,0.0,70.1330795288086,0.0,0.0,0.0,0.4727294147014618,4.0,0.0,1.0
492540,293.1204528808594,297.1499938964844,293.1499938964844,0.1197061985731124,-2647.31103515625,304.1476135253906,0.8059804439544678,0.1867811828851699,0.1688412427902221,292.9590148925781,297.1499938964844,293.1499938964844,0.0065184216946363,-486.62255859375,299.4369812011719,0.5084431767463684,0.050000000745058,0.0486518628895282,293.1211853027344,297.1499938964844,293.1499938964844,0.1814109086990356,-2871.465576171875,304.1468505859375,0.8984431028366089,0.261206716299057,0.1831483244895935,293.1204528808594,297.1499938964844,293.1499938964844,0.2716995775699615,-5349.9453125,304.1665954589844,0.9990000128746032,0.4243970811367035,0.3407135605812073,293.2388610839844,297.1499938964844,293.1499938964844,0.0057083261199295,-2073.4345703125,298.6124572753906,0.5084431767463684,0.050000000745058,0.2307834923267364,291.17498779296875,291.1499938964844,259.0587463378906,257.9462280273437,279.1197204589844,293.2389831542969,291.1755065917969,1.0,0.2458453029394149,0.6425182223320007,0.6425182223320007,1.0,1.0,-1.1666648387908936,0.4822142720222473,0.6844505667686462,0.1119854524731636,0.0,0.0,0.6577622294425964,39.55923080444336,40.0,20.469974517822266,-14183.884765625,168.67762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9167785644531,308.4583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.623046875,18000.0,0.0,0.0,0.3238552212715149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760215699672699,0.7602232694625854,-7.600648132211063e-06,0.0,0.0003286718565504,0.0,0.0,68.33578491210938,0.0,0.0,0.0,0.4689398109912872,4.0,0.0,1.0
492600,293.1204528808594,297.1499938964844,293.1499938964844,0.1197061985731124,-2647.31103515625,304.1476135253906,0.8059804439544678,0.1867811828851699,0.1688412427902221,292.9590148925781,297.1499938964844,293.1499938964844,0.0065184216946363,-486.62255859375,299.4369812011719,0.5084431767463684,0.050000000745058,0.0486518628895282,293.1211853027344,297.1499938964844,293.1499938964844,0.1814109086990356,-2871.465576171875,304.1468505859375,0.8984431028366089,0.261206716299057,0.1831483244895935,293.1204528808594,297.1499938964844,293.1499938964844,0.2716995775699615,-5349.9453125,304.1665954589844,0.9990000128746032,0.4243970811367035,0.3407135605812073,293.2388610839844,297.1499938964844,293.1499938964844,0.0057083261199295,-2073.4345703125,298.6124572753906,0.5084431767463684,0.050000000745058,0.2307834923267364,291.17498779296875,291.1499938964844,259.0587463378906,257.9462280273437,279.1197204589844,293.2389831542969,291.1755065917969,1.0,0.2458453029394149,0.6425182223320007,0.6425182223320007,1.0,1.0,-1.1666648387908936,0.4822142720222473,0.6844505667686462,0.1119854524731636,0.0,0.0,0.6577622294425964,39.55923080444336,40.0,20.469974517822266,-14183.884765625,168.67762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9167785644531,308.4583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.623046875,18000.0,0.0,0.0,0.3238552212715149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760215699672699,0.7602232694625854,-7.600648132211063e-06,0.0,0.0003286718565504,0.0,0.0,68.33578491210938,0.0,0.0,0.0,0.4689398109912872,4.0,0.0,1.0
492660,293.1199645996094,297.1499938964844,293.1499938964844,0.1203849837183952,-2659.43896484375,304.14727783203125,0.8073517084121704,0.1876290142536163,0.1695986688137054,292.9527587890625,297.1499938964844,293.1499938964844,0.0066035958006978,-491.5656433105469,299.5199890136719,0.508542001247406,0.050000000745058,0.0486505143344402,293.1192321777344,297.1499938964844,293.1499938964844,0.1823888570070266,-2883.917724609375,304.1462707519531,0.8999266624450684,0.2623350322246551,0.1839285790920257,293.1068725585937,297.1499938964844,293.1499938964844,0.2713012993335724,-5345.55859375,304.16162109375,0.9990000128746032,0.4279146194458008,0.3405263721942901,293.2372131347656,297.1499938964844,293.1499938964844,0.0056842342019081,-2066.201416015625,298.5858154296875,0.508542001247406,0.050000000745058,0.2307770997285843,291.1739807128906,291.1499938964844,258.986083984375,257.8836669921875,279.12158203125,293.2373352050781,291.1732788085937,1.0,0.2460943013429641,0.6397750973701477,0.6397750973701477,1.0,1.0,-1.1682748794555664,0.4817608296871185,0.6865140199661255,0.1110792905092239,0.0,0.0,0.6545052528381348,39.543060302734375,43.0,1.0229761600494385,-14172.828125,169.12884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,308.4661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18077.66796875,18000.0,0.0,0.0,0.3241510093212127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7519310712814331,0.7519385814666748,-7.521644420194207e-06,0.0,0.0003289720625616,0.0,0.0,66.71040344238281,0.0,0.0,0.0,0.465507835149765,4.0,0.0,1.0
492720,293.1199645996094,297.1499938964844,293.1499938964844,0.1203849837183952,-2659.43896484375,304.14727783203125,0.8073517084121704,0.1876290142536163,0.1695986688137054,292.9527587890625,297.1499938964844,293.1499938964844,0.0066035958006978,-491.5656433105469,299.5199890136719,0.508542001247406,0.050000000745058,0.0486505143344402,293.1192321777344,297.1499938964844,293.1499938964844,0.1823888570070266,-2883.917724609375,304.1462707519531,0.8999266624450684,0.2623350322246551,0.1839285790920257,293.1068725585937,297.1499938964844,293.1499938964844,0.2713012993335724,-5345.55859375,304.16162109375,0.9990000128746032,0.4279146194458008,0.3405263721942901,293.2372131347656,297.1499938964844,293.1499938964844,0.0056842342019081,-2066.201416015625,298.5858154296875,0.508542001247406,0.050000000745058,0.2307770997285843,291.1739807128906,291.1499938964844,258.986083984375,257.8836669921875,279.12158203125,293.2373352050781,291.1732788085937,1.0,0.2460943013429641,0.6397750973701477,0.6397750973701477,1.0,1.0,-1.1682748794555664,0.4817608296871185,0.6865140199661255,0.1110792905092239,0.0,0.0,0.6545052528381348,39.543060302734375,43.0,1.0229761600494385,-14172.828125,169.12884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,308.4661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18077.66796875,18000.0,0.0,0.0,0.3241510093212127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7519310712814331,0.7519385814666748,-7.521644420194207e-06,0.0,0.0003289720625616,0.0,0.0,66.71040344238281,0.0,0.0,0.0,0.465507835149765,4.0,0.0,1.0
492780,293.1195373535156,297.1499938964844,293.1499938964844,0.1211786717176437,-2673.7412109375,304.1468505859375,0.8064721822738647,0.1884742081165313,0.1703765392303466,292.946533203125,297.1499938964844,293.1499938964844,0.0066985702142119,-497.1960754394531,299.6018371582031,0.5071442723274231,0.050000000745058,0.0486697368323802,293.117431640625,297.1499938964844,293.1499938964844,0.183551624417305,-2898.815673828125,304.14556884765625,0.8988698720932007,0.2634786367416382,0.1847371459007263,293.1009826660156,297.1499938964844,293.1499938964844,0.2738600969314575,-5388.44482421875,304.1534423828125,0.9990000128746032,0.4302192628383636,0.3431947529315948,293.2355651855469,297.1499938964844,293.1499938964844,0.0056660086847841,-2061.484619140625,298.5557861328125,0.5071442723274231,0.050000000745058,0.2308682799339294,291.1636962890625,291.1499938964844,258.9183349609375,257.8251647949219,279.12310791015625,293.23565673828125,291.1623229980469,1.0,0.2475365698337555,0.6371614336967468,0.6371614336967468,1.0,1.0,-1.1735129356384275,0.4828821718692779,0.6906307339668274,0.1108444109559059,0.0,0.0,0.6532970070838928,40.091087341308594,46.0,-12.42469596862793,-14205.490234375,171.79969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,308.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.05859375,18000.0,0.0,0.0,0.3242352306842804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472469806671143,0.747254490852356,-7.470496711903252e-06,0.0,0.0003290575405117,0.0,0.0,65.75776672363281,0.0,0.0,0.0,0.4635246098041534,4.0,0.0,1.0
492840,293.1195373535156,297.1499938964844,293.1499938964844,0.1211786717176437,-2673.7412109375,304.1468505859375,0.8064721822738647,0.1884742081165313,0.1703765392303466,292.946533203125,297.1499938964844,293.1499938964844,0.0066985702142119,-497.1960754394531,299.6018371582031,0.5071442723274231,0.050000000745058,0.0486697368323802,293.117431640625,297.1499938964844,293.1499938964844,0.183551624417305,-2898.815673828125,304.14556884765625,0.8988698720932007,0.2634786367416382,0.1847371459007263,293.1009826660156,297.1499938964844,293.1499938964844,0.2738600969314575,-5388.44482421875,304.1534423828125,0.9990000128746032,0.4302192628383636,0.3431947529315948,293.2355651855469,297.1499938964844,293.1499938964844,0.0056660086847841,-2061.484619140625,298.5557861328125,0.5071442723274231,0.050000000745058,0.2308682799339294,291.1636962890625,291.1499938964844,258.9183349609375,257.8251647949219,279.12310791015625,293.23565673828125,291.1623229980469,1.0,0.2475365698337555,0.6371614336967468,0.6371614336967468,1.0,1.0,-1.1735129356384275,0.4828821718692779,0.6906307339668274,0.1108444109559059,0.0,0.0,0.6532970070838928,40.091087341308594,46.0,-12.42469596862793,-14205.490234375,171.79969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,308.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.05859375,18000.0,0.0,0.0,0.3242352306842804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472469806671143,0.747254490852356,-7.470496711903252e-06,0.0,0.0003290575405117,0.0,0.0,65.75776672363281,0.0,0.0,0.0,0.4635246098041534,4.0,0.0,1.0
492900,293.119384765625,297.1499938964844,293.1499938964844,0.1215996593236923,-2681.340576171875,304.14666748046875,0.8053240180015564,0.1888913363218307,0.1707679778337478,292.9434814453125,297.1499938964844,293.1499938964844,0.0067490856163203,-500.2007141113281,299.6427917480469,0.5059949159622192,0.050000000745058,0.0486859232187271,293.1166076660156,297.1499938964844,293.1499938964844,0.1841754466295242,-2906.81201171875,304.1452331542969,0.897555947303772,0.2640515863895416,0.1851480305194854,293.1009216308594,297.1499938964844,293.1499938964844,0.2760703563690185,-5424.5517578125,304.1488037109375,0.9990000128746032,0.4308485984802246,0.3454252183437347,293.2348022460937,297.1499938964844,293.1499938964844,0.0056583005934953,-2059.7138671875,298.5399169921875,0.5059949159622192,0.050000000745058,0.2309450507164001,291.1565246582031,291.1499938964844,258.886474609375,257.7975769042969,279.1238098144531,293.2348937988281,291.15496826171875,1.0,0.2486319839954376,0.635906457901001,0.635906457901001,1.0,1.0,-1.1772640943527222,0.4839372038841247,0.6933268904685974,0.1109386980533599,0.0,0.0,0.6535749435424805,40.54520797729492,46.0,-16.782821655273438,-14236.5908203125,173.84837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425720214844,308.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.52734375,18000.0,0.0,0.0,0.3242703378200531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7466965317726135,0.7467039823532104,-7.460180768248392e-06,0.0,0.0003290931636001,0.0,0.0,65.61720275878906,0.0,0.0,0.0,0.4632623195648193,4.0,0.0,1.0
492960,293.1192626953125,297.1499938964844,293.1499938964844,0.1220287680625915,-2689.086181640625,304.146484375,0.8037734627723694,0.1893027424812317,0.1711586713790893,292.9404602050781,297.1499938964844,293.1499938964844,0.0068013272248208,-503.3021545410156,299.6839599609375,0.5046026110649109,0.050000000745058,0.0487059988081455,293.1158752441406,297.1499938964844,293.1499938964844,0.1848161965608596,-2915.01904296875,304.1449584960937,0.8958024978637695,0.2646230459213257,0.1855613142251968,293.1027526855469,297.1499938964844,293.1499938964844,0.2788194715976715,-5469.02685546875,304.1440124511719,0.9990000128746032,0.4311133325099945,0.3481720089912414,293.234130859375,297.1499938964844,293.1499938964844,0.0056512006558477,-2058.189208984375,298.5235900878906,0.5046026110649109,0.050000000745058,0.2310402989387512,291.1486511230469,291.1499938964844,258.8560791015625,257.77117919921875,279.1245422363281,293.2342224121094,291.14697265625,1.0,0.249943196773529,0.6346886157989502,0.6346886157989502,1.0,1.0,-1.1816638708114624,0.4852779507637024,0.69638592004776,0.111156441271305,0.0,0.0,0.6544556021690369,41.10578918457031,49.0,-19.82111358642578,-14276.359375,176.32191467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05572509765625,308.4908142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.556640625,18000.0,0.0,0.0,0.3243395388126373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7474303841590881,0.7474378943443298,-7.461192581104115e-06,0.0,0.000329163391143,0.0,0.0,65.71832275390625,0.0,0.0,0.0,0.4635267257690429,4.0,0.0,1.0
493020,293.1191711425781,297.1499938964844,293.1499938964844,0.1228938102722168,-2704.68359375,304.1462097167969,0.7996793389320374,0.1901034265756607,0.1719316989183426,292.93463134765625,297.1499938964844,293.1499938964844,0.0069102994166314,-509.7286376953125,299.7670593261719,0.5012465119361877,0.050000000745058,0.0487565770745277,293.1145324707031,297.1499938964844,293.1499938964844,0.1861234456300735,-2931.730224609375,304.1444702148437,0.8912134766578674,0.2657559216022491,0.1863899976015091,293.1116027832031,297.1499938964844,293.1499938964844,0.2857205867767334,-5579.40869140625,304.134521484375,0.9990000128746032,0.430530846118927,0.3549970388412475,293.2331237792969,297.1499938964844,293.1499938964844,0.005638116504997,-2055.5703125,298.4898986816406,0.5012465119361877,0.050000000745058,0.2312802076339721,291.1318359375,291.1499938964844,258.7997741699219,257.7221984863281,279.1260681152344,293.2331848144531,291.1300964355469,1.0,0.2531235516071319,0.6323724985122681,0.6323724985122681,1.0,1.0,-1.1921260356903076,0.4887015223503113,0.7034245133399963,0.1119170412421226,0.0,0.0,0.6580000519752502,42.51155853271485,52.0,-22.89363479614257,-14378.30078125,182.4161834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570983886719,308.491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.14453125,18000.0,0.0,0.0,0.3246892988681793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528011202812195,0.7528086304664612,-7.498494142055279e-06,0.0,0.0003295183705631,0.0,0.0,66.6654281616211,0.0,0.0,0.0,0.465668112039566,4.0,0.0,1.0
493080,293.1191711425781,297.1499938964844,293.1499938964844,0.1228938102722168,-2704.68359375,304.1462097167969,0.7996793389320374,0.1901034265756607,0.1719316989183426,292.93463134765625,297.1499938964844,293.1499938964844,0.0069102994166314,-509.7286376953125,299.7670593261719,0.5012465119361877,0.050000000745058,0.0487565770745277,293.1145324707031,297.1499938964844,293.1499938964844,0.1861234456300735,-2931.730224609375,304.1444702148437,0.8912134766578674,0.2657559216022491,0.1863899976015091,293.1116027832031,297.1499938964844,293.1499938964844,0.2857205867767334,-5579.40869140625,304.134521484375,0.9990000128746032,0.430530846118927,0.3549970388412475,293.2331237792969,297.1499938964844,293.1499938964844,0.005638116504997,-2055.5703125,298.4898986816406,0.5012465119361877,0.050000000745058,0.2312802076339721,291.1318359375,291.1499938964844,258.7997741699219,257.7221984863281,279.1260681152344,293.2331848144531,291.1300964355469,1.0,0.2531235516071319,0.6323724985122681,0.6323724985122681,1.0,1.0,-1.1921260356903076,0.4887015223503113,0.7034245133399963,0.1119170412421226,0.0,0.0,0.6580000519752502,42.51155853271485,52.0,-22.89363479614257,-14378.30078125,182.4161834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570983886719,308.491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.14453125,18000.0,0.0,0.0,0.3246892988681793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528011202812195,0.7528086304664612,-7.498494142055279e-06,0.0,0.0003295183705631,0.0,0.0,66.6654281616211,0.0,0.0,0.0,0.465668112039566,4.0,0.0,1.0
493140,293.1192321777344,297.1499938964844,293.1499938964844,0.123747631907463,-2720.043701171875,304.14605712890625,0.7945678234100342,0.1908688098192215,0.1726860105991363,292.9291381835937,297.1499938964844,293.1499938964844,0.0070244371891021,-516.374267578125,299.8515014648437,0.4973502457141876,0.050000000745058,0.0488192811608314,293.1134948730469,297.1499938964844,293.1499938964844,0.1874357759952545,-2948.45166015625,304.1441345214844,0.8855373859405518,0.2668684422969818,0.1872147917747497,293.1266784667969,297.1499938964844,293.1499938964844,0.2941854000091553,-5713.1044921875,304.1256103515625,0.9990000128746032,0.4284579753875732,0.3632802367210388,293.2325744628906,297.1499938964844,293.1499938964844,0.0056256996467709,-2053.17333984375,298.45513916015625,0.4973502457141876,0.050000000745058,0.2315776497125625,291.11492919921875,291.1499938964844,258.75,257.6786804199219,279.12774658203125,293.23260498046875,291.11328125,1.0,0.2569179534912109,0.6302291750907898,0.6302291750907898,1.0,1.0,-1.204395055770874,0.4929500520229339,0.7114450335502625,0.1130480542778968,0.0,0.0,0.6638143658638,44.24756622314453,55.0,-23.31676483154297,-14504.69140625,189.86245727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02154541015625,308.4788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17889.36328125,18000.0,0.0,0.0,0.3254769146442413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7632586359977722,0.7632662057876587,-7.583284514112165e-06,0.0,0.0003303177072666,0.0,0.0,68.61772918701172,0.0,0.0,0.0,0.4699369370937347,4.0,0.0,1.0
