time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.1192321777344,297.1499938964844,293.1499938964844,0.123747631907463,-2720.043701171875,304.14605712890625,0.7945678234100342,0.1908688098192215,0.1726860105991363,292.9291381835937,297.1499938964844,293.1499938964844,0.0070244371891021,-516.374267578125,299.8515014648437,0.4973502457141876,0.050000000745058,0.0488192811608314,293.1134948730469,297.1499938964844,293.1499938964844,0.1874357759952545,-2948.45166015625,304.1441345214844,0.8855373859405518,0.2668684422969818,0.1872147917747497,293.1266784667969,297.1499938964844,293.1499938964844,0.2941854000091553,-5713.1044921875,304.1256103515625,0.9990000128746032,0.4284579753875732,0.3632802367210388,293.2325744628906,297.1499938964844,293.1499938964844,0.0056256996467709,-2053.17333984375,298.45513916015625,0.4973502457141876,0.050000000745058,0.2315776497125625,291.11492919921875,291.1499938964844,258.75,257.6786804199219,279.12774658203125,293.23260498046875,291.11328125,1.0,0.2569179534912109,0.6302291750907898,0.6302291750907898,1.0,1.0,-1.204395055770874,0.4929500520229339,0.7114450335502625,0.1130480542778968,0.0,0.0,0.6638143658638,44.24756622314453,55.0,-23.31676483154297,-14504.69140625,189.86245727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02154541015625,308.4788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17889.36328125,18000.0,0.0,0.0,0.3254769146442413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7632586359977722,0.7632662057876587,-7.583284514112165e-06,0.0,0.0003303177072666,0.0,0.0,68.61772918701172,0.0,0.0,0.0,0.4699369370937347,4.0,0.0,1.0
493260,293.1190795898437,297.1499938964844,293.1499938964844,0.124615304172039,-2735.6103515625,304.1459350585937,0.7888555526733398,0.1916794329881668,0.1734617501497268,292.9235534667969,297.1499938964844,293.1499938964844,0.0071449084207415,-523.2744140625,299.93853759765625,0.4931259751319885,0.050000000745058,0.0488920770585536,293.1122741699219,297.1499938964844,293.1499938964844,0.1887747049331665,-2965.4599609375,304.14385986328125,0.8792272806167603,0.2680408656597137,0.1880662143230438,293.1467590332031,297.1499938964844,293.1499938964844,0.303875058889389,-5864.3740234375,304.1176147460937,0.9990000128746032,0.4249859154224396,0.3726654052734375,293.2320251464844,297.1499938964844,293.1499938964844,0.0056149312295019,-2051.236572265625,298.4209289550781,0.4931259751319885,0.050000000745058,0.2319229543209076,291.09881591796875,291.1499938964844,258.7042236328125,257.6383972167969,279.1289978027344,293.2320556640625,291.0972900390625,1.0,0.2611934840679168,0.6281993389129639,0.6281993389129639,1.0,1.0,-1.218114137649536,0.4978508055210113,0.7202633023262024,0.1144664958119392,0.0,0.0,0.6717342138290405,46.25853729248047,43.0,-22.46732521057129,-14650.76953125,198.492416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,308.4501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17840.59375,18000.0,0.0,0.0,0.3268516063690185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785239219665527,0.7785316705703735,-7.715176252531819e-06,0.0,0.0003317128284834,0.0,0.0,71.58648681640625,0.0,0.0,0.0,0.4762565493583679,4.0,0.0,1.0
493320,293.1190795898437,297.1499938964844,293.1499938964844,0.124615304172039,-2735.6103515625,304.1459350585937,0.7888555526733398,0.1916794329881668,0.1734617501497268,292.9235534667969,297.1499938964844,293.1499938964844,0.0071449084207415,-523.2744140625,299.93853759765625,0.4931259751319885,0.050000000745058,0.0488920770585536,293.1122741699219,297.1499938964844,293.1499938964844,0.1887747049331665,-2965.4599609375,304.14385986328125,0.8792272806167603,0.2680408656597137,0.1880662143230438,293.1467590332031,297.1499938964844,293.1499938964844,0.303875058889389,-5864.3740234375,304.1176147460937,0.9990000128746032,0.4249859154224396,0.3726654052734375,293.2320251464844,297.1499938964844,293.1499938964844,0.0056149312295019,-2051.236572265625,298.4209289550781,0.4931259751319885,0.050000000745058,0.2319229543209076,291.09881591796875,291.1499938964844,258.7042236328125,257.6383972167969,279.1289978027344,293.2320556640625,291.0972900390625,1.0,0.2611934840679168,0.6281993389129639,0.6281993389129639,1.0,1.0,-1.218114137649536,0.4978508055210113,0.7202633023262024,0.1144664958119392,0.0,0.0,0.6717342138290405,46.25853729248047,43.0,-22.46732521057129,-14650.76953125,198.492416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,308.4501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17840.59375,18000.0,0.0,0.0,0.3268516063690185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785239219665527,0.7785316705703735,-7.715176252531819e-06,0.0,0.0003317128284834,0.0,0.0,71.58648681640625,0.0,0.0,0.0,0.4762565493583679,4.0,0.0,1.0
493380,293.118408203125,297.1499938964844,293.1499938964844,0.1253093779087066,-2747.768310546875,304.1461486816406,0.7920922636985779,0.1925982236862182,0.1742409914731979,292.9174194335937,297.1499938964844,293.1499938964844,0.0072492095641791,-528.7879028320312,300.0341491699219,0.4943534135818481,0.050000000745058,0.048870388418436,293.1105651855469,297.1499938964844,293.1499938964844,0.1898622065782547,-2978.9755859375,304.1441345214844,0.8828412294387817,0.269337385892868,0.1889316439628601,293.1614074707031,297.1499938964844,293.1499938964844,0.3018394410610199,-5827.3681640625,304.1324462890625,0.9990000128746032,0.4220588803291321,0.3698987960815429,293.2308044433594,297.1499938964844,293.1499938964844,0.0055912220850586,-2043.7769775390625,298.3953857421875,0.4943534135818481,0.050000000745058,0.2318200916051864,291.0979919433594,291.1499938964844,258.6595764160156,257.5987548828125,279.1327514648437,293.2308959960937,291.1002502441406,1.0,0.2597576677799225,0.6266502737998962,0.6266502737998962,1.0,1.0,-1.216627836227417,0.4964394569396972,0.7201884388923645,0.1135056093335151,0.0,0.0,0.6791971921920776,45.69274139404297,31.0,5.9932637214660645,-14695.26953125,196.8282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600158691406,308.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17827.85546875,18000.0,0.0,0.0,0.3287281095981598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7965034246444702,0.7965112924575806,-7.884256774559617e-06,0.0,0.0003336172376293,0.0,0.0,75.27986907958984,0.0,0.0,0.0,0.4837535619735718,4.0,0.0,1.0
493440,293.118408203125,297.1499938964844,293.1499938964844,0.1253093779087066,-2747.768310546875,304.1461486816406,0.7920922636985779,0.1925982236862182,0.1742409914731979,292.9174194335937,297.1499938964844,293.1499938964844,0.0072492095641791,-528.7879028320312,300.0341491699219,0.4943534135818481,0.050000000745058,0.048870388418436,293.1105651855469,297.1499938964844,293.1499938964844,0.1898622065782547,-2978.9755859375,304.1441345214844,0.8828412294387817,0.269337385892868,0.1889316439628601,293.1614074707031,297.1499938964844,293.1499938964844,0.3018394410610199,-5827.3681640625,304.1324462890625,0.9990000128746032,0.4220588803291321,0.3698987960815429,293.2308044433594,297.1499938964844,293.1499938964844,0.0055912220850586,-2043.7769775390625,298.3953857421875,0.4943534135818481,0.050000000745058,0.2318200916051864,291.0979919433594,291.1499938964844,258.6595764160156,257.5987548828125,279.1327514648437,293.2308959960937,291.1002502441406,1.0,0.2597576677799225,0.6266502737998962,0.6266502737998962,1.0,1.0,-1.216627836227417,0.4964394569396972,0.7201884388923645,0.1135056093335151,0.0,0.0,0.6791971921920776,45.69274139404297,31.0,5.9932637214660645,-14695.26953125,196.8282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600158691406,308.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17827.85546875,18000.0,0.0,0.0,0.3287281095981598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7965034246444702,0.7965112924575806,-7.884256774559617e-06,0.0,0.0003336172376293,0.0,0.0,75.27986907958984,0.0,0.0,0.0,0.4837535619735718,4.0,0.0,1.0
493500,293.1179504394531,297.1499938964844,293.1499938964844,0.125494584441185,-2750.720458984375,304.1465148925781,0.7969340682029724,0.1930878162384033,0.1746297627687454,292.9142150878906,297.1499938964844,293.1499938964844,0.0072909598238766,-530.6344604492188,300.08795166015625,0.4969278573989868,0.050000000745058,0.0488262847065925,293.1096496582031,297.1499938964844,293.1499938964844,0.190162792801857,-2982.429931640625,304.1446533203125,0.8882393836975098,0.2700201869010925,0.1893669962882995,293.1604919433594,297.1499938964844,293.1499938964844,0.2962519526481628,-5736.74560546875,304.14581298828125,0.9990000128746032,0.4220857322216034,0.3642004430294037,293.2299194335937,297.1499938964844,293.1499938964844,0.0055719781666994,-2036.5416259765625,298.3902893066406,0.4969278573989868,0.050000000745058,0.2316108793020248,291.1127319335937,291.1499938964844,258.6376342773437,257.57916259765625,279.13494873046875,293.23004150390625,291.1164245605469,1.0,0.2573283314704895,0.6260612607002258,0.6260612607002258,1.0,1.0,-1.210476040840149,0.4935212135314941,0.7169548273086548,0.1121582835912704,0.0,0.0,0.6802389621734619,44.50077819824219,31.0,26.661273956298828,-14666.1591796875,192.351791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8275451660156,308.456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.6015625,18000.0,0.0,0.0,0.3296676576137543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8021553158760071,0.802163302898407,-7.950374310894404e-06,0.0,0.0003345707373227,0.0,0.0,76.55809020996094,0.0,0.0,0.0,0.4861736297607422,4.0,0.0,1.0
493560,293.117431640625,297.1499938964844,293.1499938964844,0.1256154626607895,-2752.44189453125,304.1469421386719,0.8037153482437134,0.1935953497886657,0.1750183403491974,292.910888671875,297.1499938964844,293.1499938964844,0.0073278825730085,-532.0775146484375,300.1442565917969,0.5007176399230957,0.050000000745058,0.0487647615373134,293.1086730957031,297.1499938964844,293.1499938964844,0.1903666108846664,-2984.587158203125,304.145263671875,0.8958321213722229,0.2707237601280212,0.1898041367530822,293.153076171875,297.1499938964844,293.1499938964844,0.2881639897823334,-5606.69775390625,304.16131591796875,0.9990000128746032,0.4234043955802917,0.3560986220836639,293.228759765625,297.1499938964844,293.1499938964844,0.005549675785005,-2027.8787841796875,298.388671875,0.5007176399230957,0.050000000745058,0.2313190400600433,291.1334533691406,291.1499938964844,258.615966796875,257.5597229003906,279.1371459960937,293.2289428710937,291.13818359375,1.0,0.2539027035236358,0.6255834102630615,0.6255834102630615,1.0,1.0,-1.2013208866119385,0.4893826246261596,0.7119383215904236,0.1103459522128105,0.0,0.0,0.6792892217636108,42.831539154052734,34.0,44.69054412841797,-14602.8212890625,185.97906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119506835937,308.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.115234375,18000.0,0.0,0.0,0.3304871320724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8039374351501465,0.8039453625679016,-7.983928298926912e-06,0.0,0.0003354024374857,0.0,0.0,77.0562744140625,0.0,0.0,0.0,0.4870041310787201,4.0,0.0,1.0
493620,293.116455078125,297.1499938964844,293.1499938964844,0.1259461343288421,-2757.5625,304.1473693847656,0.8122188448905945,0.1946216225624084,0.1758702397346496,292.9041748046875,297.1499938964844,293.1499938964844,0.0074134664610028,-535.6513061523438,300.258056640625,0.5053238868713379,0.050000000745058,0.0486954525113105,293.1067810058594,297.1499938964844,293.1499938964844,0.1908866018056869,-2990.446533203125,304.1459350585937,0.905653476715088,0.2721553742885589,0.1907442659139633,293.1275939941406,297.1499938964844,293.1499938964844,0.2781735360622406,-5447.81494140625,304.17364501953125,0.9990000128746032,0.4284814000129699,0.3467424213886261,293.225830078125,297.1499938964844,293.1499938964844,0.0055130571126937,-2013.3807373046875,298.38739013671875,0.5053238868713379,0.050000000745058,0.2309902459383011,291.1737976074219,291.1499938964844,258.57330322265625,257.5212707519531,279.13824462890625,293.2260437011719,291.17626953125,1.0,0.2505691945552826,0.6244814991950989,0.6244814991950989,1.0,1.0,-1.1917576789855957,0.4847986698150635,0.7069589495658875,0.1081139966845512,0.0,0.0,0.6731417775154114,40.95927047729492,37.0,45.10773086547852,-14503.50390625,179.15525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343505859375,308.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.681640625,18000.0,0.0,0.0,0.3315903842449188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795837938785553,0.7958458662033081,-7.938164344523102e-06,0.0,0.0003365220909472,0.0,0.0,75.57521057128906,0.0,0.0,0.0,0.4838161766529083,4.0,0.0,1.0
493680,293.116455078125,297.1499938964844,293.1499938964844,0.1259461343288421,-2757.5625,304.1473693847656,0.8122188448905945,0.1946216225624084,0.1758702397346496,292.9041748046875,297.1499938964844,293.1499938964844,0.0074134664610028,-535.6513061523438,300.258056640625,0.5053238868713379,0.050000000745058,0.0486954525113105,293.1067810058594,297.1499938964844,293.1499938964844,0.1908866018056869,-2990.446533203125,304.1459350585937,0.905653476715088,0.2721553742885589,0.1907442659139633,293.1275939941406,297.1499938964844,293.1499938964844,0.2781735360622406,-5447.81494140625,304.17364501953125,0.9990000128746032,0.4284814000129699,0.3467424213886261,293.225830078125,297.1499938964844,293.1499938964844,0.0055130571126937,-2013.3807373046875,298.38739013671875,0.5053238868713379,0.050000000745058,0.2309902459383011,291.1737976074219,291.1499938964844,258.57330322265625,257.5212707519531,279.13824462890625,293.2260437011719,291.17626953125,1.0,0.2505691945552826,0.6244814991950989,0.6244814991950989,1.0,1.0,-1.1917576789855957,0.4847986698150635,0.7069589495658875,0.1081139966845512,0.0,0.0,0.6731417775154114,40.95927047729492,37.0,45.10773086547852,-14503.50390625,179.15525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343505859375,308.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.681640625,18000.0,0.0,0.0,0.3315903842449188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795837938785553,0.7958458662033081,-7.938164344523102e-06,0.0,0.0003365220909472,0.0,0.0,75.57521057128906,0.0,0.0,0.0,0.4838161766529083,4.0,0.0,1.0
493740,293.115478515625,297.1499938964844,293.1499938964844,0.126601293683052,-2768.9013671875,304.14715576171875,0.8169463872909546,0.1956685036420822,0.1767730414867401,292.897216796875,297.1499938964844,293.1499938964844,0.0075217275880277,-540.8821411132812,300.3663635253906,0.507629930973053,0.050000000745058,0.0486629009246826,293.1048889160156,297.1499938964844,293.1499938964844,0.1918987929821014,-3002.963134765625,304.14556884765625,0.9117009043693542,0.2736306190490722,0.1917392760515213,293.10308837890625,297.1499938964844,293.1499938964844,0.2732916474342346,-5371.99169921875,304.1736755371094,0.9990000128746032,0.4340265691280365,0.3422614634037018,293.2220764160156,297.1499938964844,293.1499938964844,0.0054909526370465,-2005.450439453125,298.377685546875,0.507629930973053,0.050000000745058,0.2308358550071716,291.1876525878906,291.1499938964844,258.5315246582031,257.4833374023437,279.137939453125,293.22235107421875,291.1881408691406,1.0,0.2490968555212021,0.6232689023017883,0.6232689023017883,1.0,1.0,-1.188430666923523,0.4827989041805267,0.7056317329406738,0.106936901807785,0.0,0.0,0.6669841408729553,40.094520568847656,40.0,21.401704788208008,-14442.2001953125,176.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046630859375,308.4949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18131.26171875,18000.0,0.0,0.0,0.3320195376873016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7825271487236023,0.7825349569320679,-7.818858648533933e-06,0.0,0.0003369576006662,0.0,0.0,72.86767578125,0.0,0.0,0.0,0.4783246219158172,4.0,0.0,1.0
493800,293.115478515625,297.1499938964844,293.1499938964844,0.126601293683052,-2768.9013671875,304.14715576171875,0.8169463872909546,0.1956685036420822,0.1767730414867401,292.897216796875,297.1499938964844,293.1499938964844,0.0075217275880277,-540.8821411132812,300.3663635253906,0.507629930973053,0.050000000745058,0.0486629009246826,293.1048889160156,297.1499938964844,293.1499938964844,0.1918987929821014,-3002.963134765625,304.14556884765625,0.9117009043693542,0.2736306190490722,0.1917392760515213,293.10308837890625,297.1499938964844,293.1499938964844,0.2732916474342346,-5371.99169921875,304.1736755371094,0.9990000128746032,0.4340265691280365,0.3422614634037018,293.2220764160156,297.1499938964844,293.1499938964844,0.0054909526370465,-2005.450439453125,298.377685546875,0.507629930973053,0.050000000745058,0.2308358550071716,291.1876525878906,291.1499938964844,258.5315246582031,257.4833374023437,279.137939453125,293.22235107421875,291.1881408691406,1.0,0.2490968555212021,0.6232689023017883,0.6232689023017883,1.0,1.0,-1.188430666923523,0.4827989041805267,0.7056317329406738,0.106936901807785,0.0,0.0,0.6669841408729553,40.094520568847656,40.0,21.401704788208008,-14442.2001953125,176.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046630859375,308.4949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18131.26171875,18000.0,0.0,0.0,0.3320195376873016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7825271487236023,0.7825349569320679,-7.818858648533933e-06,0.0,0.0003369576006662,0.0,0.0,72.86767578125,0.0,0.0,0.0,0.4783246219158172,4.0,0.0,1.0
493860,293.1145324707031,297.1499938964844,293.1499938964844,0.1274613589048385,-2784.103515625,304.14666748046875,0.8189591765403748,0.1967310011386871,0.177717313170433,292.8900756835937,297.1499938964844,293.1499938964844,0.0076467813923954,-547.2069702148438,300.472900390625,0.508072555065155,0.050000000745058,0.048656802624464,293.1030578613281,297.1499938964844,293.1499938964844,0.193227931857109,-3019.679931640625,304.14483642578125,0.9144166111946106,0.2751433849334717,0.1927820742130279,293.08514404296875,297.1499938964844,293.1499938964844,0.2721908390522003,-5357.1337890625,304.1675109863281,0.9990000128746032,0.4388673305511474,0.3414164781570434,293.2178649902344,297.1499938964844,293.1499938964844,0.0054787006229162,-2001.7874755859373,298.3636169433594,0.508072555065155,0.050000000745058,0.2308069318532943,291.18585205078125,291.1499938964844,258.49053955078125,257.4458923339844,279.1371459960937,293.2181396484375,291.1850280761719,1.0,0.2491471767425537,0.6219450235366821,0.6219450235366821,1.0,1.0,-1.1897577047348022,0.4827104806900024,0.7070472240447998,0.106507807970047,0.0,0.0,0.6621814966201782,39.9557991027832,43.0,0.1175462901592254,-14427.02734375,176.50331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,308.5201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.04296875,18000.0,0.0,0.0,0.3319295346736908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705054879188538,0.7705131769180298,-7.701816684857477e-06,0.0,0.0003368662728462,0.0,0.0,70.408203125,0.0,0.0,0.0,0.4732934534549713,4.0,0.0,1.0
493920,293.1145324707031,297.1499938964844,293.1499938964844,0.1274613589048385,-2784.103515625,304.14666748046875,0.8189591765403748,0.1967310011386871,0.177717313170433,292.8900756835937,297.1499938964844,293.1499938964844,0.0076467813923954,-547.2069702148438,300.472900390625,0.508072555065155,0.050000000745058,0.048656802624464,293.1030578613281,297.1499938964844,293.1499938964844,0.193227931857109,-3019.679931640625,304.14483642578125,0.9144166111946106,0.2751433849334717,0.1927820742130279,293.08514404296875,297.1499938964844,293.1499938964844,0.2721908390522003,-5357.1337890625,304.1675109863281,0.9990000128746032,0.4388673305511474,0.3414164781570434,293.2178649902344,297.1499938964844,293.1499938964844,0.0054787006229162,-2001.7874755859373,298.3636169433594,0.508072555065155,0.050000000745058,0.2308069318532943,291.18585205078125,291.1499938964844,258.49053955078125,257.4458923339844,279.1371459960937,293.2181396484375,291.1850280761719,1.0,0.2491471767425537,0.6219450235366821,0.6219450235366821,1.0,1.0,-1.1897577047348022,0.4827104806900024,0.7070472240447998,0.106507807970047,0.0,0.0,0.6621814966201782,39.9557991027832,43.0,0.1175462901592254,-14427.02734375,176.50331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,308.5201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.04296875,18000.0,0.0,0.0,0.3319295346736908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705054879188538,0.7705131769180298,-7.701816684857477e-06,0.0,0.0003368662728462,0.0,0.0,70.408203125,0.0,0.0,0.0,0.4732934534549713,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1284597665071487,-2801.875,304.1461181640625,0.8187601566314697,0.1977948695421219,0.1786865293979644,292.88287353515625,297.1499938964844,293.1499938964844,0.0077865608036518,-554.3837890625,300.57928466796875,0.5069628357887268,0.050000000745058,0.0486721508204937,293.10137939453125,297.1499938964844,293.1499938964844,0.1947782188653946,-3039.268798828125,304.1439819335937,0.914192795753479,0.2766766250133514,0.1938580572605133,293.0754089355469,297.1499938964844,293.1499938964844,0.2742012441158294,-5391.8662109375,304.15826416015625,0.9990000128746032,0.4425021708011627,0.3435437679290771,293.2135314941406,297.1499938964844,293.1499938964844,0.0054733455181121,-2001.073974609375,298.3466186523437,0.5069628357887268,0.050000000745058,0.2308797389268875,291.1736755371094,291.1499938964844,258.4502868652344,257.40887451171875,279.1362609863281,293.2138366699219,291.1720886230469,1.0,0.2504362761974334,0.6205252408981323,0.6205252408981323,1.0,1.0,-1.1948702335357666,0.4841666221618652,0.7107035517692566,0.1066787019371986,0.0,0.0,0.6597561240196228,40.40601348876953,46.0,-14.810264587402344,-14456.4873046875,179.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765686035156,308.5474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.162109375,18000.0,0.0,0.0,0.3315563499927521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7627260684967041,0.7627336978912354,-7.619236839673249e-06,0.0,0.0003364875447005,0.0,0.0,68.7958984375,0.0,0.0,0.0,0.469996690750122,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1284597665071487,-2801.875,304.1461181640625,0.8187601566314697,0.1977948695421219,0.1786865293979644,292.88287353515625,297.1499938964844,293.1499938964844,0.0077865608036518,-554.3837890625,300.57928466796875,0.5069628357887268,0.050000000745058,0.0486721508204937,293.10137939453125,297.1499938964844,293.1499938964844,0.1947782188653946,-3039.268798828125,304.1439819335937,0.914192795753479,0.2766766250133514,0.1938580572605133,293.0754089355469,297.1499938964844,293.1499938964844,0.2742012441158294,-5391.8662109375,304.15826416015625,0.9990000128746032,0.4425021708011627,0.3435437679290771,293.2135314941406,297.1499938964844,293.1499938964844,0.0054733455181121,-2001.073974609375,298.3466186523437,0.5069628357887268,0.050000000745058,0.2308797389268875,291.1736755371094,291.1499938964844,258.4502868652344,257.40887451171875,279.1362609863281,293.2138366699219,291.1720886230469,1.0,0.2504362761974334,0.6205252408981323,0.6205252408981323,1.0,1.0,-1.1948702335357666,0.4841666221618652,0.7107035517692566,0.1066787019371986,0.0,0.0,0.6597561240196228,40.40601348876953,46.0,-14.810264587402344,-14456.4873046875,179.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765686035156,308.5474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.162109375,18000.0,0.0,0.0,0.3315563499927521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7627260684967041,0.7627336978912354,-7.619236839673249e-06,0.0,0.0003364875447005,0.0,0.0,68.7958984375,0.0,0.0,0.0,0.469996690750122,4.0,0.0,1.0
494100,293.1133728027344,297.1499938964844,293.1499938964844,0.1289893835783004,-2811.31298828125,304.1458435058594,0.8179678916931152,0.1983228474855423,0.1791752427816391,292.8793029785156,297.1499938964844,293.1499938964844,0.0078610135242342,-558.2017822265625,300.6328125,0.5059340000152588,0.050000000745058,0.0486866720020771,293.1005859375,297.1499938964844,293.1499938964844,0.1956048607826233,-3049.713134765625,304.1435546875,0.91315895318985,0.2774452567100525,0.1944036781787872,293.0736389160156,297.1499938964844,293.1499938964844,0.2761861979961395,-5424.6455078125,304.1531677246094,0.9990000128746032,0.4437995254993438,0.3455435931682586,293.2114562988281,297.1499938964844,293.1499938964844,0.0054724630899727,-2001.4547119140625,298.3374938964844,0.5059340000152588,0.050000000745058,0.2309486120939254,291.16534423828125,291.1499938964844,258.430419921875,257.3905029296875,279.1358337402344,293.21173095703125,291.1635437011719,1.0,0.2514703571796417,0.6197859644889832,0.6197859644889832,1.0,1.0,-1.1986114978790283,0.4853766858577728,0.7132348418235779,0.1069509983062744,0.0,0.0,0.6595677137374878,40.81900024414063,46.0,-19.68711280822754,-14486.56640625,181.0173797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108642578125,308.55926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.322265625,18000.0,0.0,0.0,0.3313486874103546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7609371542930603,0.7609447240829468,-7.59638896852266e-06,0.0,0.0003362768038641,0.0,0.0,68.40159606933594,0.0,0.0,0.0,0.4692126810550689,4.0,0.0,1.0
494160,293.1130676269531,297.1499938964844,293.1499938964844,0.1295300722122192,-2820.94482421875,304.1456298828125,0.8167811036109924,0.1988462507724762,0.1796642839908599,292.8757629394531,297.1499938964844,293.1499938964844,0.0079382108524441,-562.1402587890625,300.68670654296875,0.5046476125717163,0.050000000745058,0.0487052202224731,293.0998840332031,297.1499938964844,293.1499938964844,0.196452185511589,-3060.407470703125,304.1431884765625,0.911617398262024,0.2782126367092132,0.1949520111083984,293.07379150390625,297.1499938964844,293.1499938964844,0.2787357270717621,-5466.18896484375,304.14794921875,0.9990000128746032,0.4447362720966339,0.3480815887451172,293.2094421386719,297.1499938964844,293.1499938964844,0.0054724253714084,-2002.167724609375,298.328125,0.5046476125717163,0.050000000745058,0.2310366034507751,291.1561584472656,291.1499938964844,258.41070556640625,257.3722229003906,279.1354675292969,293.2096862792969,291.1542358398437,1.0,0.2527284324169159,0.6190305948257446,0.6190305948257446,1.0,1.0,-1.203030347824097,0.4868618249893188,0.7161684632301331,0.1073299273848533,0.0,0.0,0.6600766181945801,41.34246444702149,49.0,-23.09781646728516,-14525.716796875,183.48141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1320495605469,308.5683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.3311726152896881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7606473565101624,0.7606549263000488,-7.5870561886404175e-06,0.0,0.0003360981063451,0.0,0.0,68.29901885986328,0.0,0.0,0.0,0.4690481126308441,4.0,0.0,1.0
494220,293.11260986328125,297.1499938964844,293.1499938964844,0.1306250095367431,-2840.421142578125,304.145263671875,0.8133963346481323,0.1998748928308487,0.1806377172470092,292.86883544921875,297.1499938964844,293.1499938964844,0.0080998707562685,-570.2914428710938,300.7958374023437,0.5014621615409851,0.050000000745058,0.0487531051039695,293.0986328125,297.1499938964844,293.1499938964844,0.1981792747974395,-3082.155517578125,304.142578125,0.907337725162506,0.2797372937202453,0.1960512101650238,293.0795593261719,297.1499938964844,293.1499938964844,0.2853045165538788,-5571.74560546875,304.1377258300781,0.9990000128746032,0.4455110132694244,0.3545488715171814,293.2057189941406,297.1499938964844,293.1499938964844,0.005474145989865,-2004.25830078125,298.3090515136719,0.5014621615409851,0.050000000745058,0.2312637418508529,291.1366271972656,291.1499938964844,258.3717041015625,257.3359069824219,279.13482666015625,293.2059631347656,291.1346740722656,1.0,0.2558249235153198,0.6174809336662292,0.6174809336662292,1.0,1.0,-1.21360981464386,0.4905385673046112,0.7230712175369263,0.1083618327975273,0.0,0.0,0.6631587147712708,42.68459701538086,52.0,-26.54264259338379,-14627.642578125,189.62876892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,308.5752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.623046875,18000.0,0.0,0.0,0.3310437202453613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7646175622940063,0.7646251916885376,-7.610198736074381e-06,0.0,0.0003359672846272,0.0,0.0,68.9841079711914,0.0,0.0,0.0,0.4706093668937683,4.0,0.0,1.0
494280,293.11260986328125,297.1499938964844,293.1499938964844,0.1306250095367431,-2840.421142578125,304.145263671875,0.8133963346481323,0.1998748928308487,0.1806377172470092,292.86883544921875,297.1499938964844,293.1499938964844,0.0080998707562685,-570.2914428710938,300.7958374023437,0.5014621615409851,0.050000000745058,0.0487531051039695,293.0986328125,297.1499938964844,293.1499938964844,0.1981792747974395,-3082.155517578125,304.142578125,0.907337725162506,0.2797372937202453,0.1960512101650238,293.0795593261719,297.1499938964844,293.1499938964844,0.2853045165538788,-5571.74560546875,304.1377258300781,0.9990000128746032,0.4455110132694244,0.3545488715171814,293.2057189941406,297.1499938964844,293.1499938964844,0.005474145989865,-2004.25830078125,298.3090515136719,0.5014621615409851,0.050000000745058,0.2312637418508529,291.1366271972656,291.1499938964844,258.3717041015625,257.3359069824219,279.13482666015625,293.2059631347656,291.1346740722656,1.0,0.2558249235153198,0.6174809336662292,0.6174809336662292,1.0,1.0,-1.21360981464386,0.4905385673046112,0.7230712175369263,0.1083618327975273,0.0,0.0,0.6631587147712708,42.68459701538086,52.0,-26.54264259338379,-14627.642578125,189.62876892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,308.5752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.623046875,18000.0,0.0,0.0,0.3310437202453613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7646175622940063,0.7646251916885376,-7.610198736074381e-06,0.0,0.0003359672846272,0.0,0.0,68.9841079711914,0.0,0.0,0.0,0.4706093668937683,4.0,0.0,1.0
494340,293.11236572265625,297.1499938964844,293.1499938964844,0.1317156702280044,-2859.767822265625,304.14501953125,0.8088947534561157,0.2008748799562454,0.1815983653068542,292.8622131347656,297.1499938964844,293.1499938964844,0.0082704490050673,-578.7216186523438,300.9068908691406,0.4976902604103088,0.050000000745058,0.0488135032355785,293.0976257324219,297.1499938964844,293.1499938964844,0.1999150514602661,-3103.93359375,304.1421813964844,0.90201735496521,0.2812408804893493,0.197146400809288,293.0918273925781,297.1499938964844,293.1499938964844,0.293509304523468,-5701.744140625,304.128173828125,0.9990000128746032,0.4448177516460418,0.3625414669513702,293.2024841308594,297.1499938964844,293.1499938964844,0.0054773888550698,-2006.8531494140625,298.2899169921875,0.4976902604103088,0.050000000745058,0.231550246477127,291.1170654296875,291.1499938964844,258.33319091796875,257.29986572265625,279.1343688964844,293.20269775390625,291.1151733398437,1.0,0.259560614824295,0.6158922910690308,0.6158922910690308,1.0,1.0,-1.2260863780975342,0.4949834048748016,0.7311030030250549,0.1096918433904647,0.0,0.0,0.6688680052757263,44.36848449707031,55.0,-27.006568908691406,-14755.47265625,197.21090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11785888671875,308.5637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17893.419921875,18000.0,0.0,0.0,0.3313972353935241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744997143745422,0.7745074033737183,-7.689171070524026e-06,0.0,0.0003363260766491,0.0,0.0,70.85804748535156,0.0,0.0,0.0,0.4746523797512054,4.0,0.0,1.0
494400,293.11236572265625,297.1499938964844,293.1499938964844,0.1317156702280044,-2859.767822265625,304.14501953125,0.8088947534561157,0.2008748799562454,0.1815983653068542,292.8622131347656,297.1499938964844,293.1499938964844,0.0082704490050673,-578.7216186523438,300.9068908691406,0.4976902604103088,0.050000000745058,0.0488135032355785,293.0976257324219,297.1499938964844,293.1499938964844,0.1999150514602661,-3103.93359375,304.1421813964844,0.90201735496521,0.2812408804893493,0.197146400809288,293.0918273925781,297.1499938964844,293.1499938964844,0.293509304523468,-5701.744140625,304.128173828125,0.9990000128746032,0.4448177516460418,0.3625414669513702,293.2024841308594,297.1499938964844,293.1499938964844,0.0054773888550698,-2006.8531494140625,298.2899169921875,0.4976902604103088,0.050000000745058,0.231550246477127,291.1170654296875,291.1499938964844,258.33319091796875,257.29986572265625,279.1343688964844,293.20269775390625,291.1151733398437,1.0,0.259560614824295,0.6158922910690308,0.6158922910690308,1.0,1.0,-1.2260863780975342,0.4949834048748016,0.7311030030250549,0.1096918433904647,0.0,0.0,0.6688680052757263,44.36848449707031,55.0,-27.006568908691406,-14755.47265625,197.21090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11785888671875,308.5637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17893.419921875,18000.0,0.0,0.0,0.3313972353935241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744997143745422,0.7745074033737183,-7.689171070524026e-06,0.0,0.0003363260766491,0.0,0.0,70.85804748535156,0.0,0.0,0.0,0.4746523797512054,4.0,0.0,1.0
494460,293.1122741699219,297.1499938964844,293.1499938964844,0.1327855288982391,-2878.684326171875,304.1448974609375,0.8034863471984863,0.2018439322710037,0.1825415790081024,292.85595703125,297.1499938964844,293.1499938964844,0.0084491102024912,-587.3474731445312,301.0198059082031,0.4935456812381744,0.050000000745058,0.0488844886422157,293.0968933105469,297.1499938964844,293.1499938964844,0.2016326040029525,-3125.39990234375,304.1419372558594,0.8959931135177612,0.282717615365982,0.198231503367424,293.1097717285156,297.1499938964844,293.1499938964844,0.3030159771442413,-5850.525390625,304.11962890625,0.9990000128746032,0.4426619410514831,0.3717150390148163,293.1997375488281,297.1499938964844,293.1499938964844,0.0054815225303173,-2009.6759033203125,298.2709655761719,0.4935456812381744,0.050000000745058,0.2318869680166244,291.0984802246094,291.1499938964844,258.2950744628906,257.2640686035156,279.134033203125,293.19989013671875,291.0967712402344,1.0,0.2637956440448761,0.6142765879631042,0.6142765879631042,1.0,1.0,-1.240020751953125,0.5000165700912476,0.7400041818618774,0.1112496778368949,0.0,0.0,0.6769971251487732,46.34051513671875,58.0,-25.813640594482425,-14903.435546875,206.03321838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433044433594,308.532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17836.947265625,18000.0,0.0,0.0,0.3324085474014282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78993821144104,0.7899460196495056,-7.823065971024334e-06,0.0,0.0003373524232301,0.0,0.0,73.92233276367188,0.0,0.0,0.0,0.4810709059238434,4.0,0.0,1.0
494520,293.1122741699219,297.1499938964844,293.1499938964844,0.1327855288982391,-2878.684326171875,304.1448974609375,0.8034863471984863,0.2018439322710037,0.1825415790081024,292.85595703125,297.1499938964844,293.1499938964844,0.0084491102024912,-587.3474731445312,301.0198059082031,0.4935456812381744,0.050000000745058,0.0488844886422157,293.0968933105469,297.1499938964844,293.1499938964844,0.2016326040029525,-3125.39990234375,304.1419372558594,0.8959931135177612,0.282717615365982,0.198231503367424,293.1097717285156,297.1499938964844,293.1499938964844,0.3030159771442413,-5850.525390625,304.11962890625,0.9990000128746032,0.4426619410514831,0.3717150390148163,293.1997375488281,297.1499938964844,293.1499938964844,0.0054815225303173,-2009.6759033203125,298.2709655761719,0.4935456812381744,0.050000000745058,0.2318869680166244,291.0984802246094,291.1499938964844,258.2950744628906,257.2640686035156,279.134033203125,293.19989013671875,291.0967712402344,1.0,0.2637956440448761,0.6142765879631042,0.6142765879631042,1.0,1.0,-1.240020751953125,0.5000165700912476,0.7400041818618774,0.1112496778368949,0.0,0.0,0.6769971251487732,46.34051513671875,58.0,-25.813640594482425,-14903.435546875,206.03321838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433044433594,308.532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17836.947265625,18000.0,0.0,0.0,0.3324085474014282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78993821144104,0.7899460196495056,-7.823065971024334e-06,0.0,0.0003373524232301,0.0,0.0,73.92233276367188,0.0,0.0,0.0,0.4810709059238434,4.0,0.0,1.0
494580,293.11236572265625,297.1499938964844,293.1499938964844,0.1338256597518921,-2897.012939453125,304.1448669433594,0.7975422739982605,0.2027826458215713,0.1834657192230224,292.8500671386719,297.1499938964844,293.1499938964844,0.008635526522994,-596.12060546875,301.13458251953125,0.4891606271266937,0.050000000745058,0.0489644035696983,293.0963439941406,297.1499938964844,293.1499938964844,0.2033182978630066,-3146.387451171875,304.1418151855469,0.8894620537757874,0.2841738760471344,0.1993051767349243,293.1327514648437,297.1499938964844,293.1499938964844,0.3135412931442261,-6013.35302734375,304.1122436523437,0.9990000128746032,0.4390343427658081,0.3817786574363708,293.1973571777344,297.1499938964844,293.1499938964844,0.0054862420074641,-2012.586669921875,298.2525634765625,0.4891606271266937,0.050000000745058,0.2322660535573959,291.0814514160156,291.1499938964844,258.2573547363281,257.2284851074219,279.1337890625,293.197509765625,291.0799255371094,1.0,0.268412172794342,0.6126417517662048,0.6126417517662048,1.0,1.0,-1.2550485134124756,0.5054882168769836,0.7495602369308472,0.1129757687449455,0.0,0.0,0.6872974634170532,48.55473327636719,46.0,-23.72188377380371,-15066.9658203125,215.9314422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,308.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17784.119140625,18000.0,0.0,0.0,0.3341926634311676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8104616403579712,0.8104696869850159,-8.010574674699455e-06,0.0,0.0003391630598343,0.0,0.0,78.1874771118164,0.0,0.0,0.0,0.4897184371948242,4.0,0.0,1.0
494640,293.11236572265625,297.1499938964844,293.1499938964844,0.1338256597518921,-2897.012939453125,304.1448669433594,0.7975422739982605,0.2027826458215713,0.1834657192230224,292.8500671386719,297.1499938964844,293.1499938964844,0.008635526522994,-596.12060546875,301.13458251953125,0.4891606271266937,0.050000000745058,0.0489644035696983,293.0963439941406,297.1499938964844,293.1499938964844,0.2033182978630066,-3146.387451171875,304.1418151855469,0.8894620537757874,0.2841738760471344,0.1993051767349243,293.1327514648437,297.1499938964844,293.1499938964844,0.3135412931442261,-6013.35302734375,304.1122436523437,0.9990000128746032,0.4390343427658081,0.3817786574363708,293.1973571777344,297.1499938964844,293.1499938964844,0.0054862420074641,-2012.586669921875,298.2525634765625,0.4891606271266937,0.050000000745058,0.2322660535573959,291.0814514160156,291.1499938964844,258.2573547363281,257.2284851074219,279.1337890625,293.197509765625,291.0799255371094,1.0,0.268412172794342,0.6126417517662048,0.6126417517662048,1.0,1.0,-1.2550485134124756,0.5054882168769836,0.7495602369308472,0.1129757687449455,0.0,0.0,0.6872974634170532,48.55473327636719,46.0,-23.72188377380371,-15066.9658203125,215.9314422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,308.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17784.119140625,18000.0,0.0,0.0,0.3341926634311676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8104616403579712,0.8104696869850159,-8.010574674699455e-06,0.0,0.0003391630598343,0.0,0.0,78.1874771118164,0.0,0.0,0.0,0.4897184371948242,4.0,0.0,1.0
494700,293.1123962402344,297.1499938964844,293.1499938964844,0.1342790573835373,-2904.935302734375,304.1449890136719,0.7977577447891235,0.2032564431428909,0.1838900297880172,292.8471984863281,297.1499938964844,293.1499938964844,0.0087220575660467,-600.0135498046875,301.1932983398437,0.4889105856418609,0.050000000745058,0.0489690713584423,293.09588623046875,297.1499938964844,293.1499938964844,0.2040939778089523,-3155.970458984375,304.14190673828125,0.8897975087165833,0.2849414944648742,0.1998285353183746,293.1441345214844,297.1499938964844,293.1499938964844,0.3146224021911621,-6027.55126953125,304.1172790527344,0.9990000128746032,0.437012106180191,0.3823604583740234,293.1962280273437,297.1499938964844,293.1499938964844,0.0054843258112668,-2012.393310546875,298.2447204589844,0.4889105856418609,0.050000000745058,0.23228819668293,291.0754699707031,291.1499938964844,258.23858642578125,257.2107238769531,279.1351013183594,293.19635009765625,291.07537841796875,1.0,0.2684443593025207,0.6119917631149292,0.6119917631149292,1.0,1.0,-1.2569236755371094,0.5058947801589966,0.751028835773468,0.1129998788237571,0.0,0.0,0.6929014921188354,48.69858932495117,46.0,-14.733988761901855,-15112.0791015625,216.8970489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8631286621094,308.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17761.744140625,18000.0,0.0,0.0,0.3353634774684906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.82237309217453,0.8223811984062195,-8.123620318656322e-06,0.0,0.0003403512819204,0.0,0.0,80.76034545898438,0.0,0.0,0.0,0.4947773814201355,4.0,0.0,1.0
494760,293.1123352050781,297.1499938964844,293.1499938964844,0.1345831602811813,-2910.033935546875,304.1453552246094,0.8003700971603394,0.203740656375885,0.1842985153198242,292.84429931640625,297.1499938964844,293.1499938964844,0.0087974164634943,-603.0703125,301.25506591796875,0.4901105761528015,0.050000000745058,0.0489466823637485,293.0954284667969,297.1499938964844,293.1499938964844,0.2046613097190857,-3162.7626953125,304.142333984375,0.8928318023681641,0.2857166826725006,0.2003504782915115,293.1509094238281,297.1499938964844,293.1499938964844,0.3121321499347687,-5985.5712890625,304.1278076171875,0.9990000128746032,0.4357538223266601,0.3795744478702545,293.1950378417969,297.1499938964844,293.1499938964844,0.0054768468253314,-2009.5152587890625,298.2423095703125,0.4901105761528015,0.050000000745058,0.2321819812059402,291.0808410644531,291.1499938964844,258.2198791503906,257.1930236816406,279.1368713378906,293.1951904296875,291.0830383300781,1.0,0.2672528624534607,0.6114693284034729,0.6114693284034729,1.0,1.0,-1.2545450925827026,0.5045770406723022,0.7499680519104004,0.1123356521129608,0.0,0.0,0.6970348358154297,48.10242462158203,34.0,5.602904796600342,-15124.859375,214.78826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,308.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17771.41015625,18000.0,0.0,0.0,0.3366186916828155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8336714506149292,0.8336796760559082,-8.239426279033069e-06,0.0,0.0003416251565795,0.0,0.0,83.3116683959961,0.0,0.0,0.0,0.4995836913585663,4.0,0.0,1.0
494820,293.11212158203125,297.1499938964844,293.1499938964844,0.1348792463541031,-2914.3779296875,304.1464233398437,0.8111724853515625,0.204736903309822,0.1850844472646713,292.8385314941406,297.1499938964844,293.1499938964844,0.0089231971651315,-607.3671264648438,301.3854064941406,0.4959447681903839,0.050000000745058,0.0488427393138408,293.0948181152344,297.1499938964844,293.1499938964844,0.2052840292453766,-3169.6220703125,304.14385986328125,0.9053323864936828,0.2872233986854553,0.201333537697792,293.1459045410156,297.1499938964844,293.1499938964844,0.2989808320999145,-5773.87841796875,304.1573486328125,0.9990000128746032,0.43669193983078,0.3663576245307922,293.1923828125,297.1499938964844,293.1499938964844,0.0054487721063196,-1997.7164306640625,298.25030517578125,0.4959447681903839,0.050000000745058,0.2316889315843582,291.1167907714844,291.1499938964844,258.1825866699219,257.1576538085937,279.1409606933594,293.19256591796875,291.1214599609375,1.0,0.2616649270057678,0.6107685565948486,0.6107685565948486,1.0,1.0,-1.2400931119918823,0.498032659292221,0.7420604228973389,0.1095312237739563,0.0,0.0,0.6993313431739807,45.28955078125,37.0,45.2075424194336,-15047.23046875,203.8397827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7193298339844,308.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.779296875,18000.0,0.0,0.0,0.33902108669281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846340537071228,0.8463489413261414,-8.396574230573606e-06,0.0,0.000344063329976,0.0,0.0,86.4377212524414,0.0,0.0,0.0,0.5051319003105164,4.0,0.0,1.0
494880,293.11212158203125,297.1499938964844,293.1499938964844,0.1348792463541031,-2914.3779296875,304.1464233398437,0.8111724853515625,0.204736903309822,0.1850844472646713,292.8385314941406,297.1499938964844,293.1499938964844,0.0089231971651315,-607.3671264648438,301.3854064941406,0.4959447681903839,0.050000000745058,0.0488427393138408,293.0948181152344,297.1499938964844,293.1499938964844,0.2052840292453766,-3169.6220703125,304.14385986328125,0.9053323864936828,0.2872233986854553,0.201333537697792,293.1459045410156,297.1499938964844,293.1499938964844,0.2989808320999145,-5773.87841796875,304.1573486328125,0.9990000128746032,0.43669193983078,0.3663576245307922,293.1923828125,297.1499938964844,293.1499938964844,0.0054487721063196,-1997.7164306640625,298.25030517578125,0.4959447681903839,0.050000000745058,0.2316889315843582,291.1167907714844,291.1499938964844,258.1825866699219,257.1576538085937,279.1409606933594,293.19256591796875,291.1214599609375,1.0,0.2616649270057678,0.6107685565948486,0.6107685565948486,1.0,1.0,-1.2400931119918823,0.498032659292221,0.7420604228973389,0.1095312237739563,0.0,0.0,0.6993313431739807,45.28955078125,37.0,45.2075424194336,-15047.23046875,203.8397827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7193298339844,308.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.779296875,18000.0,0.0,0.0,0.33902108669281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846340537071228,0.8463489413261414,-8.396574230573606e-06,0.0,0.000344063329976,0.0,0.0,86.4377212524414,0.0,0.0,0.0,0.5051319003105164,4.0,0.0,1.0
