time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494940,293.1119689941406,297.1499938964844,293.1499938964844,0.1351538747549057,-2918.35009765625,304.1471252441406,0.8186690211296082,0.2057308405637741,0.1859163790941238,292.83282470703125,297.1499938964844,293.1499938964844,0.0090575814247131,-611.8797607421875,301.51806640625,0.500015914440155,0.050000000745058,0.0487756878137588,293.09478759765625,297.1499938964844,293.1499938964844,0.205761581659317,-3174.715576171875,304.14508056640625,0.9150642156600952,0.2886310517787933,0.2022801041603088,293.122802734375,297.1499938964844,293.1499938964844,0.2894442677497864,-5622.86474609375,304.1702575683594,0.9990000128746032,0.4414667785167694,0.357570469379425,293.1893005371094,297.1499938964844,293.1499938964844,0.0054240725003182,-1986.7542724609373,298.2632751464844,0.500015914440155,0.050000000745058,0.2313708662986755,291.158935546875,291.1499938964844,258.1454162597656,257.122314453125,279.1417541503906,293.18951416015625,291.16162109375,1.0,0.258566290140152,0.6100009679794312,0.6100009679794312,1.0,1.0,-1.23121178150177,0.4938564896583557,0.7373552918434143,0.1075856387615203,0.0,0.0,0.6950650811195374,43.47999954223633,40.0,47.92338180541992,-14965.1533203125,197.0562896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7132873535156,308.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.099609375,18000.0,0.0,0.0,0.3408379554748535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8430367708206177,0.843045175075531,-8.397581041208468e-06,0.0,0.0003459072031546,0.0,0.0,85.93706512451172,0.0,0.0,0.0,0.5039275884628296,4.0,0.0,1.0
495000,293.1119689941406,297.1499938964844,293.1499938964844,0.1351538747549057,-2918.35009765625,304.1471252441406,0.8186690211296082,0.2057308405637741,0.1859163790941238,292.83282470703125,297.1499938964844,293.1499938964844,0.0090575814247131,-611.8797607421875,301.51806640625,0.500015914440155,0.050000000745058,0.0487756878137588,293.09478759765625,297.1499938964844,293.1499938964844,0.205761581659317,-3174.715576171875,304.14508056640625,0.9150642156600952,0.2886310517787933,0.2022801041603088,293.122802734375,297.1499938964844,293.1499938964844,0.2894442677497864,-5622.86474609375,304.1702575683594,0.9990000128746032,0.4414667785167694,0.357570469379425,293.1893005371094,297.1499938964844,293.1499938964844,0.0054240725003182,-1986.7542724609373,298.2632751464844,0.500015914440155,0.050000000745058,0.2313708662986755,291.158935546875,291.1499938964844,258.1454162597656,257.122314453125,279.1417541503906,293.18951416015625,291.16162109375,1.0,0.258566290140152,0.6100009679794312,0.6100009679794312,1.0,1.0,-1.23121178150177,0.4938564896583557,0.7373552918434143,0.1075856387615203,0.0,0.0,0.6950650811195374,43.47999954223633,40.0,47.92338180541992,-14965.1533203125,197.0562896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7132873535156,308.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.099609375,18000.0,0.0,0.0,0.3408379554748535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8430367708206177,0.843045175075531,-8.397581041208468e-06,0.0,0.0003459072031546,0.0,0.0,85.93706512451172,0.0,0.0,0.0,0.5039275884628296,4.0,0.0,1.0
495060,293.11187744140625,297.1499938964844,293.1499938964844,0.135471299290657,-2923.639404296875,304.14715576171875,0.8214328289031982,0.2063233107328415,0.1864278316497802,292.82940673828125,297.1499938964844,293.1499938964844,0.0091531835496425,-615.4596557617188,301.595703125,0.5013790726661682,0.050000000745058,0.0487542860209941,293.0946960449219,297.1499938964844,293.1499938964844,0.2062696665525436,-3180.763671875,304.1452331542969,0.918871283531189,0.2894876003265381,0.2028539478778839,293.1086730957031,297.1499938964844,293.1499938964844,0.2862574458122253,-5573.32177734375,304.1715393066406,0.9990000128746032,0.444670706987381,0.3547204136848449,293.18719482421875,297.1499938964844,293.1499938964844,0.0054157860577106,-1983.2030029296875,298.2665100097656,0.5013790726661682,0.050000000745058,0.2312693446874618,291.1716613769531,291.1499938964844,258.1231384277344,257.10113525390625,279.1414794921875,293.1874389648437,291.1731872558594,1.0,0.2576070725917816,0.6094720959663391,0.6094720959663391,1.0,1.0,-1.2289446592330933,0.4926007390022278,0.7363439798355103,0.1069211885333061,0.0,0.0,0.6920921206474304,42.9100227355957,40.0,35.386749267578125,-14932.271484375,195.1129302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7374267578125,308.4760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18089.111328125,18000.0,0.0,0.0,0.3416184186935425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373512029647827,0.8373595476150513,-8.348613846465014e-06,0.0,0.0003466992639005,0.0,0.0,84.69519805908203,0.0,0.0,0.0,0.5015707612037659,4.0,0.0,1.0
495120,293.1118469238281,297.1499938964844,293.1499938964844,0.1357263922691345,-2927.98486328125,304.1471252441406,0.8227250576019287,0.2067177444696426,0.1867737174034118,292.8271484375,297.1499938964844,293.1499938964844,0.0092218033969402,-618.1016235351562,301.6471252441406,0.5019245743751526,0.050000000745058,0.0487458668649196,293.0946044921875,297.1499938964844,293.1499938964844,0.2066819369792938,-3185.76806640625,304.1451721191406,0.9206923842430116,0.2900664210319519,0.2032480388879776,293.1002197265625,297.1499938964844,293.1499938964844,0.2849369943141937,-5553.2431640625,304.1707763671875,0.9990000128746032,0.4467398226261139,0.3535931706428528,293.18572998046875,297.1499938964844,293.1499938964844,0.0054123285226523,-1981.74951171875,298.267578125,0.5019245743751526,0.050000000745058,0.2312294095754623,291.1766662597656,291.1499938964844,258.1083068847656,257.0870056152344,279.1411437988281,293.1859741210937,291.17755126953125,1.0,0.2572915554046631,0.6090906858444214,0.6090906858444214,1.0,1.0,-1.2284210920333862,0.4921637177467346,0.7362573146820068,0.1066314056515693,0.0,0.0,0.6901278495788574,42.69050216674805,43.0,26.546131134033203,-14918.857421875,194.4815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7613525390625,308.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.333984375,18000.0,0.0,0.0,0.3420206904411316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8331692218780518,0.8331775069236755,-8.308955329994205e-06,0.0,0.0003471075324341,0.0,0.0,83.76123809814453,0.0,0.0,0.0,0.4998031258583069,4.0,0.0,1.0
495180,293.1117858886719,297.1499938964844,293.1499938964844,0.1364931911230087,-2941.2607421875,304.14678955078125,0.8242329359054565,0.2076995223760604,0.1876524239778518,292.8214111328125,297.1499938964844,293.1499938964844,0.0094093363732099,-625.4829711914062,301.7750549316406,0.5021283030509949,0.050000000745058,0.0487427376210689,293.0943603515625,297.1499938964844,293.1499938964844,0.2079196721315384,-3200.9931640625,304.14471435546875,0.922886312007904,0.2915202975273132,0.2042562663555145,293.0841064453125,297.1499938964844,293.1499938964844,0.2841582894325256,-5543.3681640625,304.1650390625,0.9990000128746032,0.4512847065925598,0.3531740009784698,293.18182373046875,297.1499938964844,293.1499938964844,0.005409671459347,-1980.7689208984373,298.2670593261719,0.5021283030509949,0.050000000745058,0.231214553117752,291.1791076660156,291.1499938964844,258.0711364746094,257.0516052246094,279.1400146484375,293.1820983886719,291.1787109375,1.0,0.2575030028820038,0.608038067817688,0.608038067817688,1.0,1.0,-1.2301595211029053,0.4922967851161957,0.7378627061843872,0.1063712164759635,0.0,0.0,0.6859421730041504,42.6334342956543,46.0,6.015630722045898,-14914.625,194.93667602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363647460937,308.5062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18100.12890625,18000.0,0.0,0.0,0.3426782190799713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8230445384979248,0.8230527639389038,-8.206855454773176e-06,0.0,0.0003477748250588,0.0,0.0,81.48029327392578,0.0,0.0,0.0,0.4954888224601745,4.0,0.0,1.0
495240,293.1117858886719,297.1499938964844,293.1499938964844,0.1364931911230087,-2941.2607421875,304.14678955078125,0.8242329359054565,0.2076995223760604,0.1876524239778518,292.8214111328125,297.1499938964844,293.1499938964844,0.0094093363732099,-625.4829711914062,301.7750549316406,0.5021283030509949,0.050000000745058,0.0487427376210689,293.0943603515625,297.1499938964844,293.1499938964844,0.2079196721315384,-3200.9931640625,304.14471435546875,0.922886312007904,0.2915202975273132,0.2042562663555145,293.0841064453125,297.1499938964844,293.1499938964844,0.2841582894325256,-5543.3681640625,304.1650390625,0.9990000128746032,0.4512847065925598,0.3531740009784698,293.18182373046875,297.1499938964844,293.1499938964844,0.005409671459347,-1980.7689208984373,298.2670593261719,0.5021283030509949,0.050000000745058,0.231214553117752,291.1791076660156,291.1499938964844,258.0711364746094,257.0516052246094,279.1400146484375,293.1820983886719,291.1787109375,1.0,0.2575030028820038,0.608038067817688,0.608038067817688,1.0,1.0,-1.2301595211029053,0.4922967851161957,0.7378627061843872,0.1063712164759635,0.0,0.0,0.6859421730041504,42.6334342956543,46.0,6.015630722045898,-14914.625,194.93667602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363647460937,308.5062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18100.12890625,18000.0,0.0,0.0,0.3426782190799713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8230445384979248,0.8230527639389038,-8.206855454773176e-06,0.0,0.0003477748250588,0.0,0.0,81.48029327392578,0.0,0.0,0.0,0.4954888224601745,4.0,0.0,1.0
495300,293.1117553710937,297.1499938964844,293.1499938964844,0.1369321048259735,-2948.927734375,304.1465759277344,0.8241811990737915,0.2081864029169082,0.18809674680233,292.81854248046875,297.1499938964844,293.1499938964844,0.009511187672615,-629.5325317382812,301.8389892578125,0.5016876459121704,0.050000000745058,0.0487494990229606,293.09423828125,297.1499938964844,293.1499938964844,0.2086251080036163,-3209.72900390625,304.1443786621094,0.922860622406006,0.2922450602054596,0.2047665417194366,293.0790710449219,297.1499938964844,293.1499938964844,0.2849544286727905,-5557.22705078125,304.1608581542969,0.9990000128746032,0.4531101286411285,0.3540816605091095,293.17987060546875,297.1499938964844,293.1499938964844,0.0054109906777739,-1981.442138671875,298.26544189453125,0.5016876459121704,0.050000000745058,0.2312466353178024,291.1759948730469,291.1499938964844,258.0525207519531,257.03387451171875,279.139404296875,293.1801147460937,291.1751708984375,1.0,0.2580730319023132,0.6074630618095398,0.6074630618095398,1.0,1.0,-1.2324405908584597,0.4929281175136566,0.7395125031471252,0.1064532771706581,0.0,0.0,0.6845084428787231,42.83345031738281,46.0,-2.4118194580078125,-14927.875,196.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760681152344,308.5203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.39453125,18000.0,0.0,0.0,0.3428679406642914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8189451098442078,0.818953275680542,-8.162874109984841e-06,0.0,0.0003479673760011,0.0,0.0,80.5477066040039,0.0,0.0,0.0,0.4937283992767334,4.0,0.0,1.0
495360,293.1117553710937,297.1499938964844,293.1499938964844,0.1373972594738006,-2957.075927734375,304.1463623046875,0.8236650824546814,0.2086693197488784,0.1885425001382827,292.8157043457031,297.1499938964844,293.1499938964844,0.009617906063795,-633.7730712890625,301.90301513671875,0.5009386539459229,0.050000000745058,0.0487611182034015,293.0941772460937,297.1499938964844,293.1499938964844,0.2093710601329803,-3218.981689453125,304.14404296875,0.9221851825714112,0.2929655909538269,0.2052780389785766,293.0761108398437,297.1499938964844,293.1499938964844,0.2864390909671783,-5581.888671875,304.1561889648437,0.9990000128746032,0.4545914530754089,0.3556358218193054,293.17791748046875,297.1499938964844,293.1499938964844,0.0054136859253048,-1982.7061767578125,298.2631225585937,0.5009386539459229,0.050000000745058,0.2313017547130584,291.1708374023437,291.1499938964844,258.03387451171875,257.01611328125,279.1388244628906,293.1781616210937,291.169677734375,1.0,0.2589112520217895,0.6068588495254517,0.6068588495254517,1.0,1.0,-1.2355345487594604,0.4938831627368927,0.7416513562202454,0.1066559106111526,0.0,0.0,0.6836294531822205,43.166786193847656,49.0,-9.270380973815918,-14950.8935546875,197.84022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91357421875,308.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.779296875,18000.0,0.0,0.0,0.3430021405220032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8158824443817139,0.8158905506134033,-8.128033186949324e-06,0.0,0.0003481035819277,0.0,0.0,79.84040832519531,0.0,0.0,0.0,0.4924021065235138,4.0,0.0,1.0
495420,293.1118469238281,297.1499938964844,293.1499938964844,0.1383780390024185,-2974.281005859375,304.1459350585937,0.8214526176452637,0.2096197009086609,0.1894334852695465,292.8100891113281,297.1499938964844,293.1499938964844,0.009844715707004,-642.7062377929688,302.0318603515625,0.4986787140369415,0.050000000745058,0.0487971529364585,293.0941467285156,297.1499938964844,293.1499938964844,0.2109410464763641,-3238.459716796875,304.1434326171875,0.919198989868164,0.2943882942199707,0.2062991559505462,293.076171875,297.1499938964844,293.1499938964844,0.2911905348300934,-5658.822265625,304.1462097167969,0.9990000128746032,0.4564658403396606,0.3604115545749664,293.1741943359375,297.1499938964844,293.1499938964844,0.005422166083008,-1986.5220947265625,298.2572326660156,0.4986787140369415,0.050000000745058,0.2314726859331131,291.156494140625,291.1499938964844,257.99639892578125,256.98046875,279.1377258300781,293.1744384765625,291.1549377441406,1.0,0.2612796723842621,0.6055737137794495,0.6055737137794495,1.0,1.0,-1.2438091039657593,0.4966214299201965,0.7471877336502075,0.1073670089244842,0.0,0.0,0.6836825609207153,44.184024810791016,52.0,-18.54514503479004,-15023.39453125,202.76776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731140136719,308.5596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.162109375,18000.0,0.0,0.0,0.3432246446609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8134730458259583,0.8134811520576477,-8.092973985185381e-06,0.0,0.0003483293694444,0.0,0.0,79.2301025390625,0.0,0.0,0.0,0.4913164973258972,4.0,0.0,1.0
495480,293.1118469238281,297.1499938964844,293.1499938964844,0.1383780390024185,-2974.281005859375,304.1459350585937,0.8214526176452637,0.2096197009086609,0.1894334852695465,292.8100891113281,297.1499938964844,293.1499938964844,0.009844715707004,-642.7062377929688,302.0318603515625,0.4986787140369415,0.050000000745058,0.0487971529364585,293.0941467285156,297.1499938964844,293.1499938964844,0.2109410464763641,-3238.459716796875,304.1434326171875,0.919198989868164,0.2943882942199707,0.2062991559505462,293.076171875,297.1499938964844,293.1499938964844,0.2911905348300934,-5658.822265625,304.1462097167969,0.9990000128746032,0.4564658403396606,0.3604115545749664,293.1741943359375,297.1499938964844,293.1499938964844,0.005422166083008,-1986.5220947265625,298.2572326660156,0.4986787140369415,0.050000000745058,0.2314726859331131,291.156494140625,291.1499938964844,257.99639892578125,256.98046875,279.1377258300781,293.1744384765625,291.1549377441406,1.0,0.2612796723842621,0.6055737137794495,0.6055737137794495,1.0,1.0,-1.2438091039657593,0.4966214299201965,0.7471877336502075,0.1073670089244842,0.0,0.0,0.6836825609207153,44.184024810791016,52.0,-18.54514503479004,-15023.39453125,202.76776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731140136719,308.5596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.162109375,18000.0,0.0,0.0,0.3432246446609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8134730458259583,0.8134811520576477,-8.092973985185381e-06,0.0,0.0003483293694444,0.0,0.0,79.2301025390625,0.0,0.0,0.0,0.4913164973258972,4.0,0.0,1.0
495540,293.112060546875,297.1499938964844,293.1499938964844,0.1393909156322479,-2992.039794921875,304.1455993652344,0.8179680705070496,0.210545614361763,0.1903173774480819,292.8046569824219,297.1499938964844,293.1499938964844,0.0100878179073333,-652.0872802734375,302.1620178222656,0.4956397712230682,0.050000000745058,0.0488478951156139,293.09423828125,297.1499938964844,293.1499938964844,0.2125612795352935,-3258.525634765625,304.1429138183594,0.9145259857177734,0.2957802414894104,0.2073108553886413,293.0835876464844,297.1499938964844,293.1499938964844,0.2979296147823334,-5765.97998046875,304.1362609863281,0.9990000128746032,0.4568457007408142,0.3670311868190765,293.1708374023437,297.1499938964844,293.1499938964844,0.0054334960877895,-1991.4639892578125,298.2503967285156,0.4956397712230682,0.050000000745058,0.2317133843898773,291.1393737792969,291.1499938964844,257.95867919921875,256.9446105957031,279.13677978515625,293.1710510253906,291.1376647949219,1.0,0.2644153237342834,0.6042017936706543,0.6042017936706543,1.0,1.0,-1.2543789148330688,0.5002666115760803,0.7541123032569885,0.1084085330367088,0.0,0.0,0.6862344741821289,45.60374450683594,55.0,-23.086566925048828,-15126.1025390625,209.4026336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016174316406,308.57391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.470703125,18000.0,0.0,0.0,0.3435790836811065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8164879679679871,0.8164960741996765,-8.1102198237204e-06,0.0,0.0003486890927888,0.0,0.0,79.79714965820312,0.0,0.0,0.0,0.4925331175327301,4.0,0.0,1.0
495600,293.112060546875,297.1499938964844,293.1499938964844,0.1393909156322479,-2992.039794921875,304.1455993652344,0.8179680705070496,0.210545614361763,0.1903173774480819,292.8046569824219,297.1499938964844,293.1499938964844,0.0100878179073333,-652.0872802734375,302.1620178222656,0.4956397712230682,0.050000000745058,0.0488478951156139,293.09423828125,297.1499938964844,293.1499938964844,0.2125612795352935,-3258.525634765625,304.1429138183594,0.9145259857177734,0.2957802414894104,0.2073108553886413,293.0835876464844,297.1499938964844,293.1499938964844,0.2979296147823334,-5765.97998046875,304.1362609863281,0.9990000128746032,0.4568457007408142,0.3670311868190765,293.1708374023437,297.1499938964844,293.1499938964844,0.0054334960877895,-1991.4639892578125,298.2503967285156,0.4956397712230682,0.050000000745058,0.2317133843898773,291.1393737792969,291.1499938964844,257.95867919921875,256.9446105957031,279.13677978515625,293.1710510253906,291.1376647949219,1.0,0.2644153237342834,0.6042017936706543,0.6042017936706543,1.0,1.0,-1.2543789148330688,0.5002666115760803,0.7541123032569885,0.1084085330367088,0.0,0.0,0.6862344741821289,45.60374450683594,55.0,-23.086566925048828,-15126.1025390625,209.4026336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016174316406,308.57391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.470703125,18000.0,0.0,0.0,0.3435790836811065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8164879679679871,0.8164960741996765,-8.1102198237204e-06,0.0,0.0003486890927888,0.0,0.0,79.79714965820312,0.0,0.0,0.0,0.4925331175327301,4.0,0.0,1.0
495660,293.11236572265625,297.1499938964844,293.1499938964844,0.140407383441925,-3009.8251953125,304.1453857421875,0.8135119080543518,0.2114452421665191,0.1911895424127578,292.7994689941406,297.1499938964844,293.1499938964844,0.0103459563106298,-661.7803955078125,302.29364013671875,0.4920578896999359,0.050000000745058,0.048910953104496,293.0945129394531,297.1499938964844,293.1499938964844,0.2141876965761184,-3278.608642578125,304.142578125,0.9087628722190856,0.2971377968788147,0.208308070898056,293.0975036621094,297.1499938964844,293.1499938964844,0.3062527775764465,-5896.54931640625,304.1269836425781,0.9990000128746032,0.4557176828384399,0.375093936920166,293.1678771972656,297.1499938964844,293.1499938964844,0.0054466286674141,-1997.0487060546875,298.2432861328125,0.4920578896999359,0.050000000745058,0.2320125102996826,291.1214904785156,291.1499938964844,257.9206237792969,256.90850830078125,279.135986328125,293.1680603027344,291.11981201171875,1.0,0.2681552171707153,0.6027591824531555,0.6027591824531555,1.0,1.0,-1.2667344808578491,0.5046128034591675,0.7621216773986816,0.1096992567181587,0.0,0.0,0.6912316679954529,47.35938262939453,58.0,-24.51638603210449,-15252.8623046875,217.4907989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920654296875,308.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.0703125,18000.0,0.0,0.0,0.344275563955307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825000524520874,0.8250086903572083,-8.182317287719343e-06,0.0,0.0003493959084153,0.0,0.0,81.58704376220703,0.0,0.0,0.0,0.4961064755916595,4.0,0.0,1.0
495720,293.11236572265625,297.1499938964844,293.1499938964844,0.140407383441925,-3009.8251953125,304.1453857421875,0.8135119080543518,0.2114452421665191,0.1911895424127578,292.7994689941406,297.1499938964844,293.1499938964844,0.0103459563106298,-661.7803955078125,302.29364013671875,0.4920578896999359,0.050000000745058,0.048910953104496,293.0945129394531,297.1499938964844,293.1499938964844,0.2141876965761184,-3278.608642578125,304.142578125,0.9087628722190856,0.2971377968788147,0.208308070898056,293.0975036621094,297.1499938964844,293.1499938964844,0.3062527775764465,-5896.54931640625,304.1269836425781,0.9990000128746032,0.4557176828384399,0.375093936920166,293.1678771972656,297.1499938964844,293.1499938964844,0.0054466286674141,-1997.0487060546875,298.2432861328125,0.4920578896999359,0.050000000745058,0.2320125102996826,291.1214904785156,291.1499938964844,257.9206237792969,256.90850830078125,279.135986328125,293.1680603027344,291.11981201171875,1.0,0.2681552171707153,0.6027591824531555,0.6027591824531555,1.0,1.0,-1.2667344808578491,0.5046128034591675,0.7621216773986816,0.1096992567181587,0.0,0.0,0.6912316679954529,47.35938262939453,58.0,-24.51638603210449,-15252.8623046875,217.4907989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920654296875,308.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.0703125,18000.0,0.0,0.0,0.344275563955307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825000524520874,0.8250086903572083,-8.182317287719343e-06,0.0,0.0003493959084153,0.0,0.0,81.58704376220703,0.0,0.0,0.0,0.4961064755916595,4.0,0.0,1.0
495780,293.1127624511719,297.1499938964844,293.1499938964844,0.1414114385843277,-3027.345703125,304.145263671875,0.8082951903343201,0.2123195230960846,0.1920483261346817,292.7945251464844,297.1499938964844,293.1499938964844,0.0106184650212526,-671.6954345703125,302.4267883300781,0.4880959987640381,0.050000000745058,0.0489843003451824,293.0947265625,297.1499938964844,293.1499938964844,0.2158111780881881,-3298.5927734375,304.142333984375,0.9025304317474364,0.2984995245933532,0.2093023210763931,293.1173095703125,297.1499938964844,293.1499938964844,0.3158217966556549,-6044.87451171875,304.1187438964844,0.9990000128746032,0.4530470073223114,0.3842590153217315,293.165283203125,297.1499938964844,293.1499938964844,0.005460996646434,-2003.0091552734373,298.23638916015625,0.4880959987640381,0.050000000745058,0.2323604226112365,291.1040954589844,291.1499938964844,257.88214111328125,256.8720703125,279.13531494140625,293.1654357910156,291.1025085449219,1.0,0.2723636627197265,0.6012573838233948,0.6012573838233948,1.0,1.0,-1.2804646492004397,0.5094932317733765,0.7709714770317078,0.1111721992492675,0.0,0.0,0.6985281109809875,49.39495849609375,61.0,-24.115402221679688,-15398.4072265625,226.8271942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,308.55474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17850.533203125,18000.0,0.0,0.0,0.3454821109771728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8387802243232727,0.8387885093688965,-8.30920362204779e-06,0.0,0.0003506204229779,0.0,0.0,84.61308288574219,0.0,0.0,0.0,0.5019708871841431,4.0,0.0,1.0
495840,293.1127624511719,297.1499938964844,293.1499938964844,0.1414114385843277,-3027.345703125,304.145263671875,0.8082951903343201,0.2123195230960846,0.1920483261346817,292.7945251464844,297.1499938964844,293.1499938964844,0.0106184650212526,-671.6954345703125,302.4267883300781,0.4880959987640381,0.050000000745058,0.0489843003451824,293.0947265625,297.1499938964844,293.1499938964844,0.2158111780881881,-3298.5927734375,304.142333984375,0.9025304317474364,0.2984995245933532,0.2093023210763931,293.1173095703125,297.1499938964844,293.1499938964844,0.3158217966556549,-6044.87451171875,304.1187438964844,0.9990000128746032,0.4530470073223114,0.3842590153217315,293.165283203125,297.1499938964844,293.1499938964844,0.005460996646434,-2003.0091552734373,298.23638916015625,0.4880959987640381,0.050000000745058,0.2323604226112365,291.1040954589844,291.1499938964844,257.88214111328125,256.8720703125,279.13531494140625,293.1654357910156,291.1025085449219,1.0,0.2723636627197265,0.6012573838233948,0.6012573838233948,1.0,1.0,-1.2804646492004397,0.5094932317733765,0.7709714770317078,0.1111721992492675,0.0,0.0,0.6985281109809875,49.39495849609375,61.0,-24.115402221679688,-15398.4072265625,226.8271942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,308.55474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17850.533203125,18000.0,0.0,0.0,0.3454821109771728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8387802243232727,0.8387885093688965,-8.30920362204779e-06,0.0,0.0003506204229779,0.0,0.0,84.61308288574219,0.0,0.0,0.0,0.5019708871841431,4.0,0.0,1.0
495900,293.11297607421875,297.1499938964844,293.1499938964844,0.1419062316417694,-3035.960693359375,304.14520263671875,0.8054429888725281,0.212748035788536,0.1924728006124496,292.79217529296875,297.1499938964844,293.1499938964844,0.0107601135969161,-676.7197265625,302.493896484375,0.486002504825592,0.050000000745058,0.0490242540836334,293.0947570800781,297.1499938964844,293.1499938964844,0.2166393250226974,-3308.765869140625,304.1422424316406,0.8993648886680603,0.2991966009140014,0.2098160237073898,293.1292724609375,297.1499938964844,293.1499938964844,0.3209808766841888,-6124.16552734375,304.1150817871094,0.9990000128746032,0.4511089920997619,0.3891609609127044,293.1640930175781,297.1499938964844,293.1499938964844,0.005468575283885,-2006.092529296875,298.2331848144531,0.486002504825592,0.050000000745058,0.2325499653816223,291.09576416015625,291.1499938964844,257.8627014160156,256.8537292480469,279.1350402832031,293.16424560546875,291.0942687988281,1.0,0.2746082246303558,0.6004862785339355,0.6004862785339355,1.0,1.0,-1.2877498865127563,0.5120946168899536,0.7756552696228027,0.1119608804583549,0.0,0.0,0.7029843330383301,50.50211334228516,61.0,-23.51917839050293,-15476.970703125,231.91241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049072265625,308.5394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17824.380859375,18000.0,0.0,0.0,0.346316933631897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8475365042686462,0.8475449085235596,-8.392955351155251e-06,0.0,0.0003514676645863,0.0,0.0,86.59443664550781,0.0,0.0,0.0,0.505728006362915,4.0,0.0,1.0
495960,293.1131896972656,297.1499938964844,293.1499938964844,0.1423955112695694,-3044.466796875,304.14520263671875,0.8024781346321106,0.2131718695163726,0.1928944140672683,292.78985595703125,297.1499938964844,293.1499938964844,0.0109053887426853,-681.7816772460938,302.5614318847656,0.4838365316390991,0.050000000745058,0.0490661896765232,293.0948791503906,297.1499938964844,293.1499938964844,0.2174573242664337,-3318.7939453125,304.14215087890625,0.8961111307144165,0.2998690605163574,0.2103244811296463,293.1424865722656,297.1499938964844,293.1499938964844,0.326353371143341,-6206.28125,304.1116638183594,0.9990000128746032,0.4487788379192352,0.3942401111125946,293.1629333496094,297.1499938964844,293.1499938964844,0.0054764375090599,-2009.2454833984373,298.230224609375,0.4838365316390991,0.050000000745058,0.232748880982399,291.0877685546875,291.1499938964844,257.8431396484375,256.8352966308594,279.134765625,293.1630554199219,291.0863342285156,1.0,0.2769293487071991,0.5997030138969421,0.5997030138969421,1.0,1.0,-1.295251727104187,0.5147773027420044,0.7804744243621826,0.1127737462520599,0.0,0.0,0.7079456448554993,51.66277694702149,49.0,-22.72511863708496,-15558.72265625,237.2473297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85821533203125,308.5203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17799.125,18000.0,0.0,0.0,0.3473212420940399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8574658036231995,0.8574743270874023,-8.49004845804302e-06,0.0,0.0003524869098328,0.0,0.0,88.89093780517578,0.0,0.0,0.0,0.5100114941596985,4.0,0.0,1.0
496020,293.1134338378906,297.1499938964844,293.1499938964844,0.1430969387292862,-3056.34375,304.1456604003906,0.8051154613494873,0.2140581756830215,0.1936618238687515,292.7851257324219,297.1499938964844,293.1499938964844,0.0111578609794378,-689.7202758789062,302.7000427246094,0.4847788512706756,0.050000000745058,0.0490478500723838,293.0956420898437,297.1499938964844,293.1499938964844,0.2185964882373809,-3332.392578125,304.1429138183594,0.8991219401359558,0.301112949848175,0.2111974507570266,293.1624450683594,297.1499938964844,293.1499938964844,0.324955403804779,-6178.55517578125,304.1274108886719,0.9990000128746032,0.4448797404766083,0.3920312821865082,293.1604309082031,297.1499938964844,293.1499938964844,0.0054780356585979,-2009.5989990234373,298.23260498046875,0.4847788512706756,0.050000000745058,0.2326618880033493,291.0876159667969,291.1499938964844,257.8035888671875,256.798095703125,279.1377258300781,293.1606140136719,291.0897521972656,1.0,0.2757318317890167,0.5986058712005615,0.5986058712005615,1.0,1.0,-1.2944536209106443,0.5137145519256592,0.7807390689849854,0.1120491325855255,0.0,0.0,0.716751754283905,51.19071960449219,37.0,5.94373083114624,-15612.44921875,235.90826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760498046875,308.5123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17787.9296875,18000.0,0.0,0.0,0.3496671915054321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8787212371826172,0.8787299990653992,-8.711612281331327e-06,0.0,0.0003548677486833,0.0,0.0,94.0372543334961,0.0,0.0,0.0,0.5192061066627502,4.0,0.0,1.0
496080,293.1134338378906,297.1499938964844,293.1499938964844,0.1430969387292862,-3056.34375,304.1456604003906,0.8051154613494873,0.2140581756830215,0.1936618238687515,292.7851257324219,297.1499938964844,293.1499938964844,0.0111578609794378,-689.7202758789062,302.7000427246094,0.4847788512706756,0.050000000745058,0.0490478500723838,293.0956420898437,297.1499938964844,293.1499938964844,0.2185964882373809,-3332.392578125,304.1429138183594,0.8991219401359558,0.301112949848175,0.2111974507570266,293.1624450683594,297.1499938964844,293.1499938964844,0.324955403804779,-6178.55517578125,304.1274108886719,0.9990000128746032,0.4448797404766083,0.3920312821865082,293.1604309082031,297.1499938964844,293.1499938964844,0.0054780356585979,-2009.5989990234373,298.23260498046875,0.4847788512706756,0.050000000745058,0.2326618880033493,291.0876159667969,291.1499938964844,257.8035888671875,256.798095703125,279.1377258300781,293.1606140136719,291.0897521972656,1.0,0.2757318317890167,0.5986058712005615,0.5986058712005615,1.0,1.0,-1.2944536209106443,0.5137145519256592,0.7807390689849854,0.1120491325855255,0.0,0.0,0.716751754283905,51.19071960449219,37.0,5.94373083114624,-15612.44921875,235.90826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760498046875,308.5123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17787.9296875,18000.0,0.0,0.0,0.3496671915054321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8787212371826172,0.8787299990653992,-8.711612281331327e-06,0.0,0.0003548677486833,0.0,0.0,94.0372543334961,0.0,0.0,0.0,0.5192061066627502,4.0,0.0,1.0
496140,293.113525390625,297.1499938964844,293.1499938964844,0.1432971656322479,-3058.9521484375,304.14678955078125,0.8151655793190002,0.2149660885334015,0.1943653374910354,292.7801513671875,297.1499938964844,293.1499938964844,0.011358343064785,-694.6198120117188,302.8446350097656,0.4903949201107025,0.050000000745058,0.048941247165203,293.0962219238281,297.1499938964844,293.1499938964844,0.2189382910728454,-3335.670654296875,304.14471435546875,0.9112325310707092,0.3023712635040283,0.211981400847435,293.1588439941406,297.1499938964844,293.1499938964844,0.3118143677711487,-5968.4365234375,304.15704345703125,0.9990000128746032,0.4452427327632904,0.3789156079292297,293.1576538085937,297.1499938964844,293.1499938964844,0.0054606143385171,-2001.1351318359373,298.25311279296875,0.4903949201107025,0.050000000745058,0.2321562021970749,291.1237487792969,291.1499938964844,257.7633972167969,256.76043701171875,279.1417236328125,293.1578369140625,291.1282958984375,1.0,0.2701366543769836,0.5979767441749573,0.5979767441749573,1.0,1.0,-1.27976655960083,0.5071033835411072,0.7726632356643677,0.1092180758714675,0.0,0.0,0.7181090712547302,48.3007698059082,40.0,45.28608703613281,-15533.60546875,224.1903686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70770263671875,308.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.501953125,18000.0,0.0,0.0,0.3518812656402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894807696342468,0.8894895911216736,-8.855538908392191e-06,0.0,0.0003571147390175,0.0,0.0,96.96388244628906,0.0,0.0,0.0,0.5239874720573425,4.0,0.0,1.0
496200,293.113525390625,297.1499938964844,293.1499938964844,0.1432971656322479,-3058.9521484375,304.14678955078125,0.8151655793190002,0.2149660885334015,0.1943653374910354,292.7801513671875,297.1499938964844,293.1499938964844,0.011358343064785,-694.6198120117188,302.8446350097656,0.4903949201107025,0.050000000745058,0.048941247165203,293.0962219238281,297.1499938964844,293.1499938964844,0.2189382910728454,-3335.670654296875,304.14471435546875,0.9112325310707092,0.3023712635040283,0.211981400847435,293.1588439941406,297.1499938964844,293.1499938964844,0.3118143677711487,-5968.4365234375,304.15704345703125,0.9990000128746032,0.4452427327632904,0.3789156079292297,293.1576538085937,297.1499938964844,293.1499938964844,0.0054606143385171,-2001.1351318359373,298.25311279296875,0.4903949201107025,0.050000000745058,0.2321562021970749,291.1237487792969,291.1499938964844,257.7633972167969,256.76043701171875,279.1417236328125,293.1578369140625,291.1282958984375,1.0,0.2701366543769836,0.5979767441749573,0.5979767441749573,1.0,1.0,-1.27976655960083,0.5071033835411072,0.7726632356643677,0.1092180758714675,0.0,0.0,0.7181090712547302,48.3007698059082,40.0,45.28608703613281,-15533.60546875,224.1903686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70770263671875,308.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.501953125,18000.0,0.0,0.0,0.3518812656402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894807696342468,0.8894895911216736,-8.855538908392191e-06,0.0,0.0003571147390175,0.0,0.0,96.96388244628906,0.0,0.0,0.0,0.5239874720573425,4.0,0.0,1.0
496260,293.1134948730469,297.1499938964844,293.1499938964844,0.1434904634952545,-3061.45556640625,304.1474914550781,0.8221614956855774,0.2158955037593841,0.1951356381177902,292.775146484375,297.1499938964844,293.1499938964844,0.0115747926756739,-699.81591796875,302.9908752441406,0.4942018687725067,0.050000000745058,0.0488727129995822,293.0962829589844,297.1499938964844,293.1499938964844,0.2192801833152771,-3339.044677734375,304.1458740234375,0.9207615256309508,0.3037202060222626,0.2128558605909347,293.1366271972656,297.1499938964844,293.1499938964844,0.3022830486297607,-5818.72119140625,304.1700439453125,0.9990000128746032,0.4495111405849457,0.370236188173294,293.1546936035156,297.1499938964844,293.1499938964844,0.0054458631202578,-1993.289306640625,298.2778015136719,0.4942018687725067,0.050000000745058,0.2318311035633087,291.1660461425781,291.1499938964844,257.72247314453125,256.7222900390625,279.1422424316406,293.1549072265625,291.1686706542969,1.0,0.2670550644397735,0.5972470045089722,0.5972470045089722,1.0,1.0,-1.270843505859375,0.5029104948043823,0.7679330110549927,0.1072325482964515,0.0,0.0,0.712882399559021,46.44864273071289,43.0,48.20458221435547,-15453.736328125,216.9814300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265014648437,308.55010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.732421875,18000.0,0.0,0.0,0.3534448742866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842695355415344,0.8842783570289612,-8.834967047732789e-06,0.0,0.0003587016253732,0.0,0.0,95.93396759033205,0.0,0.0,0.0,0.5218999981880188,4.0,0.0,1.0
496320,293.1134948730469,297.1499938964844,293.1499938964844,0.1434904634952545,-3061.45556640625,304.1474914550781,0.8221614956855774,0.2158955037593841,0.1951356381177902,292.775146484375,297.1499938964844,293.1499938964844,0.0115747926756739,-699.81591796875,302.9908752441406,0.4942018687725067,0.050000000745058,0.0488727129995822,293.0962829589844,297.1499938964844,293.1499938964844,0.2192801833152771,-3339.044677734375,304.1458740234375,0.9207615256309508,0.3037202060222626,0.2128558605909347,293.1366271972656,297.1499938964844,293.1499938964844,0.3022830486297607,-5818.72119140625,304.1700439453125,0.9990000128746032,0.4495111405849457,0.370236188173294,293.1546936035156,297.1499938964844,293.1499938964844,0.0054458631202578,-1993.289306640625,298.2778015136719,0.4942018687725067,0.050000000745058,0.2318311035633087,291.1660461425781,291.1499938964844,257.72247314453125,256.7222900390625,279.1422424316406,293.1549072265625,291.1686706542969,1.0,0.2670550644397735,0.5972470045089722,0.5972470045089722,1.0,1.0,-1.270843505859375,0.5029104948043823,0.7679330110549927,0.1072325482964515,0.0,0.0,0.712882399559021,46.44864273071289,43.0,48.20458221435547,-15453.736328125,216.9814300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265014648437,308.55010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.732421875,18000.0,0.0,0.0,0.3534448742866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842695355415344,0.8842783570289612,-8.834967047732789e-06,0.0,0.0003587016253732,0.0,0.0,95.93396759033205,0.0,0.0,0.0,0.5218999981880188,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1439977586269378,-3069.848388671875,304.1474609375,0.8259002566337585,0.2168108522891998,0.1959287822246551,292.77008056640625,297.1499938964844,293.1499938964844,0.0118393162265419,-706.9508056640625,303.1360168457031,0.4959423840045929,0.050000000745058,0.0488426238298416,293.09637451171875,297.1499938964844,293.1499938964844,0.2201275378465652,-3349.0830078125,304.14581298828125,0.9260899424552916,0.3050660789012909,0.2137779593467712,293.11395263671875,297.1499938964844,293.1499938964844,0.2978172302246094,-5750.42578125,304.17059326171875,0.9990000128746032,0.4544534981250763,0.3663616180419922,293.1514587402344,297.1499938964844,293.1499938964844,0.0054437760263681,-1991.3133544921875,298.2932434082031,0.4959423840045929,0.050000000745058,0.231688380241394,291.18389892578125,291.1499938964844,257.6807556152344,256.6835327148437,279.141357421875,293.15167236328125,291.18475341796875,1.0,0.2658013999462127,0.5963425040245056,0.5963425040245056,1.0,1.0,-1.268041968345642,0.5011748671531677,0.7668671607971191,0.1061936467885971,0.0,0.0,0.7069656848907471,45.65025329589844,46.0,26.72246551513672,-15407.91796875,214.269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7936706542969,308.5729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18125.41796875,18000.0,0.0,0.0,0.3543431758880615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8722912073135376,0.8722999095916748,-8.719563993508928e-06,0.0,0.0003596133028622,0.0,0.0,93.0552215576172,0.0,0.0,0.0,0.5167819857597351,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1439977586269378,-3069.848388671875,304.1474609375,0.8259002566337585,0.2168108522891998,0.1959287822246551,292.77008056640625,297.1499938964844,293.1499938964844,0.0118393162265419,-706.9508056640625,303.1360168457031,0.4959423840045929,0.050000000745058,0.0488426238298416,293.09637451171875,297.1499938964844,293.1499938964844,0.2201275378465652,-3349.0830078125,304.14581298828125,0.9260899424552916,0.3050660789012909,0.2137779593467712,293.11395263671875,297.1499938964844,293.1499938964844,0.2978172302246094,-5750.42578125,304.17059326171875,0.9990000128746032,0.4544534981250763,0.3663616180419922,293.1514587402344,297.1499938964844,293.1499938964844,0.0054437760263681,-1991.3133544921875,298.2932434082031,0.4959423840045929,0.050000000745058,0.231688380241394,291.18389892578125,291.1499938964844,257.6807556152344,256.6835327148437,279.141357421875,293.15167236328125,291.18475341796875,1.0,0.2658013999462127,0.5963425040245056,0.5963425040245056,1.0,1.0,-1.268041968345642,0.5011748671531677,0.7668671607971191,0.1061936467885971,0.0,0.0,0.7069656848907471,45.65025329589844,46.0,26.72246551513672,-15407.91796875,214.269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7936706542969,308.5729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18125.41796875,18000.0,0.0,0.0,0.3543431758880615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8722912073135376,0.8722999095916748,-8.719563993508928e-06,0.0,0.0003596133028622,0.0,0.0,93.0552215576172,0.0,0.0,0.0,0.5167819857597351,4.0,0.0,1.0
496500,293.1135559082031,297.1499938964844,293.1499938964844,0.1443355828523636,-3075.60400390625,304.1473083496094,0.8268168568611145,0.2172675877809524,0.1963344663381576,292.7675170898437,297.1499938964844,293.1499938964844,0.0119866896420717,-711.0425415039062,303.20867919921875,0.4961918890476227,0.050000000745058,0.0488383769989013,293.0965270996094,297.1499938964844,293.1499938964844,0.2206588983535766,-3355.514892578125,304.1455993652344,0.92739737033844,0.3057132363319397,0.2142311483621597,293.1046447753906,297.1499938964844,293.1499938964844,0.2970534265041351,-5739.67529296875,304.168212890625,0.9990000128746032,0.4567415714263916,0.3658116459846496,293.14971923828125,297.1499938964844,293.1499938964844,0.005446346476674,-1991.938232421875,298.298828125,0.4961918890476227,0.050000000745058,0.2316682189702987,291.18658447265625,291.1499938964844,257.6595458984375,256.6639404296875,279.1406555175781,293.1499328613281,291.1867370605469,1.0,0.2657515108585357,0.5958250164985657,0.5958250164985657,1.0,1.0,-1.268382549285889,0.5009968280792236,0.767385721206665,0.1059237122535705,0.0,0.0,0.7042383551597595,45.5468635559082,46.0,15.70711612701416,-15399.888671875,214.16639709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371276855469,308.5878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18129.779296875,18000.0,0.0,0.0,0.3545770049095154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8659583330154419,0.8659669756889343,-8.653703844174743e-06,0.0,0.0003598505863919,0.0,0.0,91.51637268066406,0.0,0.0,0.0,0.5140441060066223,4.0,0.0,1.0
496560,293.11358642578125,297.1499938964844,293.1499938964844,0.1447203308343887,-3082.22119140625,304.1470947265625,0.8271850943565369,0.2177233099937439,0.1967451274394989,292.76495361328125,297.1499938964844,293.1499938964844,0.0121437758207321,-715.4363403320312,303.2815856933594,0.4960829019546509,0.050000000745058,0.0488402210175991,293.09674072265625,297.1499938964844,293.1499938964844,0.2212487310171127,-3362.705810546875,304.14532470703125,0.9279143214225768,0.3063485026359558,0.2146784365177154,293.0971984863281,297.1499938964844,293.1499938964844,0.2971383929252624,-5742.326171875,304.16473388671875,0.9990000128746032,0.4587783813476562,0.3660516738891601,293.1479187011719,297.1499938964844,293.1499938964844,0.0054509504698216,-1993.462158203125,298.3033447265625,0.4960829019546509,0.050000000745058,0.2316769957542419,291.18585205078125,291.1499938964844,257.6381530761719,256.6441955566406,279.1399230957031,293.1481628417969,291.1854248046875,1.0,0.2660291194915771,0.5952664017677307,0.5952664017677307,1.0,1.0,-1.2697123289108276,0.5012071132659912,0.7685052752494812,0.1057912334799766,0.0,0.0,0.7019062638282776,45.61055374145508,49.0,5.575226306915283,-15401.6572265625,214.7723846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8828430175781,308.6038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18123.251953125,18000.0,0.0,0.0,0.3546988666057586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8600581884384155,0.8600667715072632,-8.590386642026715e-06,0.0,0.0003599742776714,0.0,0.0,90.0810317993164,0.0,0.0,0.0,0.5114856958389282,4.0,0.0,1.0
496620,293.1136779785156,297.1499938964844,293.1499938964844,0.145598366856575,-3097.428955078125,304.1466064453125,0.8265070915222168,0.2186302095651626,0.1975778639316558,292.759765625,297.1499938964844,293.1499938964844,0.012485428713262,-724.96923828125,303.42840576171875,0.4949454069137573,0.050000000745058,0.0488597340881824,293.0971069335937,297.1499938964844,293.1499938964844,0.2225866615772247,-3379.106201171875,304.1446533203125,0.9269445538520812,0.3076249957084656,0.2155778408050537,293.088623046875,297.1499938964844,293.1499938964844,0.2995162904262543,-5782.13916015625,304.15582275390625,0.9990000128746032,0.4618760645389557,0.3685727417469024,293.144287109375,297.1499938964844,293.1499938964844,0.0054651424288749,-1998.665283203125,298.3099365234375,0.4949454069137573,0.050000000745058,0.2317695468664169,291.1766662597656,291.1499938964844,257.5945739746094,256.6041564941406,279.138427734375,293.14453125,291.1753845214844,1.0,0.2674333453178406,0.5940350294113159,0.5940350294113159,1.0,1.0,-1.274950623512268,0.5026324987411499,0.7723181843757629,0.105875052511692,0.0,0.0,0.6988757252693176,46.17176818847656,52.0,-10.391424179077148,-15434.1298828125,217.8419952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,308.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.419921875,18000.0,0.0,0.0,0.3547177612781524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8510306477546692,0.8510391116142273,-8.488256753480528e-06,0.0,0.0003599934279918,0.0,0.0,87.8700942993164,0.0,0.0,0.0,0.5075472593307495,4.0,0.0,1.0
