time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496680,293.1136779785156,297.1499938964844,293.1499938964844,0.145598366856575,-3097.428955078125,304.1466064453125,0.8265070915222168,0.2186302095651626,0.1975778639316558,292.759765625,297.1499938964844,293.1499938964844,0.012485428713262,-724.96923828125,303.42840576171875,0.4949454069137573,0.050000000745058,0.0488597340881824,293.0971069335937,297.1499938964844,293.1499938964844,0.2225866615772247,-3379.106201171875,304.1446533203125,0.9269445538520812,0.3076249957084656,0.2155778408050537,293.088623046875,297.1499938964844,293.1499938964844,0.2995162904262543,-5782.13916015625,304.15582275390625,0.9990000128746032,0.4618760645389557,0.3685727417469024,293.144287109375,297.1499938964844,293.1499938964844,0.0054651424288749,-1998.665283203125,298.3099365234375,0.4949454069137573,0.050000000745058,0.2317695468664169,291.1766662597656,291.1499938964844,257.5945739746094,256.6041564941406,279.138427734375,293.14453125,291.1753845214844,1.0,0.2674333453178406,0.5940350294113159,0.5940350294113159,1.0,1.0,-1.274950623512268,0.5026324987411499,0.7723181843757629,0.105875052511692,0.0,0.0,0.6988757252693176,46.17176818847656,52.0,-10.391424179077148,-15434.1298828125,217.8419952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,308.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.419921875,18000.0,0.0,0.0,0.3547177612781524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8510306477546692,0.8510391116142273,-8.488256753480528e-06,0.0,0.0003599934279918,0.0,0.0,87.8700942993164,0.0,0.0,0.0,0.5075472593307495,4.0,0.0,1.0
496740,293.11376953125,297.1499938964844,293.1499938964844,0.1465708911418914,-3114.323486328125,304.1461181640625,0.8242921829223633,0.2195289731025695,0.1984207332134246,292.7546081542969,297.1499938964844,293.1499938964844,0.0128612359985709,-735.2520141601562,303.576904296875,0.4928209781646728,0.050000000745058,0.0488971173763275,293.0973205566406,297.1499938964844,293.1499938964844,0.2240900099277496,-3397.56396484375,304.1439208984375,0.9238422513008118,0.3089187145233154,0.2165031135082245,293.08837890625,297.1499938964844,293.1499938964844,0.3043516874313354,-5859.7822265625,304.14581298828125,0.9990000128746032,0.4634954631328583,0.3733543455600738,293.1407470703125,297.1499938964844,293.1499938964844,0.0054842657409608,-2005.9139404296875,298.314697265625,0.4928209781646728,0.050000000745058,0.2319468855857849,291.1609802246094,291.1499938964844,257.54998779296875,256.5633850097656,279.1370544433594,293.1409606933594,291.1593322753906,1.0,0.2697827517986297,0.5926684141159058,0.5926684141159058,1.0,1.0,-1.2830688953399658,0.5051712393760681,0.7778977155685425,0.1063349917531013,0.0,0.0,0.6984150409698486,47.223106384277344,55.0,-20.18839836120605,-15502.240234375,223.0385589599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355834960937,308.66259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.62109375,18000.0,0.0,0.0,0.3546403646469116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8471693396568298,0.8471778035163879,-8.436044481641147e-06,0.0,0.0003599149058572,0.0,0.0,86.86865997314453,0.0,0.0,0.0,0.5058202147483826,4.0,0.0,1.0
496800,293.11376953125,297.1499938964844,293.1499938964844,0.1465708911418914,-3114.323486328125,304.1461181640625,0.8242921829223633,0.2195289731025695,0.1984207332134246,292.7546081542969,297.1499938964844,293.1499938964844,0.0128612359985709,-735.2520141601562,303.576904296875,0.4928209781646728,0.050000000745058,0.0488971173763275,293.0973205566406,297.1499938964844,293.1499938964844,0.2240900099277496,-3397.56396484375,304.1439208984375,0.9238422513008118,0.3089187145233154,0.2165031135082245,293.08837890625,297.1499938964844,293.1499938964844,0.3043516874313354,-5859.7822265625,304.14581298828125,0.9990000128746032,0.4634954631328583,0.3733543455600738,293.1407470703125,297.1499938964844,293.1499938964844,0.0054842657409608,-2005.9139404296875,298.314697265625,0.4928209781646728,0.050000000745058,0.2319468855857849,291.1609802246094,291.1499938964844,257.54998779296875,256.5633850097656,279.1370544433594,293.1409606933594,291.1593322753906,1.0,0.2697827517986297,0.5926684141159058,0.5926684141159058,1.0,1.0,-1.2830688953399658,0.5051712393760681,0.7778977155685425,0.1063349917531013,0.0,0.0,0.6984150409698486,47.223106384277344,55.0,-20.18839836120605,-15502.240234375,223.0385589599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355834960937,308.66259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.62109375,18000.0,0.0,0.0,0.3546403646469116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8471693396568298,0.8471778035163879,-8.436044481641147e-06,0.0,0.0003599149058572,0.0,0.0,86.86865997314453,0.0,0.0,0.0,0.5058202147483826,4.0,0.0,1.0
496860,293.1139221191406,297.1499938964844,293.1499938964844,0.1475914865732193,-3132.04052734375,304.1457214355469,0.8209164142608643,0.2204186171293258,0.1992694288492202,292.7494812011719,297.1499938964844,293.1499938964844,0.0132691338658332,-746.054931640625,303.7273254394531,0.4899614751338959,0.050000000745058,0.0489492192864418,293.0973815917969,297.1499938964844,293.1499938964844,0.2256971299648285,-3417.262451171875,304.1432800292969,0.9191864132881165,0.3102441132068634,0.2174568176269531,293.09588623046875,297.1499938964844,293.1499938964844,0.3111413121223449,-5966.8212890625,304.13592529296875,0.9990000128746032,0.4635500609874725,0.3799178302288055,293.13739013671875,297.1499938964844,293.1499938964844,0.0055067222565412,-2014.4425048828125,298.3188171386719,0.4899614751338959,0.050000000745058,0.232194036245346,291.14239501953125,291.1499938964844,257.5039978027344,256.5215148925781,279.1357727050781,293.1376037597656,291.1405944824219,1.0,0.2728824317455292,0.5911813378334045,0.5911813378334045,1.0,1.0,-1.293468952178955,0.5085803866386414,0.784888505935669,0.1070695519447326,0.0,0.0,0.7006608843803406,48.6774787902832,58.0,-25.014301300048828,-15600.4775390625,230.0167694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668029785156,308.6762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.205078125,18000.0,0.0,0.0,0.3547110855579376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8492095470428467,0.8492180109024048,-8.44317128212424e-06,0.0,0.0003599866467993,0.0,0.0,87.23949432373047,0.0,0.0,0.0,0.5066335797309875,4.0,0.0,1.0
496920,293.1139221191406,297.1499938964844,293.1499938964844,0.1475914865732193,-3132.04052734375,304.1457214355469,0.8209164142608643,0.2204186171293258,0.1992694288492202,292.7494812011719,297.1499938964844,293.1499938964844,0.0132691338658332,-746.054931640625,303.7273254394531,0.4899614751338959,0.050000000745058,0.0489492192864418,293.0973815917969,297.1499938964844,293.1499938964844,0.2256971299648285,-3417.262451171875,304.1432800292969,0.9191864132881165,0.3102441132068634,0.2174568176269531,293.09588623046875,297.1499938964844,293.1499938964844,0.3111413121223449,-5966.8212890625,304.13592529296875,0.9990000128746032,0.4635500609874725,0.3799178302288055,293.13739013671875,297.1499938964844,293.1499938964844,0.0055067222565412,-2014.4425048828125,298.3188171386719,0.4899614751338959,0.050000000745058,0.232194036245346,291.14239501953125,291.1499938964844,257.5039978027344,256.5215148925781,279.1357727050781,293.1376037597656,291.1405944824219,1.0,0.2728824317455292,0.5911813378334045,0.5911813378334045,1.0,1.0,-1.293468952178955,0.5085803866386414,0.784888505935669,0.1070695519447326,0.0,0.0,0.7006608843803406,48.6774787902832,58.0,-25.014301300048828,-15600.4775390625,230.0167694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668029785156,308.6762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.205078125,18000.0,0.0,0.0,0.3547110855579376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8492095470428467,0.8492180109024048,-8.44317128212424e-06,0.0,0.0003599866467993,0.0,0.0,87.23949432373047,0.0,0.0,0.0,0.5066335797309875,4.0,0.0,1.0
496980,293.1139831542969,297.1499938964844,293.1499938964844,0.1486375331878662,-3150.157470703125,304.1454162597656,0.8166895508766174,0.221316397190094,0.2001292109489441,292.74444580078125,297.1499938964844,293.1499938964844,0.0137083437293767,-757.223876953125,303.879638671875,0.4865536987781524,0.050000000745058,0.0490135438740253,293.09747314453125,297.1499938964844,293.1499938964844,0.227350577712059,-3437.46142578125,304.14276123046875,0.913491189479828,0.3115555346012115,0.2184257060289383,293.1101989746094,297.1499938964844,293.1499938964844,0.3194771409034729,-6096.455078125,304.1267395019531,0.9990000128746032,0.4620275497436523,0.3878675103187561,293.13427734375,297.1499938964844,293.1499938964844,0.0055315024219453,-2023.769775390625,298.3231506347656,0.4865536987781524,0.050000000745058,0.2324991524219513,291.1230163574219,291.1499938964844,257.45635986328125,256.4782409667969,279.1346435546875,293.13446044921875,291.12127685546875,1.0,0.2765709161758423,0.5895866751670837,0.5895866751670837,1.0,1.0,-1.305648684501648,0.5126558542251587,0.7929928302764893,0.1079928874969482,0.0,0.0,0.7055550813674927,50.46561813354492,61.0,-26.534284591674805,-15722.93359375,238.5038909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,308.6728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17908.1796875,18000.0,0.0,0.0,0.3551485240459442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8572238683700562,0.857232391834259,-8.512191925547086e-06,0.0,0.0003604306257329,0.0,0.0,89.02499389648438,0.0,0.0,0.0,0.5100398659706116,4.0,0.0,1.0
497040,293.1139831542969,297.1499938964844,293.1499938964844,0.1486375331878662,-3150.157470703125,304.1454162597656,0.8166895508766174,0.221316397190094,0.2001292109489441,292.74444580078125,297.1499938964844,293.1499938964844,0.0137083437293767,-757.223876953125,303.879638671875,0.4865536987781524,0.050000000745058,0.0490135438740253,293.09747314453125,297.1499938964844,293.1499938964844,0.227350577712059,-3437.46142578125,304.14276123046875,0.913491189479828,0.3115555346012115,0.2184257060289383,293.1101989746094,297.1499938964844,293.1499938964844,0.3194771409034729,-6096.455078125,304.1267395019531,0.9990000128746032,0.4620275497436523,0.3878675103187561,293.13427734375,297.1499938964844,293.1499938964844,0.0055315024219453,-2023.769775390625,298.3231506347656,0.4865536987781524,0.050000000745058,0.2324991524219513,291.1230163574219,291.1499938964844,257.45635986328125,256.4782409667969,279.1346435546875,293.13446044921875,291.12127685546875,1.0,0.2765709161758423,0.5895866751670837,0.5895866751670837,1.0,1.0,-1.305648684501648,0.5126558542251587,0.7929928302764893,0.1079928874969482,0.0,0.0,0.7055550813674927,50.46561813354492,61.0,-26.534284591674805,-15722.93359375,238.5038909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,308.6728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17908.1796875,18000.0,0.0,0.0,0.3551485240459442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8572238683700562,0.857232391834259,-8.512191925547086e-06,0.0,0.0003604306257329,0.0,0.0,89.02499389648438,0.0,0.0,0.0,0.5100398659706116,4.0,0.0,1.0
497100,293.1140441894531,297.1499938964844,293.1499938964844,0.1491698324680328,-3159.355224609375,304.145263671875,0.8143325448036194,0.2217638194561004,0.2005691677331924,292.741943359375,297.1499938964844,293.1499938964844,0.0139399701729416,-762.917724609375,303.95660400390625,0.4846799969673157,0.050000000745058,0.0490496791899204,293.09771728515625,297.1499938964844,293.1499938964844,0.2281566113233566,-3447.275634765625,304.1426086425781,0.9103735685348512,0.3121761083602905,0.2188920378684997,293.11962890625,297.1499938964844,293.1499938964844,0.3241224586963653,-6168.046875,304.12255859375,0.9990000128746032,0.4606814980506897,0.3922622799873352,293.1328125,297.1499938964844,293.1499938964844,0.0055445963516831,-2028.646484375,298.3256225585937,0.4846799969673157,0.050000000745058,0.2326705604791641,291.1134948730469,291.1499938964844,257.4319763183594,256.4560852050781,279.1341247558594,293.13299560546875,291.1117858886719,1.0,0.2785928249359131,0.5887545943260193,0.5887545943260193,1.0,1.0,-1.312260627746582,0.5148852467536926,0.7973753213882446,0.1085030511021614,0.0,0.0,0.7089472413063049,51.46759033203125,61.0,-26.46864891052246,-15791.46484375,243.23963928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03619384765625,308.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.98046875,18000.0,0.0,0.0,0.3555622100830078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8633978962898254,0.8634064793586731,-8.569872079533525e-06,0.0,0.0003608504484873,0.0,0.0,90.4508056640625,0.0,0.0,0.0,0.5126931667327881,4.0,0.0,1.0
497160,293.1141662597656,297.1499938964844,293.1499938964844,0.1496914774179458,-3168.352783203125,304.1451721191406,0.8118149638175964,0.2221957743167877,0.2009993195533752,292.739501953125,297.1499938964844,293.1499938964844,0.0141792502254247,-768.6603393554688,304.03399658203125,0.4827012419700622,0.050000000745058,0.0490881986916065,293.0979919433594,297.1499938964844,293.1499938964844,0.2289455831050872,-3456.861572265625,304.1425170898437,0.907159149646759,0.3127824366092682,0.2193468511104583,293.1304016113281,297.1499938964844,293.1499938964844,0.3290415704250335,-6243.42138671875,304.1186218261719,0.9990000128746032,0.4589484333992004,0.3968939185142517,293.13134765625,297.1499938964844,293.1499938964844,0.0055581373162567,-2033.6455078125,298.328369140625,0.4827012419700622,0.050000000745058,0.2328532934188842,291.104248046875,291.1499938964844,257.4071960449219,256.4336242675781,279.1336669921875,293.13153076171875,291.10260009765625,1.0,0.2807133197784424,0.5879018902778625,0.5879018902778625,1.0,1.0,-1.3191475868225098,0.5172132253646851,0.8019343614578247,0.1090342253446579,0.0,0.0,0.7129355072975159,52.53407669067383,49.0,-26.00160217285156,-15863.9990234375,248.2685089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052185058594,308.65106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17848.70703125,18000.0,0.0,0.0,0.356130301952362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8709515929222107,0.8709602355957031,-8.642805369163398e-06,0.0,0.0003614269662648,0.0,0.0,92.23243713378906,0.0,0.0,0.0,0.5159580707550049,4.0,0.0,1.0
497220,293.1142272949219,297.1499938964844,293.1499938964844,0.1504303216934204,-3180.780029296875,304.1455993652344,0.8149815201759338,0.223092183470726,0.2017645984888076,292.7347717285156,297.1499938964844,293.1499938964844,0.0152807654812932,-795.2896118164062,304.1466369628906,0.487063318490982,0.0530596077442169,0.0498839877545833,293.098388671875,297.1499938964844,293.1499938964844,0.2300938814878463,-3470.46826171875,304.1431579589844,0.9111928939819336,0.314022421836853,0.2201813161373138,293.1458740234375,297.1499938964844,293.1499938964844,0.3265801966190338,-6200.005859375,304.1338806152344,0.9990000128746032,0.4562700092792511,0.3936188220977783,293.1282958984375,297.1499938964844,293.1499938964844,0.005570588633418,-2037.5413818359373,298.3422241210937,0.4841012358665466,0.050000000745058,0.232723668217659,291.1015930175781,291.1499938964844,257.35662841796875,256.3878173828125,279.1361999511719,293.12847900390625,291.1033935546875,1.0,0.2791963517665863,0.5866369009017944,0.5866369009017944,1.0,1.0,-1.3179444074630735,0.5158441662788391,0.8021003007888794,0.1079197376966476,0.0,0.0,0.7200421094894409,51.825462341308594,37.0,1.860961675643921,-15905.962890625,246.2148895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932373046875,308.6501770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17830.228515625,18000.0,0.0,0.0,0.3575862944126129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8880257606506348,0.8880345821380615,-8.821001756587066e-06,0.0,0.0003629046259447,0.0,0.0,96.4438247680664,0.0,0.0,0.0,0.5233456492424011,4.0,0.0,1.0
497280,293.1142272949219,297.1499938964844,293.1499938964844,0.1504303216934204,-3180.780029296875,304.1455993652344,0.8149815201759338,0.223092183470726,0.2017645984888076,292.7347717285156,297.1499938964844,293.1499938964844,0.0152807654812932,-795.2896118164062,304.1466369628906,0.487063318490982,0.0530596077442169,0.0498839877545833,293.098388671875,297.1499938964844,293.1499938964844,0.2300938814878463,-3470.46826171875,304.1431579589844,0.9111928939819336,0.314022421836853,0.2201813161373138,293.1458740234375,297.1499938964844,293.1499938964844,0.3265801966190338,-6200.005859375,304.1338806152344,0.9990000128746032,0.4562700092792511,0.3936188220977783,293.1282958984375,297.1499938964844,293.1499938964844,0.005570588633418,-2037.5413818359373,298.3422241210937,0.4841012358665466,0.050000000745058,0.232723668217659,291.1015930175781,291.1499938964844,257.35662841796875,256.3878173828125,279.1361999511719,293.12847900390625,291.1033935546875,1.0,0.2791963517665863,0.5866369009017944,0.5866369009017944,1.0,1.0,-1.3179444074630735,0.5158441662788391,0.8021003007888794,0.1079197376966476,0.0,0.0,0.7200421094894409,51.825462341308594,37.0,1.860961675643921,-15905.962890625,246.2148895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932373046875,308.6501770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17830.228515625,18000.0,0.0,0.0,0.3575862944126129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8880257606506348,0.8880345821380615,-8.821001756587066e-06,0.0,0.0003629046259447,0.0,0.0,96.4438247680664,0.0,0.0,0.0,0.5233456492424011,4.0,0.0,1.0
497340,293.1138916015625,297.1499938964844,293.1499938964844,0.1507973670959472,-3186.423095703125,304.1464538574219,0.8270159959793091,0.2240620851516723,0.2024857103824615,292.73834228515625,297.1499938964844,293.1499938964844,0.0203160028904676,-926.5376586914062,304.13922119140625,0.5265433192253113,0.0628821402788162,0.058914728462696,293.0983581542969,297.1499938964844,293.1499938964844,0.230679303407669,-3476.874267578125,304.1444396972656,0.9277323484420776,0.3153308629989624,0.2209765464067459,293.13507080078125,297.1499938964844,293.1499938964844,0.3102998435497284,-5941.83935546875,304.1665344238281,0.9990000128746032,0.4584981501102447,0.3769803345203399,293.125244140625,297.1499938964844,293.1499938964844,0.0055622560903429,-2032.825439453125,298.368896484375,0.4912339448928833,0.050000000745058,0.2320822030305862,291.1253662109375,291.1499938964844,257.3047790527344,256.3409118652344,279.1387023925781,293.1254272460937,291.1280822753906,1.0,0.2736097872257232,0.5856218338012695,0.5856218338012695,1.0,1.0,-1.309867262840271,0.5117791891098022,0.7980880737304688,0.1057869270443916,0.0,0.0,0.7218161225318909,48.29154586791992,40.0,27.437068939208984,-15868.802734375,235.25027465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8838806152344,308.65484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.58984375,18000.0,0.0,0.0,0.3590519428253174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8970044851303101,0.8970134258270264,-8.938762221077923e-06,0.0,0.0003643920645117,0.0,0.0,98.8987274169922,0.0,0.0,0.0,0.5273598432540894,4.0,0.0,1.0
497400,293.1138916015625,297.1499938964844,293.1499938964844,0.1507973670959472,-3186.423095703125,304.1464538574219,0.8270159959793091,0.2240620851516723,0.2024857103824615,292.73834228515625,297.1499938964844,293.1499938964844,0.0203160028904676,-926.5376586914062,304.13922119140625,0.5265433192253113,0.0628821402788162,0.058914728462696,293.0983581542969,297.1499938964844,293.1499938964844,0.230679303407669,-3476.874267578125,304.1444396972656,0.9277323484420776,0.3153308629989624,0.2209765464067459,293.13507080078125,297.1499938964844,293.1499938964844,0.3102998435497284,-5941.83935546875,304.1665344238281,0.9990000128746032,0.4584981501102447,0.3769803345203399,293.125244140625,297.1499938964844,293.1499938964844,0.0055622560903429,-2032.825439453125,298.368896484375,0.4912339448928833,0.050000000745058,0.2320822030305862,291.1253662109375,291.1499938964844,257.3047790527344,256.3409118652344,279.1387023925781,293.1254272460937,291.1280822753906,1.0,0.2736097872257232,0.5856218338012695,0.5856218338012695,1.0,1.0,-1.309867262840271,0.5117791891098022,0.7980880737304688,0.1057869270443916,0.0,0.0,0.7218161225318909,48.29154586791992,40.0,27.437068939208984,-15868.802734375,235.25027465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8838806152344,308.65484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.58984375,18000.0,0.0,0.0,0.3590519428253174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8970044851303101,0.8970134258270264,-8.938762221077923e-06,0.0,0.0003643920645117,0.0,0.0,98.8987274169922,0.0,0.0,0.0,0.5273598432540894,4.0,0.0,1.0
497460,293.1134338378906,297.1499938964844,293.1499938964844,0.1512458622455597,-3193.534912109375,304.1468505859375,0.8359362483024597,0.2250724136829376,0.2033046185970306,292.7501220703125,297.1499938964844,293.1499938964844,0.0261204726994037,-1047.726806640625,304.1332092285156,0.5614238977432251,0.0709340721368789,0.0667727664113044,293.0981140136719,297.1499938964844,293.1499938964844,0.2313494533300399,-3484.434326171875,304.1451416015625,0.9401666522026062,0.3166911900043487,0.2218527942895889,293.1029968261719,297.1499938964844,293.1499938964844,0.2985747456550598,-5758.8505859375,304.17999267578125,0.9990000128746032,0.4653614461421966,0.3656806945800781,293.12274169921875,297.1499938964844,293.1499938964844,0.0055578909814357,-2029.477783203125,298.3952941894531,0.4962505996227264,0.050000000745058,0.2316623628139495,291.1499328613281,291.1499938964844,257.25177001953125,256.2929992675781,279.1385498046875,293.1228942871094,291.1510314941406,1.0,0.2707490622997284,0.5844836235046387,0.5844836235046387,1.0,1.0,-1.307260274887085,0.5099618434906006,0.7972984313964844,0.104393795132637,0.0,0.0,0.7199512124061584,46.01121520996094,43.0,26.29620742797852,-15844.6142578125,229.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87652587890625,308.65252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.693359375,18000.0,0.0,0.0,0.3602147102355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8964856266975403,0.8964945673942566,-8.954167242336553e-06,0.0,0.0003655721375253,0.0,0.0,98.93639373779295,0.0,0.0,0.0,0.5272558331489563,4.0,0.0,1.0
497520,293.1134338378906,297.1499938964844,293.1499938964844,0.1512458622455597,-3193.534912109375,304.1468505859375,0.8359362483024597,0.2250724136829376,0.2033046185970306,292.7501220703125,297.1499938964844,293.1499938964844,0.0261204726994037,-1047.726806640625,304.1332092285156,0.5614238977432251,0.0709340721368789,0.0667727664113044,293.0981140136719,297.1499938964844,293.1499938964844,0.2313494533300399,-3484.434326171875,304.1451416015625,0.9401666522026062,0.3166911900043487,0.2218527942895889,293.1029968261719,297.1499938964844,293.1499938964844,0.2985747456550598,-5758.8505859375,304.17999267578125,0.9990000128746032,0.4653614461421966,0.3656806945800781,293.12274169921875,297.1499938964844,293.1499938964844,0.0055578909814357,-2029.477783203125,298.3952941894531,0.4962505996227264,0.050000000745058,0.2316623628139495,291.1499328613281,291.1499938964844,257.25177001953125,256.2929992675781,279.1385498046875,293.1228942871094,291.1510314941406,1.0,0.2707490622997284,0.5844836235046387,0.5844836235046387,1.0,1.0,-1.307260274887085,0.5099618434906006,0.7972984313964844,0.104393795132637,0.0,0.0,0.7199512124061584,46.01121520996094,43.0,26.29620742797852,-15844.6142578125,229.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87652587890625,308.65252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.693359375,18000.0,0.0,0.0,0.3602147102355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8964856266975403,0.8964945673942566,-8.954167242336553e-06,0.0,0.0003655721375253,0.0,0.0,98.93639373779295,0.0,0.0,0.0,0.5272558331489563,4.0,0.0,1.0
497580,293.1130676269531,297.1499938964844,293.1499938964844,0.1519912481307983,-3206.099853515625,304.14666748046875,0.841259241104126,0.2260697036981582,0.2041620314121246,292.7645568847656,297.1499938964844,293.1499938964844,0.031960155814886,-1155.9359130859375,304.1291198730469,0.5880043506622314,0.0781365931034088,0.0737129300832748,293.097900390625,297.1499938964844,293.1499938964844,0.2324695587158203,-3497.825927734375,304.1448974609375,0.9473405480384828,0.3180464506149292,0.2227692455053329,293.0705261230469,297.1499938964844,293.1499938964844,0.2924726903438568,-5665.86376953125,304.179931640625,0.9990000128746032,0.4731477499008178,0.3598787784576416,293.1206359863281,297.1499938964844,293.1499938964844,0.0055645145475864,-2031.177734375,298.41241455078125,0.498926430940628,0.050000000745058,0.2314516454935073,291.1539611816406,291.1499938964844,257.1976928710937,256.2441711425781,279.13739013671875,293.1207580566406,291.1537475585937,1.0,0.2698542177677154,0.5831677913665771,0.5831677913665771,1.0,1.0,-1.3105006217956543,0.510452151298523,0.8000485301017761,0.103841982781887,0.0,0.0,0.7189968824386597,44.92520523071289,46.0,7.871018886566162,-15861.7314453125,227.9840850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.889892578125,308.6488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.474609375,18000.0,0.0,0.0,0.3611513376235962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8938209414482117,0.8938298225402832,-8.927408998715691e-06,0.0,0.0003665226977318,0.0,0.0,98.27061462402344,0.0,0.0,0.0,0.5261430740356445,4.0,0.0,1.0
497640,293.1130676269531,297.1499938964844,293.1499938964844,0.1519912481307983,-3206.099853515625,304.14666748046875,0.841259241104126,0.2260697036981582,0.2041620314121246,292.7645568847656,297.1499938964844,293.1499938964844,0.031960155814886,-1155.9359130859375,304.1291198730469,0.5880043506622314,0.0781365931034088,0.0737129300832748,293.097900390625,297.1499938964844,293.1499938964844,0.2324695587158203,-3497.825927734375,304.1448974609375,0.9473405480384828,0.3180464506149292,0.2227692455053329,293.0705261230469,297.1499938964844,293.1499938964844,0.2924726903438568,-5665.86376953125,304.179931640625,0.9990000128746032,0.4731477499008178,0.3598787784576416,293.1206359863281,297.1499938964844,293.1499938964844,0.0055645145475864,-2031.177734375,298.41241455078125,0.498926430940628,0.050000000745058,0.2314516454935073,291.1539611816406,291.1499938964844,257.1976928710937,256.2441711425781,279.13739013671875,293.1207580566406,291.1537475585937,1.0,0.2698542177677154,0.5831677913665771,0.5831677913665771,1.0,1.0,-1.3105006217956543,0.510452151298523,0.8000485301017761,0.103841982781887,0.0,0.0,0.7189968824386597,44.92520523071289,46.0,7.871018886566162,-15861.7314453125,227.9840850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.889892578125,308.6488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.474609375,18000.0,0.0,0.0,0.3611513376235962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8938209414482117,0.8938298225402832,-8.927408998715691e-06,0.0,0.0003665226977318,0.0,0.0,98.27061462402344,0.0,0.0,0.0,0.5261430740356445,4.0,0.0,1.0
497700,293.1129455566406,297.1499938964844,293.1499938964844,0.1524280458688736,-3213.549560546875,304.1464538574219,0.8428084254264832,0.2265626788139343,0.2045940160751342,292.7720642089844,297.1499938964844,293.1499938964844,0.0348783656954765,-1207.4212646484375,304.12762451171875,0.598662793636322,0.0815473645925521,0.0769850015640258,293.097900390625,297.1499938964844,293.1499938964844,0.2331170588731765,-3505.642578125,304.1446533203125,0.9493588209152222,0.3187052309513092,0.2232218384742736,293.0567932128906,297.1499938964844,293.1499938964844,0.2910297214984894,-5644.9248046875,304.1770935058594,0.9990000128746032,0.476855993270874,0.3585488796234131,293.11962890625,297.1499938964844,293.1499938964844,0.0055707753635942,-2033.315185546875,298.41900634765625,0.4995513558387756,0.050000000745058,0.2314037382602691,291.1513061523437,291.1499938964844,257.1703186035156,256.2194519042969,279.1366577148437,293.1197509765625,291.15057373046875,1.0,0.2700222432613373,0.5824446678161621,0.5824446678161621,1.0,1.0,-1.3138351440429688,0.5113652944564819,0.8024698495864868,0.1037909388542175,0.0,0.0,0.7191674709320068,44.711708068847656,46.0,-0.7089818120002747,-15887.185546875,228.7404937744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8977355957031,308.6476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.546875,18000.0,0.0,0.0,0.361584722995758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8933483958244324,0.8933572769165039,-8.919583706301637e-06,0.0,0.0003669625148177,0.0,0.0,98.12789154052734,0.0,0.0,0.0,0.5259358286857605,4.0,0.0,1.0
497760,293.1128234863281,297.1499938964844,293.1499938964844,0.1529040336608886,-3221.701416015625,304.146240234375,0.8437082171440125,0.2270565927028656,0.2050329595804214,292.779541015625,297.1499938964844,293.1499938964844,0.0377705134451389,-1257.66162109375,304.1264343261719,0.6078562140464783,0.0848591774702072,0.0801624432206153,293.097900390625,297.1499938964844,293.1499938964844,0.2338210642337799,-3514.171142578125,304.14434814453125,0.9505029320716858,0.3193679451942444,0.2236789762973785,293.04541015625,297.1499938964844,293.1499938964844,0.2905121147632599,-5638.58935546875,304.1731262207031,0.9990000128746032,0.4802775681018829,0.3581114113330841,293.11865234375,297.1499938964844,293.1499938964844,0.0055786594748497,-2036.15185546875,298.42462158203125,0.4997578859329223,0.050000000745058,0.2313879430294037,291.14617919921875,291.1499938964844,257.1427307128906,256.19451904296875,279.1358642578125,293.1187744140625,291.1450500488281,1.0,0.2705422937870025,0.5816801190376282,0.5816801190376282,1.0,1.0,-1.318179726600647,0.5126686692237854,0.8055110573768616,0.1038676127791404,0.0,0.0,0.719933032989502,44.68304443359375,64.0,-8.26028060913086,-15923.6025390625,230.2893218994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031982421875,308.64581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.115234375,18000.0,0.0,0.0,0.3620285391807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8938935995101929,0.8939025402069092,-8.921106200432405e-06,0.0,0.0003674129256978,0.0,0.0,98.23175811767578,0.0,0.0,0.0,0.5261668562889099,4.0,0.0,1.0
497820,293.1128234863281,297.1499938964844,293.1499938964844,0.1542312055826187,-3244.774658203125,304.145263671875,0.8343372344970703,0.2279986143112182,0.2059988230466842,292.7946472167969,297.1499938964844,293.1499938964844,0.0435823574662208,-1358.09765625,304.1246032714844,0.6151473522186279,0.0911838933825492,0.0863579735159874,293.0980529785156,297.1499938964844,293.1499938964844,0.2357770055532455,-3538.1982421875,304.1429138183594,0.937758207321167,0.3206570744514465,0.2246675789356231,293.03985595703125,297.1499938964844,293.1499938964844,0.3048215508460998,-5869.865234375,304.1408996582031,0.9990000128746032,0.4841245114803314,0.3728047907352447,293.1171264648437,297.1499938964844,293.1499938964844,0.0056130974553525,-2049.546142578125,298.4261474609375,0.4930618405342102,0.050000000745058,0.231924757361412,291.115234375,291.1499938964844,257.08697509765625,256.1441955566406,279.1306457519531,293.1171875,291.11016845703125,1.0,0.2785450518131256,0.579502284526825,0.579502284526825,1.0,1.0,-1.346230387687683,0.5229336023330688,0.823296844959259,0.1066282764077186,0.0,0.0,0.7260852456092834,47.920196533203125,82.0,-47.08485794067383,-16147.767578125,248.32374572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824157714844,308.5980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.744140625,18000.0,0.0,0.0,0.3632422387599945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007623195648192,0.9007713198661804,-8.975072887551505e-06,0.0,0.0003686446871142,0.0,0.0,99.8305892944336,0.0,0.0,0.0,0.5292033553123474,4.0,0.0,1.0
497880,293.1128234863281,297.1499938964844,293.1499938964844,0.1542312055826187,-3244.774658203125,304.145263671875,0.8343372344970703,0.2279986143112182,0.2059988230466842,292.7946472167969,297.1499938964844,293.1499938964844,0.0435823574662208,-1358.09765625,304.1246032714844,0.6151473522186279,0.0911838933825492,0.0863579735159874,293.0980529785156,297.1499938964844,293.1499938964844,0.2357770055532455,-3538.1982421875,304.1429138183594,0.937758207321167,0.3206570744514465,0.2246675789356231,293.03985595703125,297.1499938964844,293.1499938964844,0.3048215508460998,-5869.865234375,304.1408996582031,0.9990000128746032,0.4841245114803314,0.3728047907352447,293.1171264648437,297.1499938964844,293.1499938964844,0.0056130974553525,-2049.546142578125,298.4261474609375,0.4930618405342102,0.050000000745058,0.231924757361412,291.115234375,291.1499938964844,257.08697509765625,256.1441955566406,279.1306457519531,293.1171875,291.11016845703125,1.0,0.2785450518131256,0.579502284526825,0.579502284526825,1.0,1.0,-1.346230387687683,0.5229336023330688,0.823296844959259,0.1066282764077186,0.0,0.0,0.7260852456092834,47.920196533203125,82.0,-47.08485794067383,-16147.767578125,248.32374572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824157714844,308.5980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.744140625,18000.0,0.0,0.0,0.3632422387599945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007623195648192,0.9007713198661804,-8.975072887551505e-06,0.0,0.0003686446871142,0.0,0.0,99.8305892944336,0.0,0.0,0.0,0.5292033553123474,4.0,0.0,1.0
497940,293.11309814453125,297.1499938964844,293.1499938964844,0.1561473160982132,-3278.439208984375,304.1436462402344,0.816565990447998,0.2288852930068969,0.2070260345935821,292.80975341796875,297.1499938964844,293.1499938964844,0.0493784509599208,-1459.438720703125,304.1234436035156,0.6136138439178467,0.0971273034811019,0.0923026949167251,293.0983581542969,297.1499938964844,293.1499938964844,0.2386311143636703,-3573.541748046875,304.1405029296875,0.9129638075828552,0.3219105899333954,0.2257149964570999,293.0710144042969,297.1499938964844,293.1499938964844,0.334265261888504,-6332.72705078125,304.0946655273437,0.9990000128746032,0.4806768894195556,0.401425689458847,293.1165771484375,297.1499938964844,293.1499938964844,0.0056721335276961,-2073.76416015625,298.4081420898437,0.4807496070861816,0.050000000745058,0.2330324798822403,291.0447082519531,291.1499938964844,257.0305480957031,256.09326171875,279.1245422363281,293.1165771484375,291.03765869140625,1.0,0.2921050190925598,0.5766523480415344,0.5766523480415344,1.0,1.0,-1.3915338516235352,0.5399074554443359,0.851626455783844,0.11167524009943,0.0,0.0,0.7445603013038635,54.4560546875,100.0,-90.01831817626953,-16547.203125,281.96405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7658996582031,308.5050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17662.169921875,18000.0,0.0,0.0,0.3656721711158752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9284192323684692,0.9284284710884094,-9.22854906093562e-06,0.0,0.0003711107710842,0.0,0.0,106.73519134521484,0.0,0.0,0.0,0.5413419008255005,4.0,0.0,1.0
498000,293.11309814453125,297.1499938964844,293.1499938964844,0.1561473160982132,-3278.439208984375,304.1436462402344,0.816565990447998,0.2288852930068969,0.2070260345935821,292.80975341796875,297.1499938964844,293.1499938964844,0.0493784509599208,-1459.438720703125,304.1234436035156,0.6136138439178467,0.0971273034811019,0.0923026949167251,293.0983581542969,297.1499938964844,293.1499938964844,0.2386311143636703,-3573.541748046875,304.1405029296875,0.9129638075828552,0.3219105899333954,0.2257149964570999,293.0710144042969,297.1499938964844,293.1499938964844,0.334265261888504,-6332.72705078125,304.0946655273437,0.9990000128746032,0.4806768894195556,0.401425689458847,293.1165771484375,297.1499938964844,293.1499938964844,0.0056721335276961,-2073.76416015625,298.4081420898437,0.4807496070861816,0.050000000745058,0.2330324798822403,291.0447082519531,291.1499938964844,257.0305480957031,256.09326171875,279.1245422363281,293.1165771484375,291.03765869140625,1.0,0.2921050190925598,0.5766523480415344,0.5766523480415344,1.0,1.0,-1.3915338516235352,0.5399074554443359,0.851626455783844,0.11167524009943,0.0,0.0,0.7445603013038635,54.4560546875,100.0,-90.01831817626953,-16547.203125,281.96405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7658996582031,308.5050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17662.169921875,18000.0,0.0,0.0,0.3656721711158752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9284192323684692,0.9284284710884094,-9.22854906093562e-06,0.0,0.0003711107710842,0.0,0.0,106.73519134521484,0.0,0.0,0.0,0.5413419008255005,4.0,0.0,1.0
498060,293.1136474609375,297.1499938964844,293.1499938964844,0.1583739817142486,-3317.49072265625,304.1420593261719,0.7933236956596375,0.2297122776508331,0.2081044018268585,292.8250427246094,297.1499938964844,293.1499938964844,0.0550213828682899,-1560.07421875,304.1228942871094,0.6068748235702515,0.1026528999209404,0.098004549741745,293.09893798828125,297.1499938964844,293.1499938964844,0.2419598996639251,-3614.615234375,304.1381225585937,0.8857577443122864,0.3231022357940674,0.2268102616071701,293.14080810546875,297.1499938964844,293.1499938964844,0.3751748204231262,-6958.87939453125,304.044921875,0.9990000128746032,0.4686088860034942,0.4397930204868316,293.1171569824219,297.1499938964844,293.1499938964844,0.0057483478449285,-2104.884033203125,298.37945556640625,0.462084412574768,0.050000000745058,0.2346460670232772,290.9561767578125,291.1499938964844,256.9735717773437,256.0418395996094,279.11883544921875,293.1170959472656,290.9483947753906,1.0,0.3098307251930237,0.5732439160346985,0.5732439160346985,1.0,1.0,-1.4489740133285522,0.5615487694740295,0.8874252438545227,0.1181730926036834,0.0,0.0,0.7761753797531128,63.89205551147461,103.0,-116.82551574707033,-17082.75,330.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5168762207031,308.3560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17379.81640625,18000.0,0.0,0.0,0.370151937007904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9818035364151,0.9818133115768432,-9.78394291450968e-06,0.0,0.0003756571677513,0.0,0.0,121.45240783691406,0.0,0.0,0.0,0.5651805996894836,4.0,0.0,1.0
498120,293.1136474609375,297.1499938964844,293.1499938964844,0.1583739817142486,-3317.49072265625,304.1420593261719,0.7933236956596375,0.2297122776508331,0.2081044018268585,292.8250427246094,297.1499938964844,293.1499938964844,0.0550213828682899,-1560.07421875,304.1228942871094,0.6068748235702515,0.1026528999209404,0.098004549741745,293.09893798828125,297.1499938964844,293.1499938964844,0.2419598996639251,-3614.615234375,304.1381225585937,0.8857577443122864,0.3231022357940674,0.2268102616071701,293.14080810546875,297.1499938964844,293.1499938964844,0.3751748204231262,-6958.87939453125,304.044921875,0.9990000128746032,0.4686088860034942,0.4397930204868316,293.1171569824219,297.1499938964844,293.1499938964844,0.0057483478449285,-2104.884033203125,298.37945556640625,0.462084412574768,0.050000000745058,0.2346460670232772,290.9561767578125,291.1499938964844,256.9735717773437,256.0418395996094,279.11883544921875,293.1170959472656,290.9483947753906,1.0,0.3098307251930237,0.5732439160346985,0.5732439160346985,1.0,1.0,-1.4489740133285522,0.5615487694740295,0.8874252438545227,0.1181730926036834,0.0,0.0,0.7761753797531128,63.89205551147461,103.0,-116.82551574707033,-17082.75,330.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5168762207031,308.3560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17379.81640625,18000.0,0.0,0.0,0.370151937007904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9818035364151,0.9818133115768432,-9.78394291450968e-06,0.0,0.0003756571677513,0.0,0.0,121.45240783691406,0.0,0.0,0.0,0.5651805996894836,4.0,0.0,1.0
498180,293.11407470703125,297.1499938964844,293.1499938964844,0.1599747985601425,-3344.7021484375,304.14215087890625,0.767389178276062,0.2305442541837692,0.2092977911233902,292.8434753417969,297.1499938964844,293.1499938964844,0.0596638582646846,-1643.820556640625,304.1242980957031,0.5949538350105286,0.1071534976363182,0.1030014976859092,293.0995178222656,297.1499938964844,293.1499938964844,0.2442707866430282,-3642.20849609375,304.138427734375,0.8570073246955872,0.3242794275283813,0.2279787510633468,293.2049560546875,297.1499938964844,293.1499938964844,0.3737477660179138,-6919.119140625,304.08404541015625,0.9682389497756958,0.455702006816864,0.4348384141921997,293.1174011230469,297.1499938964844,293.1499938964844,0.0058346935547888,-2135.010986328125,298.3740539550781,0.4383747279644012,0.050000000745058,0.2368698120117187,290.9191589355469,291.1499938964844,256.91619873046875,255.99002075195312,279.1279296875,293.11737060546875,290.92193603515625,1.0,0.3230632543563843,0.5714653730392456,0.5714653730392456,1.0,1.0,-1.4546091556549072,0.562462568283081,0.8921465873718262,0.1175712719559669,0.0,0.0,0.811226487159729,75.84600830078125,106.0,-33.950069427490234,-17277.548828125,362.5178833007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1968078613281,308.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17240.263671875,18000.0,0.0,0.0,0.3765400052070617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0532623529434204,1.0532729625701904,-1.06354655144969e-05,0.0,0.0003821402206085,0.0,0.0,143.9861602783203,0.0,0.0,0.0,0.5975393652915955,4.0,0.0,1.0
498240,293.11407470703125,297.1499938964844,293.1499938964844,0.1599747985601425,-3344.7021484375,304.14215087890625,0.767389178276062,0.2305442541837692,0.2092977911233902,292.8434753417969,297.1499938964844,293.1499938964844,0.0596638582646846,-1643.820556640625,304.1242980957031,0.5949538350105286,0.1071534976363182,0.1030014976859092,293.0995178222656,297.1499938964844,293.1499938964844,0.2442707866430282,-3642.20849609375,304.138427734375,0.8570073246955872,0.3242794275283813,0.2279787510633468,293.2049560546875,297.1499938964844,293.1499938964844,0.3737477660179138,-6919.119140625,304.08404541015625,0.9682389497756958,0.455702006816864,0.4348384141921997,293.1174011230469,297.1499938964844,293.1499938964844,0.0058346935547888,-2135.010986328125,298.3740539550781,0.4383747279644012,0.050000000745058,0.2368698120117187,290.9191589355469,291.1499938964844,256.91619873046875,255.99002075195312,279.1279296875,293.11737060546875,290.92193603515625,1.0,0.3230632543563843,0.5714653730392456,0.5714653730392456,1.0,1.0,-1.4546091556549072,0.562462568283081,0.8921465873718262,0.1175712719559669,0.0,0.0,0.811226487159729,75.84600830078125,106.0,-33.950069427490234,-17277.548828125,362.5178833007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1968078613281,308.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17240.263671875,18000.0,0.0,0.0,0.3765400052070617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0532623529434204,1.0532729625701904,-1.06354655144969e-05,0.0,0.0003821402206085,0.0,0.0,143.9861602783203,0.0,0.0,0.0,0.5975393652915955,4.0,0.0,1.0
498300,293.114501953125,297.1499938964844,293.1499938964844,0.1602675020694732,-3349.124267578125,304.1430358886719,0.7584046125411987,0.2309146970510482,0.2098305821418762,292.8531799316406,297.1499938964844,293.1499938964844,0.0614349320530891,-1675.7232666015625,304.1257629394531,0.5909454822540283,0.1091300323605537,0.1051245033740997,293.1000061035156,297.1499938964844,293.1499938964844,0.2446718364953994,-3646.409912109375,304.1398010253906,0.847143292427063,0.3248211741447449,0.2285124212503433,293.2173767089844,297.1499938964844,293.1499938964844,0.3703571259975433,-6861.59228515625,304.1020812988281,0.9527339339256288,0.4525595605373382,0.4312167167663574,293.1177978515625,297.1499938964844,293.1499938964844,0.0058605168014764,-2142.060791015625,298.3861694335937,0.4306603968143463,0.050000000745058,0.2378125786781311,290.9361267089844,291.1499938964844,256.8873596191406,255.9640045166016,279.1307678222656,293.11773681640625,290.9388732910156,1.0,0.3283753395080566,0.5707246661186218,0.5707246661186218,1.0,1.0,-1.4551714658737185,0.5621296763420105,0.8930418491363525,0.1169207915663719,0.0,0.0,0.8237807750701904,80.88307189941406,106.0,2.9430174827575684,-17333.837890625,375.2810668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0599060058594,308.2313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17329.6484375,18000.0,0.0,0.0,0.3799557983875274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082807183265686,1.0828182697296145,-1.1038913726224564e-05,0.0,0.0003856068360619,0.0,0.0,154.46746826171875,0.0,0.0,0.0,0.6112188696861267,4.0,0.0,1.0
498360,293.11492919921875,297.1499938964844,293.1499938964844,0.1605452299118042,-3353.356689453125,304.143798828125,0.7514349222183228,0.2312791496515274,0.2103223949670791,292.8623352050781,297.1499938964844,293.1499938964844,0.0631218627095222,-1706.3466796875,304.1270751953125,0.588294506072998,0.1110928058624267,0.1071566939353942,293.1005249023437,297.1499938964844,293.1499938964844,0.2450618743896484,-3650.559326171875,304.14093017578125,0.8394930958747864,0.3253542780876159,0.2290126234292984,293.223388671875,297.1499938964844,293.1499938964844,0.3682140409946441,-6824.494140625,304.1146240234375,0.939993381500244,0.4505204558372497,0.4289696216583252,293.1183166503906,297.1499938964844,293.1499938964844,0.0058828284963965,-2148.114013671875,298.39703369140625,0.4248562455177307,0.050000000745058,0.2386282682418823,290.9512634277344,291.1499938964844,256.8584899902344,255.9379119873047,279.13250732421875,293.1182556152344,290.95367431640625,1.0,0.3330698609352112,0.5699827671051025,0.5699827671051025,1.0,1.0,-1.4570825099945068,0.5623648762702942,0.8947175741195679,0.1164840459823608,0.0,0.0,0.8355057835578918,85.26182556152344,94.0,20.8774642944336,-17389.365234375,387.0940551757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9422607421875,308.19061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17409.587890625,18000.0,0.0,0.0,0.3834336400032043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1084163188934326,1.10842764377594,-1.1397751222830266e-05,0.0,0.0003891364031005,0.0,0.0,163.98562622070312,0.0,0.0,0.0,0.6232039332389832,4.0,0.0,1.0
