time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498420,293.11541748046875,297.1499938964844,293.1499938964844,0.1609176099300384,-3358.790283203125,304.1452331542969,0.7480195164680481,0.2320700138807296,0.2111075669527053,292.8782958984375,297.1499938964844,293.1499938964844,0.0663029849529266,-1764.6588134765625,304.12939453125,0.5923197269439697,0.1151380985975265,0.1110456064343452,293.1012268066406,297.1499938964844,293.1499938964844,0.2456265240907669,-3656.36962890625,304.1430053710937,0.8357337713241577,0.3264668583869934,0.2298501133918762,293.22613525390625,297.1499938964844,293.1499938964844,0.3653980195522308,-6775.7421875,304.130859375,0.9312714338302612,0.4480867087841034,0.4263302385807037,293.11932373046875,297.1499938964844,293.1499938964844,0.0058967629447579,-2150.311767578125,298.4180603027344,0.4216408431529999,0.050000000745058,0.2391278594732284,290.9803466796875,291.1499938964844,256.80059814453125,255.88563537597656,279.1346435546875,293.1192626953125,290.9829406738281,1.0,0.3357403576374054,0.5685659646987915,0.5685659646987915,1.0,1.0,-1.461130142211914,0.5629680156707764,0.8981621265411377,0.1157078668475151,0.0,0.0,0.8562195897102356,87.98188781738281,82.0,36.68136596679688,-17493.556640625,395.9155578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7664489746094,308.1348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17529.84765625,18000.0,0.0,0.0,0.3904014825820923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151747703552246,1.1517597436904907,-1.2019663699902594e-05,0.0,0.0003962078772019,0.0,0.0,180.98681640625,0.0,0.0,0.0,0.6435455679893494,4.0,0.0,1.0
498480,293.11541748046875,297.1499938964844,293.1499938964844,0.1609176099300384,-3358.790283203125,304.1452331542969,0.7480195164680481,0.2320700138807296,0.2111075669527053,292.8782958984375,297.1499938964844,293.1499938964844,0.0663029849529266,-1764.6588134765625,304.12939453125,0.5923197269439697,0.1151380985975265,0.1110456064343452,293.1012268066406,297.1499938964844,293.1499938964844,0.2456265240907669,-3656.36962890625,304.1430053710937,0.8357337713241577,0.3264668583869934,0.2298501133918762,293.22613525390625,297.1499938964844,293.1499938964844,0.3653980195522308,-6775.7421875,304.130859375,0.9312714338302612,0.4480867087841034,0.4263302385807037,293.11932373046875,297.1499938964844,293.1499938964844,0.0058967629447579,-2150.311767578125,298.4180603027344,0.4216408431529999,0.050000000745058,0.2391278594732284,290.9803466796875,291.1499938964844,256.80059814453125,255.88563537597656,279.1346435546875,293.1192626953125,290.9829406738281,1.0,0.3357403576374054,0.5685659646987915,0.5685659646987915,1.0,1.0,-1.461130142211914,0.5629680156707764,0.8981621265411377,0.1157078668475151,0.0,0.0,0.8562195897102356,87.98188781738281,82.0,36.68136596679688,-17493.556640625,395.9155578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7664489746094,308.1348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17529.84765625,18000.0,0.0,0.0,0.3904014825820923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151747703552246,1.1517597436904907,-1.2019663699902594e-05,0.0,0.0003962078772019,0.0,0.0,180.98681640625,0.0,0.0,0.0,0.6435455679893494,4.0,0.0,1.0
498540,293.1152038574219,297.1499938964844,293.1499938964844,0.1611671894788742,-3362.18603515625,304.1463928222656,0.7523623108863831,0.2329901456832885,0.211820513010025,292.8915405273437,297.1499938964844,293.1499938964844,0.0693742409348487,-1821.620849609375,304.1311340332031,0.6032403111457825,0.1193301901221275,0.1148965880274772,293.1012878417969,297.1499938964844,293.1499938964844,0.2460037320852279,-3660.024169921875,304.14471435546875,0.8404729962348938,0.3276853263378143,0.2306144684553146,293.22381591796875,297.1499938964844,293.1499938964844,0.3631683886051178,-6738.3408203125,304.1408386230469,0.935202658176422,0.4466259479522705,0.4246971607208252,293.11993408203125,297.1499938964844,293.1499938964844,0.005885393358767,-2144.09716796875,298.4411315917969,0.4242620468139648,0.050000000745058,0.2387176156044006,291.01239013671875,291.1499938964844,256.74267578125,255.8332672119141,279.1357727050781,293.1199035644531,291.0152282714844,1.0,0.3337167799472809,0.5672034621238708,0.5672034621238708,1.0,1.0,-1.4650734663009644,0.563558042049408,0.9015154838562012,0.1149543970823288,0.0,0.0,0.8724557757377625,85.84416961669922,70.0,43.7977180480957,-17594.76953125,392.6161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6697692871094,308.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17639.302734375,18000.0,0.0,0.0,0.3971197605133056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1851779222488403,1.1851904392242432,-1.2518823496066034e-05,0.0,0.0004030260897707,0.0,0.0,194.9662170410156,0.0,0.0,0.0,0.6593088507652283,4.0,0.0,1.0
498600,293.1152038574219,297.1499938964844,293.1499938964844,0.1611671894788742,-3362.18603515625,304.1463928222656,0.7523623108863831,0.2329901456832885,0.211820513010025,292.8915405273437,297.1499938964844,293.1499938964844,0.0693742409348487,-1821.620849609375,304.1311340332031,0.6032403111457825,0.1193301901221275,0.1148965880274772,293.1012878417969,297.1499938964844,293.1499938964844,0.2460037320852279,-3660.024169921875,304.14471435546875,0.8404729962348938,0.3276853263378143,0.2306144684553146,293.22381591796875,297.1499938964844,293.1499938964844,0.3631683886051178,-6738.3408203125,304.1408386230469,0.935202658176422,0.4466259479522705,0.4246971607208252,293.11993408203125,297.1499938964844,293.1499938964844,0.005885393358767,-2144.09716796875,298.4411315917969,0.4242620468139648,0.050000000745058,0.2387176156044006,291.01239013671875,291.1499938964844,256.74267578125,255.8332672119141,279.1357727050781,293.1199035644531,291.0152282714844,1.0,0.3337167799472809,0.5672034621238708,0.5672034621238708,1.0,1.0,-1.4650734663009644,0.563558042049408,0.9015154838562012,0.1149543970823288,0.0,0.0,0.8724557757377625,85.84416961669922,70.0,43.7977180480957,-17594.76953125,392.6161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6697692871094,308.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17639.302734375,18000.0,0.0,0.0,0.3971197605133056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1851779222488403,1.1851904392242432,-1.2518823496066034e-05,0.0,0.0004030260897707,0.0,0.0,194.9662170410156,0.0,0.0,0.0,0.6593088507652283,4.0,0.0,1.0
498660,293.11444091796875,297.1499938964844,293.1499938964844,0.161352053284645,-3364.51123046875,304.14727783203125,0.762477695941925,0.2340235263109207,0.2125225216150283,292.903076171875,297.1499938964844,293.1499938964844,0.0723128914833068,-1876.6627197265625,304.13250732421875,0.6181204319000244,0.1235409304499626,0.1186744198203086,293.10089111328125,297.1499938964844,293.1499938964844,0.2462645173072815,-3662.35595703125,304.1460266113281,0.8514850735664368,0.329002320766449,0.2313584685325622,293.2196044921875,297.1499938964844,293.1499938964844,0.3610272407531738,-6703.7265625,304.1473999023437,0.94759863615036,0.4456042647361755,0.4234413206577301,293.1199951171875,297.1499938964844,293.1499938964844,0.0058581843040883,-2132.53173828125,298.4667358398437,0.4313477277755737,0.050000000745058,0.2377221286296844,291.04742431640625,291.1499938964844,256.684814453125,255.78091430664065,279.13641357421875,293.1200256347656,291.0505065917969,1.0,0.3284600675106048,0.5658810138702393,0.5658810138702393,1.0,1.0,-1.4686418771743774,0.564007580280304,0.9046342968940736,0.1141776368021965,0.0,0.0,0.8838208913803101,80.57737731933594,58.0,48.56600189208984,-17695.0703125,381.2833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6458740234375,308.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17743.298828125,18000.0,0.0,0.0,0.4033483564853668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209270477294922,1.209283471107483,-1.2892655831819866e-05,0.0,0.0004093473253306,0.0,0.0,205.56158447265625,0.0,0.0,0.0,0.6707085967063904,4.0,0.0,1.0
498720,293.11444091796875,297.1499938964844,293.1499938964844,0.161352053284645,-3364.51123046875,304.14727783203125,0.762477695941925,0.2340235263109207,0.2125225216150283,292.903076171875,297.1499938964844,293.1499938964844,0.0723128914833068,-1876.6627197265625,304.13250732421875,0.6181204319000244,0.1235409304499626,0.1186744198203086,293.10089111328125,297.1499938964844,293.1499938964844,0.2462645173072815,-3662.35595703125,304.1460266113281,0.8514850735664368,0.329002320766449,0.2313584685325622,293.2196044921875,297.1499938964844,293.1499938964844,0.3610272407531738,-6703.7265625,304.1473999023437,0.94759863615036,0.4456042647361755,0.4234413206577301,293.1199951171875,297.1499938964844,293.1499938964844,0.0058581843040883,-2132.53173828125,298.4667358398437,0.4313477277755737,0.050000000745058,0.2377221286296844,291.04742431640625,291.1499938964844,256.684814453125,255.78091430664065,279.13641357421875,293.1200256347656,291.0505065917969,1.0,0.3284600675106048,0.5658810138702393,0.5658810138702393,1.0,1.0,-1.4686418771743774,0.564007580280304,0.9046342968940736,0.1141776368021965,0.0,0.0,0.8838208913803101,80.57737731933594,58.0,48.56600189208984,-17695.0703125,381.2833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6458740234375,308.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17743.298828125,18000.0,0.0,0.0,0.4033483564853668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209270477294922,1.209283471107483,-1.2892655831819866e-05,0.0,0.0004093473253306,0.0,0.0,205.56158447265625,0.0,0.0,0.0,0.6707085967063904,4.0,0.0,1.0
498780,293.11334228515625,297.1499938964844,293.1499938964844,0.1614973694086074,-3366.17919921875,304.14794921875,0.7781031131744385,0.235147625207901,0.2132348269224167,292.9134216308594,297.1499938964844,293.1499938964844,0.0750831589102745,-1928.9598388671875,304.1337280273437,0.6353875398635864,0.1276968419551849,0.1223250478506088,293.1001281738281,297.1499938964844,293.1499938964844,0.2464456558227539,-3663.7880859375,304.14703369140625,0.8685463070869446,0.3304011821746826,0.2321032881736755,293.21466064453125,297.1499938964844,293.1499938964844,0.3588739037513733,-6669.83984375,304.1517944335937,0.9661127924919128,0.4448467493057251,0.4223828613758087,293.1195373535156,297.1499938964844,293.1499938964844,0.0058209961280226,-2117.52978515625,298.4949035644531,0.4431895613670349,0.050000000745058,0.2363467514514923,291.0852355957031,291.1499938964844,256.6271057128906,255.72869873046875,279.1368713378906,293.1195983886719,291.0884704589844,1.0,0.3209439814090729,0.5645900964736938,0.5645900964736938,1.0,1.0,-1.4718517065048218,0.56431645154953,0.907535195350647,0.1133801788091659,0.0,0.0,0.8899521231651306,73.27798461914062,46.0,52.24835586547852,-17793.845703125,364.62310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6845092773437,308.21112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.451171875,18000.0,0.0,0.0,0.4089179337024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224454641342163,1.2244677543640137,-1.3139707334630655e-05,0.0,0.0004149996966589,0.0,0.0,212.52853393554688,0.0,0.0,0.0,0.6779094934463501,4.0,0.0,1.0
498840,293.11334228515625,297.1499938964844,293.1499938964844,0.1614973694086074,-3366.17919921875,304.14794921875,0.7781031131744385,0.235147625207901,0.2132348269224167,292.9134216308594,297.1499938964844,293.1499938964844,0.0750831589102745,-1928.9598388671875,304.1337280273437,0.6353875398635864,0.1276968419551849,0.1223250478506088,293.1001281738281,297.1499938964844,293.1499938964844,0.2464456558227539,-3663.7880859375,304.14703369140625,0.8685463070869446,0.3304011821746826,0.2321032881736755,293.21466064453125,297.1499938964844,293.1499938964844,0.3588739037513733,-6669.83984375,304.1517944335937,0.9661127924919128,0.4448467493057251,0.4223828613758087,293.1195373535156,297.1499938964844,293.1499938964844,0.0058209961280226,-2117.52978515625,298.4949035644531,0.4431895613670349,0.050000000745058,0.2363467514514923,291.0852355957031,291.1499938964844,256.6271057128906,255.72869873046875,279.1368713378906,293.1195983886719,291.0884704589844,1.0,0.3209439814090729,0.5645900964736938,0.5645900964736938,1.0,1.0,-1.4718517065048218,0.56431645154953,0.907535195350647,0.1133801788091659,0.0,0.0,0.8899521231651306,73.27798461914062,46.0,52.24835586547852,-17793.845703125,364.62310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6845092773437,308.21112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.451171875,18000.0,0.0,0.0,0.4089179337024688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224454641342163,1.2244677543640137,-1.3139707334630655e-05,0.0,0.0004149996966589,0.0,0.0,212.52853393554688,0.0,0.0,0.0,0.6779094934463501,4.0,0.0,1.0
498900,293.1127014160156,297.1499938964844,293.1499938964844,0.1615642756223678,-3366.92333984375,304.148193359375,0.7881373763084412,0.2357375472784042,0.2135977745056152,292.9181213378906,297.1499938964844,293.1499938964844,0.0764238983392715,-1954.4063720703125,304.1342468261719,0.6457322239875793,0.1297687590122223,0.1241199523210525,293.0996398925781,297.1499938964844,293.1499938964844,0.2465205937623977,-3664.338134765625,304.1474304199219,0.8795899748802185,0.3311263024806976,0.2324792146682739,293.2120056152344,297.1499938964844,293.1499938964844,0.3578024208545685,-6653.2177734375,304.1534118652344,0.9769233465194702,0.4445451200008392,0.4219101667404175,293.119140625,297.1499938964844,293.1499938964844,0.0057999831624329,-2109.198974609375,298.5097961425781,0.4512642920017242,0.050000000745058,0.2355602979660034,291.104736328125,291.1499938964844,256.598388671875,255.7026824951172,279.13702392578125,293.1191711425781,291.1080322265625,1.0,0.3165432214736938,0.5639538764953613,0.5639538764953613,1.0,1.0,-1.473381757736206,0.5644410252571106,0.9089407324790956,0.1129828616976738,0.0,0.0,0.8910090327262878,69.10026550292969,46.0,53.40547943115234,-17842.064453125,354.90435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7236633300781,308.2533569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17892.107421875,18000.0,0.0,0.0,0.4114194512367248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288142442703247,1.2288274765014648,-1.321565741818631e-05,0.0,0.0004175384528934,0.0,0.0,214.6086578369141,0.0,0.0,0.0,0.6799799799919128,4.0,0.0,1.0
498960,293.1120300292969,297.1499938964844,293.1499938964844,0.1616336554288864,-3367.71826171875,304.1484069824219,0.7997913360595703,0.2363433986902237,0.2139661014080047,292.92254638671875,297.1499938964844,293.1499938964844,0.0777434855699539,-1979.5367431640625,304.1347045898437,0.6577526330947876,0.1318354308605194,0.1259006857872009,293.09912109375,297.1499938964844,293.1499938964844,0.246595025062561,-3664.89892578125,304.14776611328125,0.8925228714942932,0.3318663835525512,0.2328584939241409,293.2093200683594,297.1499938964844,293.1499938964844,0.3567480146884918,-6636.98193359375,304.1547241210937,0.9882975816726683,0.4442886412143707,0.4214715957641601,293.1186218261719,297.1499938964844,293.1499938964844,0.0057779434137046,-2100.531494140625,298.5250549316406,0.4610708355903625,0.050000000745058,0.234725072979927,291.1242980957031,291.1499938964844,256.5697326660156,255.67672729492188,279.1371765136719,293.1186828613281,291.1275634765625,1.0,0.3117929697036743,0.5633228421211243,0.5633228421211243,1.0,1.0,-1.474887728691101,0.5645555853843689,0.9103320837020874,0.1125906333327293,0.0,0.0,0.8907516002655029,64.66207885742188,34.0,53.89104843139648,-17888.9296875,344.49957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77392578125,308.3010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.677734375,18000.0,0.0,0.0,0.4137194752693176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2310824394226074,1.2310956716537476,-1.326029723713873e-05,0.0,0.0004198726674076,0.0,0.0,215.75245666503903,0.0,0.0,0.0,0.6810588836669922,4.0,0.0,1.0
499020,293.1104736328125,297.1499938964844,293.1499938964844,0.1617371737957,-3368.59130859375,304.1487731933594,0.8227565288543701,0.2376207858324051,0.2147911936044693,292.93035888671875,297.1499938964844,293.1499938964844,0.0803343281149864,-2028.9825439453125,304.135498046875,0.6837772727012634,0.1360110342502594,0.1295062005519867,293.09783935546875,297.1499938964844,293.1499938964844,0.2466505765914917,-3664.81201171875,304.1484375,0.92065691947937,0.3334124684333801,0.2336848974227905,293.1970520019531,297.1499938964844,293.1499938964844,0.3410063982009887,-6393.03271484375,304.1814270019531,0.9990000128746032,0.4452167451381683,0.4065850079059601,293.1170959472656,297.1499938964844,293.1499938964844,0.005740107037127,-2084.5927734375,298.559814453125,0.4784973561763763,0.050000000745058,0.2332386523485183,291.1698608398437,291.1499938964844,256.5128173828125,255.6250762939453,279.14178466796875,293.1171875,291.17626953125,1.0,0.3009296953678131,0.5626353025436401,0.5626353025436401,1.0,1.0,-1.4615617990493774,0.5583486557006836,0.9032130837440492,0.1098378077149391,0.0,0.0,0.885379433631897,56.529205322265625,25.0,74.28829956054688,-17855.580078125,317.9048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9125671386719,308.44097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2265625,18000.0,0.0,0.0,0.4175839424133301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293567657470703,1.2293699979782104,-1.3257027603685856e-05,0.0,0.0004237946122884,0.0,0.0,215.22398376464844,0.0,0.0,0.0,0.6802159547805786,4.0,0.0,1.0
499080,293.1104736328125,297.1499938964844,293.1499938964844,0.1617371737957,-3368.59130859375,304.1487731933594,0.8227565288543701,0.2376207858324051,0.2147911936044693,292.93035888671875,297.1499938964844,293.1499938964844,0.0803343281149864,-2028.9825439453125,304.135498046875,0.6837772727012634,0.1360110342502594,0.1295062005519867,293.09783935546875,297.1499938964844,293.1499938964844,0.2466505765914917,-3664.81201171875,304.1484375,0.92065691947937,0.3334124684333801,0.2336848974227905,293.1970520019531,297.1499938964844,293.1499938964844,0.3410063982009887,-6393.03271484375,304.1814270019531,0.9990000128746032,0.4452167451381683,0.4065850079059601,293.1170959472656,297.1499938964844,293.1499938964844,0.005740107037127,-2084.5927734375,298.559814453125,0.4784973561763763,0.050000000745058,0.2332386523485183,291.1698608398437,291.1499938964844,256.5128173828125,255.6250762939453,279.14178466796875,293.1171875,291.17626953125,1.0,0.3009296953678131,0.5626353025436401,0.5626353025436401,1.0,1.0,-1.4615617990493774,0.5583486557006836,0.9032130837440492,0.1098378077149391,0.0,0.0,0.885379433631897,56.529205322265625,25.0,74.28829956054688,-17855.580078125,317.9048767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9125671386719,308.44097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2265625,18000.0,0.0,0.0,0.4175839424133301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2293567657470703,1.2293699979782104,-1.3257027603685856e-05,0.0,0.0004237946122884,0.0,0.0,215.22398376464844,0.0,0.0,0.0,0.6802159547805786,4.0,0.0,1.0
499140,293.1090087890625,297.1499938964844,293.1499938964844,0.1611592471599578,-3357.02880859375,304.150146484375,0.8446815609931946,0.238917127251625,0.2157125920057296,292.93511962890625,297.1499938964844,293.1499938964844,0.0827738419175148,-2074.919921875,304.13623046875,0.7109079360961914,0.1406030356884002,0.1334724873304367,293.0966186523437,297.1499938964844,293.1499938964844,0.2456250786781311,-3650.95947265625,304.1506652832031,0.9506701827049256,0.3349823951721191,0.23458993434906,293.1463317871094,297.1499938964844,293.1499938964844,0.3076996803283691,-5877.0009765625,304.22613525390625,0.9990000128746032,0.4542299509048462,0.3754002153873443,293.1151733398437,297.1499938964844,293.1499938964844,0.005695937667042,-2062.7314453125,298.61932373046875,0.4919204413890838,0.050000000745058,0.2320192009210586,291.2695007324219,291.1499938964844,256.4564208984375,255.57388305664065,279.1474609375,293.11529541015625,291.27886962890625,1.0,0.288951575756073,0.5626869797706604,0.5626869797706604,1.0,1.0,-1.4296178817749023,0.5450421571731567,0.8845757246017456,0.104776807129383,0.0,0.0,0.8631258606910706,49.55014419555664,43.0,127.5582046508789,-17670.69140625,286.4764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1566772460937,308.6649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18285.732421875,18000.0,0.0,0.0,0.4196402132511139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2092746496200562,1.2092876434326172,-1.3015386684855912e-05,0.0,0.0004258814442437,0.0,0.0,206.9080352783203,0.0,0.0,0.0,0.6705976724624634,4.0,0.0,1.0
499200,293.1090087890625,297.1499938964844,293.1499938964844,0.1611592471599578,-3357.02880859375,304.150146484375,0.8446815609931946,0.238917127251625,0.2157125920057296,292.93511962890625,297.1499938964844,293.1499938964844,0.0827738419175148,-2074.919921875,304.13623046875,0.7109079360961914,0.1406030356884002,0.1334724873304367,293.0966186523437,297.1499938964844,293.1499938964844,0.2456250786781311,-3650.95947265625,304.1506652832031,0.9506701827049256,0.3349823951721191,0.23458993434906,293.1463317871094,297.1499938964844,293.1499938964844,0.3076996803283691,-5877.0009765625,304.22613525390625,0.9990000128746032,0.4542299509048462,0.3754002153873443,293.1151733398437,297.1499938964844,293.1499938964844,0.005695937667042,-2062.7314453125,298.61932373046875,0.4919204413890838,0.050000000745058,0.2320192009210586,291.2695007324219,291.1499938964844,256.4564208984375,255.57388305664065,279.1474609375,293.11529541015625,291.27886962890625,1.0,0.288951575756073,0.5626869797706604,0.5626869797706604,1.0,1.0,-1.4296178817749023,0.5450421571731567,0.8845757246017456,0.104776807129383,0.0,0.0,0.8631258606910706,49.55014419555664,43.0,127.5582046508789,-17670.69140625,286.4764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1566772460937,308.6649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18285.732421875,18000.0,0.0,0.0,0.4196402132511139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2092746496200562,1.2092876434326172,-1.3015386684855912e-05,0.0,0.0004258814442437,0.0,0.0,206.9080352783203,0.0,0.0,0.0,0.6705976724624634,4.0,0.0,1.0
499260,293.108154296875,297.1499938964844,293.1499938964844,0.1609352827072143,-3351.925048828125,304.150390625,0.8531251549720764,0.2401327341794967,0.216755524277687,292.93927001953125,297.1499938964844,293.1499938964844,0.0855980589985847,-2128.939697265625,304.1361083984375,0.7243432402610779,0.1452078372240066,0.1378240883350372,293.0959167480469,297.1499938964844,293.1499938964844,0.2450821548700332,-3643.439697265625,304.1512451171875,0.9610553979873656,0.3364768624305725,0.2355909645557403,293.0812072753906,297.1499938964844,293.1499938964844,0.2949990630149841,-5686.2353515625,304.2205505371094,0.9990000128746032,0.4675558507442474,0.365715891122818,293.113525390625,297.1499938964844,293.1499938964844,0.0056755687110126,-2050.102783203125,298.671875,0.4962320625782013,0.050000000745058,0.2316603511571884,291.35369873046875,291.1499938964844,256.40069580078125,255.52325439453125,279.143798828125,293.1136169433594,291.357177734375,1.0,0.2869491577148437,0.5619325041770935,0.5619325041770935,1.0,1.0,-1.425218105316162,0.5426560044288635,0.8825621008872986,0.1032853946089744,0.0,0.0,0.8295000195503235,47.564971923828125,61.0,98.88372802734376,-17635.05078125,279.7678527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4722595214844,308.8455505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18576.29296875,18000.0,0.0,0.0,0.4198317527770996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1613579988479614,1.1613703966140747,-1.2391305972414555e-05,0.0,0.0004260758578311,0.0,0.0,187.34719848632807,0.0,0.0,0.0,0.6481893062591553,4.0,0.0,1.0
499320,293.108154296875,297.1499938964844,293.1499938964844,0.1609352827072143,-3351.925048828125,304.150390625,0.8531251549720764,0.2401327341794967,0.216755524277687,292.93927001953125,297.1499938964844,293.1499938964844,0.0855980589985847,-2128.939697265625,304.1361083984375,0.7243432402610779,0.1452078372240066,0.1378240883350372,293.0959167480469,297.1499938964844,293.1499938964844,0.2450821548700332,-3643.439697265625,304.1512451171875,0.9610553979873656,0.3364768624305725,0.2355909645557403,293.0812072753906,297.1499938964844,293.1499938964844,0.2949990630149841,-5686.2353515625,304.2205505371094,0.9990000128746032,0.4675558507442474,0.365715891122818,293.113525390625,297.1499938964844,293.1499938964844,0.0056755687110126,-2050.102783203125,298.671875,0.4962320625782013,0.050000000745058,0.2316603511571884,291.35369873046875,291.1499938964844,256.40069580078125,255.52325439453125,279.143798828125,293.1136169433594,291.357177734375,1.0,0.2869491577148437,0.5619325041770935,0.5619325041770935,1.0,1.0,-1.425218105316162,0.5426560044288635,0.8825621008872986,0.1032853946089744,0.0,0.0,0.8295000195503235,47.564971923828125,61.0,98.88372802734376,-17635.05078125,279.7678527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4722595214844,308.8455505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18576.29296875,18000.0,0.0,0.0,0.4198317527770996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1613579988479614,1.1613703966140747,-1.2391305972414555e-05,0.0,0.0004260758578311,0.0,0.0,187.34719848632807,0.0,0.0,0.0,0.6481893062591553,4.0,0.0,1.0
499380,293.1079406738281,297.1499938964844,293.1499938964844,0.161981925368309,-3369.855224609375,304.1484680175781,0.8470057845115662,0.241235613822937,0.2178471535444259,292.9458312988281,297.1499938964844,293.1499938964844,0.0887922570109367,-2191.752197265625,304.1354064941406,0.7246348261833191,0.1492206007242202,0.1418322026729583,293.095703125,297.1499938964844,293.1499938964844,0.246480330824852,-3660.67578125,304.1484375,0.9532783031463624,0.3378930687904358,0.2366485297679901,293.0459289550781,297.1499938964844,293.1499938964844,0.3034303188323974,-5829.18408203125,304.182373046875,0.9990000128746032,0.476533442735672,0.3758635222911834,293.1114196777344,297.1499938964844,293.1499938964844,0.0057002143003046,-2058.2412109375,298.6888427734375,0.4917177557945251,0.050000000745058,0.2320364713668823,291.3511047363281,291.1499938964844,256.3457946777344,255.4732666015625,279.136962890625,293.1115417480469,291.34716796875,1.0,0.2925390303134918,0.5602972507476807,0.5602972507476807,1.0,1.0,-1.445231318473816,0.5496715307235718,0.8955597281455994,0.1048838719725608,0.0,0.0,0.8018868565559387,49.858619689941406,79.0,2.34109115600586,-17720.919921875,294.0577697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.769287109375,308.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18623.4453125,18000.0,0.0,0.0,0.4189608991146087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1035144329071045,1.103525996208191,-1.160642295872094e-05,0.0,0.0004251920327078,0.0,0.0,164.91305541992188,0.0,0.0,0.0,0.6215029358863831,4.0,0.0,1.0
499440,293.1079406738281,297.1499938964844,293.1499938964844,0.161981925368309,-3369.855224609375,304.1484680175781,0.8470057845115662,0.241235613822937,0.2178471535444259,292.9458312988281,297.1499938964844,293.1499938964844,0.0887922570109367,-2191.752197265625,304.1354064941406,0.7246348261833191,0.1492206007242202,0.1418322026729583,293.095703125,297.1499938964844,293.1499938964844,0.246480330824852,-3660.67578125,304.1484375,0.9532783031463624,0.3378930687904358,0.2366485297679901,293.0459289550781,297.1499938964844,293.1499938964844,0.3034303188323974,-5829.18408203125,304.182373046875,0.9990000128746032,0.476533442735672,0.3758635222911834,293.1114196777344,297.1499938964844,293.1499938964844,0.0057002143003046,-2058.2412109375,298.6888427734375,0.4917177557945251,0.050000000745058,0.2320364713668823,291.3511047363281,291.1499938964844,256.3457946777344,255.4732666015625,279.136962890625,293.1115417480469,291.34716796875,1.0,0.2925390303134918,0.5602972507476807,0.5602972507476807,1.0,1.0,-1.445231318473816,0.5496715307235718,0.8955597281455994,0.1048838719725608,0.0,0.0,0.8018868565559387,49.858619689941406,79.0,2.34109115600586,-17720.919921875,294.0577697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.769287109375,308.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18623.4453125,18000.0,0.0,0.0,0.4189608991146087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1035144329071045,1.103525996208191,-1.160642295872094e-05,0.0,0.0004251920327078,0.0,0.0,164.91305541992188,0.0,0.0,0.0,0.6215029358863831,4.0,0.0,1.0
499500,293.1080322265625,297.1499938964844,293.1499938964844,0.1629516631364822,-3386.841064453125,304.14697265625,0.8400426506996155,0.2417503297328949,0.2183977365493774,292.9494934082031,297.1499938964844,293.1499938964844,0.0905433222651481,-2226.715087890625,304.1348571777344,0.7211885452270508,0.1510909348726272,0.1437232345342636,293.0957336425781,297.1499938964844,293.1499938964844,0.2478737384080886,-3678.03173828125,304.14617919921875,0.9440516233444214,0.3385742604732513,0.2371901273727417,293.0444030761719,297.1499938964844,293.1499938964844,0.3141458928585052,-6001.69189453125,304.156982421875,0.9990000128746032,0.4781622886657715,0.3867425322532654,293.1103210449219,297.1499938964844,293.1499938964844,0.0057280040346086,-2069.466796875,298.6845397949219,0.4870303869247436,0.050000000745058,0.2324512004852295,291.31884765625,291.1499938964844,256.3186950683594,255.44854736328125,279.1332702636719,293.1104431152344,291.31201171875,1.0,0.2976676821708679,0.5591856837272644,0.5591856837272644,1.0,1.0,-1.4623647928237915,0.5558953881263733,0.9064694046974182,0.1065162718296051,0.0,0.0,0.7937601208686829,52.3220329284668,79.0,-49.4489860534668,-17813.375,307.8154602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,308.95098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18535.048828125,18000.0,0.0,0.0,0.4183742702007293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0796360969543457,1.0796473026275637,-1.1269873539276888e-05,0.0,0.0004245967138558,0.0,0.0,156.0063934326172,0.0,0.0,0.0,0.6105483770370483,4.0,0.0,1.0
499560,293.1081848144531,297.1499938964844,293.1499938964844,0.1641630679368972,-3408.100341796875,304.14532470703125,0.831405758857727,0.2422514706850052,0.2189638167619705,292.9530944824219,297.1499938964844,293.1499938964844,0.0924022868275642,-2264.053466796875,304.1342468261719,0.7159830331802368,0.1529208272695541,0.1455860137939453,293.0958251953125,297.1499938964844,293.1499938964844,0.2496382147073745,-3699.9755859375,304.1436767578125,0.932060480117798,0.3392471373081207,0.2377472668886184,293.0541381835937,297.1499938964844,293.1499938964844,0.3285488486289978,-6229.7353515625,304.1295166015625,0.9990000128746032,0.477599024772644,0.400771290063858,293.1093444824219,297.1499938964844,293.1499938964844,0.0057642143219709,-2084.492919921875,298.6734924316406,0.4810303151607513,0.050000000745058,0.233003482222557,291.2709655761719,291.1499938964844,256.29180908203125,255.42404174804688,279.1297302246094,293.10943603515625,291.2621154785156,1.0,0.3040967285633087,0.5579034090042114,0.5579034090042114,1.0,1.0,-1.483448505401611,0.5636158585548401,0.9198326468467712,0.1085920333862304,0.0,0.0,0.7904235124588013,55.58216857910156,97.0,-94.81815338134766,-17945.681640625,325.7209777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859313964844,308.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18385.259765625,18000.0,0.0,0.0,0.4178467988967895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063129186630249,1.0631401538848877,-1.1021211321349256e-05,0.0,0.0004240613779984,0.0,0.0,149.85882568359375,0.0,0.0,0.0,0.6029670238494873,4.0,0.0,1.0
499620,293.1087341308594,297.1499938964844,293.1499938964844,0.1670140027999878,-3457.984619140625,304.14215087890625,0.8107863664627075,0.2432018965482711,0.2201275825500488,292.9604187011719,297.1499938964844,293.1499938964844,0.0963396653532981,-2343.349365234375,304.1329345703125,0.7013705372810364,0.1564240753650665,0.149277776479721,293.0961608886719,297.1499938964844,293.1499938964844,0.2538327872753143,-3751.820556640625,304.1387939453125,0.9041239023208618,0.340551346540451,0.2388941943645477,293.1057434082031,297.1499938964844,293.1499938964844,0.366554319858551,-6817.80224609375,304.0730285644531,0.9990000128746032,0.4696514010429382,0.436357319355011,293.1080322265625,297.1499938964844,293.1499938964844,0.0058554713614284,-2122.4072265625,298.6393127441406,0.4640084505081177,0.050000000745058,0.2344927936792373,291.1490783691406,291.1499938964844,256.2388610839844,255.37570190429688,279.1233825683594,293.1080627441406,291.1388854980469,1.0,0.3201547563076019,0.5549138188362122,0.5549138188362122,1.0,1.0,-1.5351532697677612,0.5826483368873596,0.9525048732757568,0.1137672513723373,0.0,0.0,0.7984437942504883,64.31917572021484,100.0,-153.39157104492188,-18334.23828125,373.5213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0640869140625,308.92266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.416015625,18000.0,0.0,0.0,0.4175115823745727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05789053440094,1.057901382446289,-1.0864218893402722e-05,0.0,0.0004237211833242,0.0,0.0,147.18792724609375,0.0,0.0,0.0,0.600435733795166,4.0,0.0,1.0
499680,293.1087341308594,297.1499938964844,293.1499938964844,0.1670140027999878,-3457.984619140625,304.14215087890625,0.8107863664627075,0.2432018965482711,0.2201275825500488,292.9604187011719,297.1499938964844,293.1499938964844,0.0963396653532981,-2343.349365234375,304.1329345703125,0.7013705372810364,0.1564240753650665,0.149277776479721,293.0961608886719,297.1499938964844,293.1499938964844,0.2538327872753143,-3751.820556640625,304.1387939453125,0.9041239023208618,0.340551346540451,0.2388941943645477,293.1057434082031,297.1499938964844,293.1499938964844,0.366554319858551,-6817.80224609375,304.0730285644531,0.9990000128746032,0.4696514010429382,0.436357319355011,293.1080322265625,297.1499938964844,293.1499938964844,0.0058554713614284,-2122.4072265625,298.6393127441406,0.4640084505081177,0.050000000745058,0.2344927936792373,291.1490783691406,291.1499938964844,256.2388610839844,255.37570190429688,279.1233825683594,293.1080627441406,291.1388854980469,1.0,0.3201547563076019,0.5549138188362122,0.5549138188362122,1.0,1.0,-1.5351532697677612,0.5826483368873596,0.9525048732757568,0.1137672513723373,0.0,0.0,0.7984437942504883,64.31917572021484,100.0,-153.39157104492188,-18334.23828125,373.5213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0640869140625,308.92266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.416015625,18000.0,0.0,0.0,0.4175115823745727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05789053440094,1.057901382446289,-1.0864218893402722e-05,0.0,0.0004237211833242,0.0,0.0,147.18792724609375,0.0,0.0,0.0,0.600435733795166,4.0,0.0,1.0
499740,293.109130859375,297.1499938964844,293.1499938964844,0.1693416237831115,-3497.862548828125,304.1410217285156,0.7866385579109192,0.2441649734973907,0.2213849574327469,292.9699401855469,297.1499938964844,293.1499938964844,0.0996677279472351,-2409.5,304.1331787109375,0.6835322380065918,0.1593065857887268,0.1525918394327163,293.0963439941406,297.1499938964844,293.1499938964844,0.2572234869003296,-3792.75341796875,304.1370849609375,0.8768999576568604,0.3418760299682617,0.2401211857795715,293.1650085449219,297.1499938964844,293.1499938964844,0.3720526695251465,-6886.5107421875,304.09197998046875,0.9752321243286132,0.4586617648601532,0.4372669458389282,293.1065368652344,297.1499938964844,293.1499938964844,0.0059573953039944,-2160.158935546875,298.623779296875,0.4419755339622497,0.050000000745058,0.2364717572927475,291.0683288574219,291.1499938964844,256.1871032714844,255.32833862304688,279.13104248046875,293.1103515625,291.0678100585937,1.0,0.332375019788742,0.5533177852630615,0.5533177852630615,1.0,1.0,-1.5460211038589478,0.5856313109397888,0.9603897929191588,0.1141698732972145,0.0,0.0,0.8164067268371582,75.06104278564453,103.0,-89.50599670410156,-18504.373046875,407.2603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133361816406,308.93572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17693.701171875,18000.0,0.0,0.0,0.4184495210647583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0850582122802734,1.0850694179534912,-1.115087707148632e-05,0.0,0.0004246730532031,0.0,0.0,156.08216857910156,0.0,0.0,0.0,0.6125867366790771,4.0,0.0,1.0
499800,293.109130859375,297.1499938964844,293.1499938964844,0.1693416237831115,-3497.862548828125,304.1410217285156,0.7866385579109192,0.2441649734973907,0.2213849574327469,292.9699401855469,297.1499938964844,293.1499938964844,0.0996677279472351,-2409.5,304.1331787109375,0.6835322380065918,0.1593065857887268,0.1525918394327163,293.0963439941406,297.1499938964844,293.1499938964844,0.2572234869003296,-3792.75341796875,304.1370849609375,0.8768999576568604,0.3418760299682617,0.2401211857795715,293.1650085449219,297.1499938964844,293.1499938964844,0.3720526695251465,-6886.5107421875,304.09197998046875,0.9752321243286132,0.4586617648601532,0.4372669458389282,293.1065368652344,297.1499938964844,293.1499938964844,0.0059573953039944,-2160.158935546875,298.623779296875,0.4419755339622497,0.050000000745058,0.2364717572927475,291.0683288574219,291.1499938964844,256.1871032714844,255.32833862304688,279.13104248046875,293.1103515625,291.0678100585937,1.0,0.332375019788742,0.5533177852630615,0.5533177852630615,1.0,1.0,-1.5460211038589478,0.5856313109397888,0.9603897929191588,0.1141698732972145,0.0,0.0,0.8164067268371582,75.06104278564453,103.0,-89.50599670410156,-18504.373046875,407.2603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133361816406,308.93572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17693.701171875,18000.0,0.0,0.0,0.4184495210647583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0850582122802734,1.0850694179534912,-1.115087707148632e-05,0.0,0.0004246730532031,0.0,0.0,156.08216857910156,0.0,0.0,0.0,0.6125867366790771,4.0,0.0,1.0
499860,293.1100158691406,297.1499938964844,293.1499938964844,0.1704068332910537,-3515.1005859375,304.1422424316406,0.7701210975646973,0.2450239509344101,0.2225086838006973,292.979736328125,297.1499938964844,293.1499938964844,0.1019466742873191,-2453.489013671875,304.1349792480469,0.6716996431350708,0.1618812531232834,0.1553937047719955,293.0971069335937,297.1499938964844,293.1499938964844,0.2587437033653259,-3810.020263671875,304.13885498046875,0.858675479888916,0.343082845211029,0.2412397414445877,293.1842346191406,297.1499938964844,293.1499938964844,0.3678045868873596,-6815.8330078125,304.1177673339844,0.949205756187439,0.4543333947658539,0.4322479367256164,293.1053466796875,297.1499938964844,293.1499938964844,0.006022211164236,-2180.234375,298.6433410644531,0.4282550811767578,0.050000000745058,0.2381350249052047,291.0708312988281,291.1499938964844,256.1365966796875,255.2820587158203,279.13690185546875,293.11798095703125,291.07110595703125,1.0,0.3415518403053283,0.5523717403411865,0.5523717403411865,1.0,1.0,-1.5476362705230713,0.5854337811470032,0.962202489376068,0.1133797317743301,0.0,0.0,0.8268665075302124,83.96125030517578,106.0,-22.46058464050293,-18583.263671875,431.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,308.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17746.431640625,18000.0,0.0,0.0,0.4198336601257324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1090587377548218,1.1090701818466189,-1.1482578884169923e-05,0.0,0.0004260778077878,0.0,0.0,164.9908447265625,0.0,0.0,0.0,0.6236816048622131,4.0,0.0,1.0
499920,293.1100158691406,297.1499938964844,293.1499938964844,0.1704068332910537,-3515.1005859375,304.1422424316406,0.7701210975646973,0.2450239509344101,0.2225086838006973,292.979736328125,297.1499938964844,293.1499938964844,0.1019466742873191,-2453.489013671875,304.1349792480469,0.6716996431350708,0.1618812531232834,0.1553937047719955,293.0971069335937,297.1499938964844,293.1499938964844,0.2587437033653259,-3810.020263671875,304.13885498046875,0.858675479888916,0.343082845211029,0.2412397414445877,293.1842346191406,297.1499938964844,293.1499938964844,0.3678045868873596,-6815.8330078125,304.1177673339844,0.949205756187439,0.4543333947658539,0.4322479367256164,293.1053466796875,297.1499938964844,293.1499938964844,0.006022211164236,-2180.234375,298.6433410644531,0.4282550811767578,0.050000000745058,0.2381350249052047,291.0708312988281,291.1499938964844,256.1365966796875,255.2820587158203,279.13690185546875,293.11798095703125,291.07110595703125,1.0,0.3415518403053283,0.5523717403411865,0.5523717403411865,1.0,1.0,-1.5476362705230713,0.5854337811470032,0.962202489376068,0.1133797317743301,0.0,0.0,0.8268665075302124,83.96125030517578,106.0,-22.46058464050293,-18583.263671875,431.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,308.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17746.431640625,18000.0,0.0,0.0,0.4198336601257324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1090587377548218,1.1090701818466189,-1.1482578884169923e-05,0.0,0.0004260778077878,0.0,0.0,164.9908447265625,0.0,0.0,0.0,0.6236816048622131,4.0,0.0,1.0
499980,293.1108703613281,297.1499938964844,293.1499938964844,0.171348825097084,-3530.321533203125,304.14324951171875,0.759549617767334,0.245864599943161,0.2235153019428253,292.98779296875,297.1499938964844,293.1499938964844,0.1041927263140678,-2496.694580078125,304.13623046875,0.6650547385215759,0.1645524352788925,0.1581580340862274,293.09796142578125,297.1499938964844,293.1499938964844,0.2600961625576019,-3825.3759765625,304.1402893066406,0.8470892906188965,0.3442477881908417,0.2422506213188171,293.188232421875,297.1499938964844,293.1499938964844,0.3666046857833862,-6792.6455078125,304.1303100585937,0.9312199354171752,0.4526384770870209,0.4304848313331604,293.1043701171875,297.1499938964844,293.1499938964844,0.0060756355524063,-2196.57275390625,298.6629943847656,0.4199279844760895,0.050000000745058,0.239406555891037,291.07421875,291.1499938964844,256.0875244140625,255.23696899414065,279.1385192871094,293.12109375,291.0744934082031,1.0,0.3488873243331909,0.5513198375701904,0.5513198375701904,1.0,1.0,-1.5527856349945068,0.5866103172302246,0.9661752581596376,0.113140158355236,0.0,0.0,0.8367443680763245,90.82862091064452,94.0,-2.3373076915740967,-18665.169921875,452.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86749267578125,308.9154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17779.47265625,18000.0,0.0,0.0,0.421570360660553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1289931535720823,1.129004955291748,-1.1760971574403811e-05,0.0,0.0004278403357602,0.0,0.0,172.63525390625,0.0,0.0,0.0,0.6330135464668274,4.0,0.0,1.0
500040,293.1108703613281,297.1499938964844,293.1499938964844,0.171348825097084,-3530.321533203125,304.14324951171875,0.759549617767334,0.245864599943161,0.2235153019428253,292.98779296875,297.1499938964844,293.1499938964844,0.1041927263140678,-2496.694580078125,304.13623046875,0.6650547385215759,0.1645524352788925,0.1581580340862274,293.09796142578125,297.1499938964844,293.1499938964844,0.2600961625576019,-3825.3759765625,304.1402893066406,0.8470892906188965,0.3442477881908417,0.2422506213188171,293.188232421875,297.1499938964844,293.1499938964844,0.3666046857833862,-6792.6455078125,304.1303100585937,0.9312199354171752,0.4526384770870209,0.4304848313331604,293.1043701171875,297.1499938964844,293.1499938964844,0.0060756355524063,-2196.57275390625,298.6629943847656,0.4199279844760895,0.050000000745058,0.239406555891037,291.07421875,291.1499938964844,256.0875244140625,255.23696899414065,279.1385192871094,293.12109375,291.0744934082031,1.0,0.3488873243331909,0.5513198375701904,0.5513198375701904,1.0,1.0,-1.5527856349945068,0.5866103172302246,0.9661752581596376,0.113140158355236,0.0,0.0,0.8367443680763245,90.82862091064452,94.0,-2.3373076915740967,-18665.169921875,452.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86749267578125,308.9154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17779.47265625,18000.0,0.0,0.0,0.421570360660553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1289931535720823,1.129004955291748,-1.1760971574403811e-05,0.0,0.0004278403357602,0.0,0.0,172.63525390625,0.0,0.0,0.0,0.6330135464668274,4.0,0.0,1.0
500100,293.1111755371094,297.1499938964844,293.1499938964844,0.1717423945665359,-3536.64404296875,304.1437683105469,0.7582141757011414,0.2463004291057586,0.2239400297403335,292.99127197265625,297.1499938964844,293.1499938964844,0.1052751690149307,-2517.4443359375,304.1367492675781,0.6653136610984802,0.1659290045499801,0.1594896167516708,293.09832763671875,297.1499938964844,293.1499938964844,0.2606780230998993,-3831.947509765625,304.1410217285156,0.8456155061721802,0.3448378443717956,0.242689698934555,293.1881103515625,297.1499938964844,293.1499938964844,0.3662892878055572,-6786.1513671875,304.1344299316406,0.9281838536262512,0.4521813690662384,0.4300019145011902,293.1038818359375,297.1499938964844,293.1499938964844,0.0060904659330844,-2200.930908203125,298.6731262207031,0.4186875224113464,0.050000000745058,0.2396178096532821,291.0760498046875,291.1499938964844,256.0635681152344,255.21490478515625,279.1390075683594,293.1216125488281,291.0764465332031,1.0,0.3499244749546051,0.5508076548576355,0.5508076548576355,1.0,1.0,-1.5550957918167114,0.5870925784111023,0.9680032134056092,0.112998716533184,0.0,0.0,0.8414917588233948,91.99261474609376,94.0,1.9845845699310305,-18700.599609375,457.0658264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8295593261719,308.9022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17789.8125,18000.0,0.0,0.0,0.4225530624389648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1382625102996826,1.1382744312286377,-1.1890929272340143e-05,0.0,0.0004288376367185,0.0,0.0,176.26254272460938,0.0,0.0,0.0,0.6373539566993713,4.0,0.0,1.0
