time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500160,293.1112976074219,297.1499938964844,293.1499938964844,0.1720890402793884,-3542.180419921875,304.1442565917969,0.759097158908844,0.2467637509107589,0.2243319004774093,292.9943542480469,297.1499938964844,293.1499938964844,0.1063263416290283,-2537.5380859375,304.13726806640625,0.6676194071769714,0.1673334240913391,0.1607923805713653,293.0985412597656,297.1499938964844,293.1499938964844,0.2611946761608124,-3837.7490234375,304.1416931152344,0.8465564250946045,0.3454476296901703,0.2430983334779739,293.187255859375,297.1499938964844,293.1499938964844,0.366004467010498,-6780.458984375,304.1377868652344,0.9285208582878112,0.4518638253211975,0.429627925157547,293.1033020019531,297.1499938964844,293.1499938964844,0.0060977241955697,-2202.806640625,298.6839294433594,0.4189934432506561,0.050000000745058,0.2395650297403335,291.078857421875,291.1499938964844,256.0399780273437,255.1931915283203,279.139404296875,293.1217041015625,291.0793762207031,1.0,0.3497496545314789,0.550308346748352,0.550308346748352,1.0,1.0,-1.5571086406707764,0.5874617695808411,0.9696468114852904,0.1128201261162757,0.0,0.0,0.8459573984146118,91.74243927001952,82.0,5.38060474395752,-18732.5546875,457.5494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7935791015625,308.8897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17800.76171875,18000.0,0.0,0.0,0.4235901534557342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147047996520996,1.1470600366592407,-1.2015325410175136e-05,0.0,0.0004298901476431,0.0,0.0,179.75302124023438,0.0,0.0,0.0,0.6414684057235718,4.0,0.0,1.0
500220,293.1111755371094,297.1499938964844,293.1499938964844,0.1727165877819061,-3552.171875,304.1451110839844,0.7656527757644653,0.2477671205997467,0.2250778526067733,292.9996337890625,297.1499938964844,293.1499938964844,0.1083747521042823,-2576.559326171875,304.1380920410156,0.6767093539237976,0.1702011376619339,0.1633476167917251,293.0986633300781,297.1499938964844,293.1499938964844,0.2621217966079712,-3848.134033203125,304.1429138183594,0.8536375164985657,0.3467259407043457,0.2438722401857376,293.1844482421875,297.1499938964844,293.1499938964844,0.3654596209526062,-6770.2060546875,304.1427001953125,0.9362532496452332,0.4514884054660797,0.4290612637996673,293.1018371582031,297.1499938964844,293.1499938964844,0.0060970433987677,-2201.602783203125,298.7073974609375,0.4229437708854675,0.050000000745058,0.2389174401760101,291.0861511230469,291.1499938964844,255.99411010742188,255.1508178710937,279.1400451660156,293.1210632324219,291.0867919921875,1.0,0.3465374708175659,0.5493471026420593,0.5493471026420593,1.0,1.0,-1.5605432987213137,0.5879817008972168,0.9725616574287416,0.1124063581228256,0.0,0.0,0.8540014028549194,88.33953857421875,70.0,9.551055908203123,-18789.130859375,450.4714660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7313842773437,308.8690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17826.427734375,18000.0,0.0,0.0,0.4257666766643524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1628475189208984,1.1628596782684326,-1.224274637934286e-05,0.0,0.0004320990701671,0.0,0.0,186.1678161621093,0.0,0.0,0.0,0.648885190486908,4.0,0.0,1.0
500280,293.1111755371094,297.1499938964844,293.1499938964844,0.1727165877819061,-3552.171875,304.1451110839844,0.7656527757644653,0.2477671205997467,0.2250778526067733,292.9996337890625,297.1499938964844,293.1499938964844,0.1083747521042823,-2576.559326171875,304.1380920410156,0.6767093539237976,0.1702011376619339,0.1633476167917251,293.0986633300781,297.1499938964844,293.1499938964844,0.2621217966079712,-3848.134033203125,304.1429138183594,0.8536375164985657,0.3467259407043457,0.2438722401857376,293.1844482421875,297.1499938964844,293.1499938964844,0.3654596209526062,-6770.2060546875,304.1427001953125,0.9362532496452332,0.4514884054660797,0.4290612637996673,293.1018371582031,297.1499938964844,293.1499938964844,0.0060970433987677,-2201.602783203125,298.7073974609375,0.4229437708854675,0.050000000745058,0.2389174401760101,291.0861511230469,291.1499938964844,255.99411010742188,255.1508178710937,279.1400451660156,293.1210632324219,291.0867919921875,1.0,0.3465374708175659,0.5493471026420593,0.5493471026420593,1.0,1.0,-1.5605432987213137,0.5879817008972168,0.9725616574287416,0.1124063581228256,0.0,0.0,0.8540014028549194,88.33953857421875,70.0,9.551055908203123,-18789.130859375,450.4714660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7313842773437,308.8690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17826.427734375,18000.0,0.0,0.0,0.4257666766643524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1628475189208984,1.1628596782684326,-1.224274637934286e-05,0.0,0.0004320990701671,0.0,0.0,186.1678161621093,0.0,0.0,0.0,0.648885190486908,4.0,0.0,1.0
500340,293.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1457824707031,0.7777899503707886,0.0,0.2258001565933227,293.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,304.13873291015625,0.690979540348053,0.0,0.1658456176519394,293.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1438903808594,0.8668233752250671,0.0,0.2446147501468658,293.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,304.14605712890625,0.95137619972229,0.0,0.4286273419857025,293.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,298.733154296875,0.4310702383518219,0.0,0.2377550154924392,291.0949401855469,294.1499938964844,255.9499969482422,255.1099548339844,279.1405944824219,293.1197814941406,291.095703125,0.0,0.0,0.5484352111816406,0.5484352111816406,1.0,1.0,-1.5633844137191772,0.5882925987243652,0.975091814994812,0.1119477823376655,0.0,0.0,0.0,82.17930603027344,60.0,12.027027130126951,-18839.486328125,435.6894226074219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6859741210937,308.8572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.083984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761831045150757,1.176195502281189,-1.2438416888471693e-05,0.0,0.0,0.0,0.0,191.72174072265625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1457824707031,0.7777899503707886,0.0,0.2258001565933227,293.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,304.13873291015625,0.690979540348053,0.0,0.1658456176519394,293.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1438903808594,0.8668233752250671,0.0,0.2446147501468658,293.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,304.14605712890625,0.95137619972229,0.0,0.4286273419857025,293.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,298.733154296875,0.4310702383518219,0.0,0.2377550154924392,291.0949401855469,294.1499938964844,255.9499969482422,255.1099548339844,279.1405944824219,293.1197814941406,291.095703125,0.0,0.0,0.5484352111816406,0.5484352111816406,1.0,1.0,-1.5633844137191772,0.5882925987243652,0.975091814994812,0.1119477823376655,0.0,0.0,0.0,82.17930603027344,60.0,12.027027130126951,-18839.486328125,435.6894226074219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6859741210937,308.8572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.083984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761831045150757,1.176195502281189,-1.2438416888471693e-05,0.0,0.0,0.0,0.0,191.72174072265625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35418701171875,0.0,0.0,0.0009267556597478,292.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.944580078125,0.0,0.0,0.0007134063052944,292.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9563293457031,0.0,0.0,0.0009738446096889,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660827636719,0.0,0.0,0.0016759264981374,292.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2274169921875,0.0,0.0,0.0013737118570134,291.135986328125,294.1499938964844,255.910400390625,255.07302856445312,270.15985107421875,272.40185546875,291.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068323882296681,3.2932106819316687e-08,0.0068323551677167,-0.0794989466667175,0.0,0.0,0.0,-0.0495359115302562,60.0,-488.3526306152344,-0.0,-3.149675421809661e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.443756146153456e-18,7.444670180730327e-18,-9.137645718713438e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35418701171875,0.0,0.0,0.0009267556597478,292.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.944580078125,0.0,0.0,0.0007134063052944,292.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9563293457031,0.0,0.0,0.0009738446096889,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660827636719,0.0,0.0,0.0016759264981374,292.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2274169921875,0.0,0.0,0.0013737118570134,291.135986328125,294.1499938964844,255.910400390625,255.07302856445312,270.15985107421875,272.40185546875,291.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068323882296681,3.2932106819316687e-08,0.0068323551677167,-0.0794989466667175,0.0,0.0,0.0,-0.0495359115302562,60.0,-488.3526306152344,-0.0,-3.149675421809661e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.443756146153456e-18,7.444670180730327e-18,-9.137645718713438e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271789550781,0.0,0.0,0.0001378971501253,292.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125061035156,0.0,0.0,0.000137366776471,292.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9334716796875,0.0,0.0,0.0001148164301412,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.74481201171875,0.0,0.0,0.0001661344576859,292.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1950378417969,0.0,0.0,0.0005915031069889,291.13623046875,294.1499938964844,255.8932037353516,255.0568389892578,269.81219482421875,264.26031494140625,291.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013773853424936,3.053955310861056e-08,0.001377354725264,-0.0786716863512992,0.0,0.0,0.0,-0.0207955725491046,60.0,-227.48866271972656,-0.0,-1.2934479798332177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.9153857904809285e-20,-3.093156597641377e-20,1.7777082735528818e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177490234375,0.0,0.0,0.0001144003326771,292.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8986511230469,0.0,0.0,0.0001202157800435,292.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,8.922211418394e-05,291.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398376464844,0.0,0.0,0.0001211442213389,292.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1717834472656,0.0,0.0,0.0005683013587258,291.1363525390625,294.1499938964844,255.877670288086,255.04209899902344,269.65679931640625,260.07794189453125,291.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160240439698,3.049919072850571e-08,0.0012159935431554,-0.078726440668106,0.0,0.0,0.0,-0.019959669560194,60.0,-102.00817108154295,-0.0,-1.0081876666845346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.135791151621639e-21,7.534448926447412e-21,-2.398657572877381e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,291.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.30889892578125,0.0,0.0,0.0001136521386797,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854064941406,0.0,0.0,0.0001196745215565,291.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.921142578125,0.0,0.0,8.84024120750837e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353210449219,0.0,0.0,0.0001196985904243,292.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1489562988281,0.0,0.0,0.0005676232976838,291.1364440917969,294.1499938964844,255.86373901367188,255.02877807617188,269.5082702636719,257.9736022949219,291.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012109400704503,3.0516673632519093e-08,0.0012109095696359,-0.078777015209198,0.0,0.0,0.0,-0.0199418179690837,60.0,-55.533241271972656,-0.0,-9.997811645234833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9320131074559264e-21,7.524707743823606e-21,-2.5926948383160717e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.30010986328125,0.0,0.0,0.00011363937665,292.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.87225341796875,0.0,0.0,0.0001196673474623,291.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.915283203125,0.0,0.0,8.838646317599341e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308654785156,0.0,0.0,0.0001196684752358,292.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.12628173828125,0.0,0.0,0.0005676372093148,291.13653564453125,294.1499938964844,255.8513641357422,255.01681518554688,269.3613586425781,256.91436767578125,291.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012108769733458,3.0524798688702504e-08,0.0012108464725315,-0.0787982493638992,0.0,0.0,0.0,-0.0199451744556427,60.0,-38.67778778076172,-0.0,-9.996769279041473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928834439769993e-21,7.527881564748138e-21,-2.5990473269265368e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2827453613281,0.0,0.0,0.0001136248247348,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8462829589844,0.0,0.0,0.000119652133435,291.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036865234375,0.0,0.0,8.837502537062392e-05,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220458984375,0.0,0.0,0.0001196528319269,292.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0814514160156,0.0,0.0,0.0005675661377608,291.13671875,294.1499938964844,255.83102416992188,254.99676513671875,269.0718994140625,256.10699462890625,291.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012107222573831,3.050697827688964e-08,0.0012106917565688,-0.0787519812583923,0.0,0.0,0.0,-0.019936328753829,60.0,-30.395658493041992,-0.0,-9.994213456820945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928774259149255e-21,7.527938918091391e-21,-2.59916506283892e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2827453613281,0.0,0.0,0.0001136248247348,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8462829589844,0.0,0.0,0.000119652133435,291.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036865234375,0.0,0.0,8.837502537062392e-05,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220458984375,0.0,0.0,0.0001196528319269,292.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0814514160156,0.0,0.0,0.0005675661377608,291.13671875,294.1499938964844,255.83102416992188,254.99676513671875,269.0718994140625,256.10699462890625,291.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012107222573831,3.050697827688964e-08,0.0012106917565688,-0.0787519812583923,0.0,0.0,0.0,-0.019936328753829,60.0,-30.395658493041992,-0.0,-9.994213456820945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928774259149255e-21,7.527938918091391e-21,-2.59916506283892e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.265625,0.0,0.0,0.0001135749480454,291.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8206787109375,0.0,0.0,0.0001195996228489,291.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.89227294921875,0.0,0.0,8.833622996462509e-05,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7133483886719,0.0,0.0,0.0001196002995129,292.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.03729248046875,0.0,0.0,0.0005673172418028,291.1368408203125,294.1499938964844,255.8162384033203,254.9815673828125,268.788330078125,255.892822265625,291.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012101898901164,3.0444702758813946e-08,0.0012101595057174,-0.0785902664065361,0.0,0.0,0.0,-0.0199054554104805,60.0,-29.305543899536133,-0.0,-9.985424043179593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9287734513556875e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.265625,0.0,0.0,0.0001135749480454,291.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8206787109375,0.0,0.0,0.0001195996228489,291.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.89227294921875,0.0,0.0,8.833622996462509e-05,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7133483886719,0.0,0.0,0.0001196002995129,292.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.03729248046875,0.0,0.0,0.0005673172418028,291.1368408203125,294.1499938964844,255.8162384033203,254.9815673828125,268.788330078125,255.892822265625,291.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012101898901164,3.0444702758813946e-08,0.0012101595057174,-0.0785902664065361,0.0,0.0,0.0,-0.0199054554104805,60.0,-29.305543899536133,-0.0,-9.985424043179593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9287734513556875e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24871826171875,0.0,0.0,0.00011349037959,291.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79547119140625,0.0,0.0,0.0001195105724036,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,8.827045530779287e-05,290.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70477294921875,0.0,0.0,0.0001195112417917,292.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9937744140625,0.0,0.0,0.0005668950034305,291.136962890625,294.1499938964844,255.80653381347656,254.97085571289065,268.5107421875,255.83067321777344,291.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012092879042029,3.033919071526725e-08,0.0012092576362192,-0.0783162713050842,0.0,0.0,0.0,-0.0198531504720449,60.0,-29.14483070373535,-0.0,-9.970543146664569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24871826171875,0.0,0.0,0.00011349037959,291.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79547119140625,0.0,0.0,0.0001195105724036,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,8.827045530779287e-05,290.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70477294921875,0.0,0.0,0.0001195112417917,292.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9937744140625,0.0,0.0,0.0005668950034305,291.136962890625,294.1499938964844,255.80653381347656,254.97085571289065,268.5107421875,255.83067321777344,291.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012092879042029,3.033919071526725e-08,0.0012092576362192,-0.0783162713050842,0.0,0.0,0.0,-0.0198531504720449,60.0,-29.14483070373535,-0.0,-9.970543146664569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320861816406,0.0,0.0,0.0001133719706558,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7706298828125,0.0,0.0,0.000119385884318,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.869873046875,0.0,0.0,8.817835623631254e-05,290.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962890625,0.0,0.0,0.0001193865464301,292.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9509582519531,0.0,0.0,0.0005663037300109,291.13702392578125,294.1499938964844,255.8014678955078,254.96421813964844,268.2391967773437,255.8099822998047,291.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080253800377,3.0191504407639513e-08,0.001207995112054,-0.0779327228665351,0.0,0.0,0.0,-0.0197799373418092,60.0,-29.092649459838867,-0.0,-9.94973206047689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320861816406,0.0,0.0,0.0001133719706558,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7706298828125,0.0,0.0,0.000119385884318,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.869873046875,0.0,0.0,8.817835623631254e-05,290.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962890625,0.0,0.0,0.0001193865464301,292.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9509582519531,0.0,0.0,0.0005663037300109,291.13702392578125,294.1499938964844,255.8014678955078,254.96421813964844,268.2391967773437,255.8099822998047,291.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080253800377,3.0191504407639513e-08,0.001207995112054,-0.0779327228665351,0.0,0.0,0.0,-0.0197799373418092,60.0,-29.092649459838867,-0.0,-9.94973206047689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2238464355469,0.0,0.0,0.0001133002951974,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7583312988281,0.0,0.0,0.0001193104108097,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643493652344,0.0,0.0,8.812260784907266e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921081542969,0.0,0.0,0.0001193110656458,291.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9297790527344,0.0,0.0,0.000565945811104,291.13702392578125,294.1499938964844,255.8005523681641,254.9623107910156,268.1056823730469,255.8054656982422,291.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012072611134499,3.010211813148089e-08,0.0012072310782968,-0.0777005702257156,0.0,0.0,0.0,-0.0197356268763542,60.0,-29.068981170654297,-0.0,-9.937146927541109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156982421875,0.0,0.0,0.0001132203979068,291.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.74615478515625,0.0,0.0,0.0001192262789118,291.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85888671875,0.0,0.0,8.806046389508992e-05,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879272460937,0.0,0.0,0.000119226926472,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9087829589844,0.0,0.0,0.0005655467975884,291.13702392578125,294.1499938964844,255.8006286621093,254.96128845214844,267.97369384765625,255.80300903320312,291.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064094189554,3.000248938178629e-08,0.0012063793838024,-0.0774417892098426,0.0,0.0,0.0,-0.0196862369775772,60.0,-29.043102264404297,-0.0,-9.923129340450033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19952392578125,0.0,0.0,0.0001130361270043,291.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220458984375,0.0,0.0,0.0001190322363981,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480529785156,0.0,0.0,8.791714208200574e-05,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796569824219,0.0,0.0,0.0001190328766824,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8672790527344,0.0,0.0,0.0005646265344694,291.1369934082031,294.1499938964844,255.8035430908203,254.961654663086,267.7142639160156,255.80235290527344,290.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044450268149,2.9772726506394065e-08,0.0012044152244925,-0.0768449604511261,0.0,0.0,0.0,-0.0195723380893468,60.0,-28.9827880859375,-0.0,-9.890838725823414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19952392578125,0.0,0.0,0.0001130361270043,291.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220458984375,0.0,0.0,0.0001190322363981,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480529785156,0.0,0.0,8.791714208200574e-05,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796569824219,0.0,0.0,0.0001190328766824,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8672790527344,0.0,0.0,0.0005646265344694,291.1369934082031,294.1499938964844,255.8035430908203,254.961654663086,267.7142639160156,255.80235290527344,290.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044450268149,2.9772726506394065e-08,0.0012044152244925,-0.0768449604511261,0.0,0.0,0.0,-0.0195723380893468,60.0,-28.9827880859375,-0.0,-9.890838725823414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18359375,0.0,0.0,0.000112819368951,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69830322265625,0.0,0.0,0.0001188039750559,291.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373718261719,0.0,0.0,8.774854359216988e-05,290.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714782714844,0.0,0.0,0.0001188046080642,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.826416015625,0.0,0.0,0.0005635439883917,291.13690185546875,294.1499938964844,255.8097686767578,254.96495056152344,267.4609069824219,255.80584716796875,290.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012021345319226,2.950247157684771e-08,0.0012021049624308,-0.0761428400874137,0.0,0.0,0.0,-0.0194383636116981,60.0,-28.91073226928711,-0.0,-9.852925586528728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18359375,0.0,0.0,0.000112819368951,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69830322265625,0.0,0.0,0.0001188039750559,291.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373718261719,0.0,0.0,8.774854359216988e-05,290.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714782714844,0.0,0.0,0.0001188046080642,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.826416015625,0.0,0.0,0.0005635439883917,291.13690185546875,294.1499938964844,255.8097686767578,254.96495056152344,267.4609069824219,255.80584716796875,290.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012021345319226,2.950247157684771e-08,0.0012021049624308,-0.0761428400874137,0.0,0.0,0.0,-0.0194383636116981,60.0,-28.91073226928711,-0.0,-9.852925586528728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678771972656,0.0,0.0,0.0001125699782278,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748962402344,0.0,0.0,0.0001185413639177,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82684326171875,0.0,0.0,8.755457383813336e-05,290.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66339111328125,0.0,0.0,0.0001185419823741,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.78619384765625,0.0,0.0,0.0005622984608635,291.1367492675781,294.1499938964844,255.8188934326172,254.97076416015625,267.2135925292969,255.81265258789065,290.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199476304464,2.9191562944674853e-08,0.0011994472006335,-0.0753349661827087,0.0,0.0,0.0,-0.0192842371761798,60.0,-28.82730865478516,-0.0,-9.8093984490788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678771972656,0.0,0.0,0.0001125699782278,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748962402344,0.0,0.0,0.0001185413639177,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82684326171875,0.0,0.0,8.755457383813336e-05,290.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66339111328125,0.0,0.0,0.0001185419823741,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.78619384765625,0.0,0.0,0.0005622984608635,291.1367492675781,294.1499938964844,255.8188934326172,254.97076416015625,267.2135925292969,255.81265258789065,290.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199476304464,2.9191562944674853e-08,0.0011994472006335,-0.0753349661827087,0.0,0.0,0.0,-0.0192842371761798,60.0,-28.82730865478516,-0.0,-9.8093984490788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1523742675781,0.0,0.0,0.0001122874236898,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.65185546875,0.0,0.0,0.000118243828183,291.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81640625,0.0,0.0,8.733480353839695e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554260253906,0.0,0.0,0.0001182444320875,291.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.74664306640625,0.0,0.0,0.0005608872161246,291.13653564453125,294.1499938964844,255.8304443359375,254.97872924804688,266.97235107421875,255.8222045898437,290.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196464872919,2.8839327370633328e-08,0.0011964360019192,-0.0744195282459259,0.0,0.0,0.0,-0.01910962164402,60.0,-28.73298072814941,-0.0,-9.760201891140241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1523742675781,0.0,0.0,0.0001122874236898,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.65185546875,0.0,0.0,0.000118243828183,291.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81640625,0.0,0.0,8.733480353839695e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554260253906,0.0,0.0,0.0001182444320875,291.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.74664306640625,0.0,0.0,0.0005608872161246,291.13653564453125,294.1499938964844,255.8304443359375,254.97872924804688,266.97235107421875,255.8222045898437,290.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196464872919,2.8839327370633328e-08,0.0011964360019192,-0.0744195282459259,0.0,0.0,0.0,-0.01910962164402,60.0,-28.73298072814941,-0.0,-9.760201891140241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14471435546875,0.0,0.0,0.000112133406219,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6404724121094,0.0,0.0,0.0001180816398118,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8112487792969,0.0,0.0,8.721501217223704e-05,290.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514587402344,0.0,0.0,0.0001180822364403,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7270812988281,0.0,0.0,0.0005601180018857,291.13641357421875,294.1499938964844,255.8369903564453,254.9833984375,266.8539733886719,255.827865600586,290.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948233004659,2.8647328065289912e-08,0.0011947946622967,-0.0739204585552215,0.0,0.0,0.0,-0.0190144423395395,60.0,-28.68183326721192,-0.0,-9.73343716736963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1370849609375,0.0,0.0,0.0001119706503232,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6291809082031,0.0,0.0,0.0001179102473543,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8061218261719,0.0,0.0,8.708841778570786e-05,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64752197265625,0.0,0.0,0.0001179108439828,291.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.70770263671875,0.0,0.0,0.0005593050736933,291.1362609863281,294.1499938964844,255.843978881836,254.9884490966797,266.7370910644531,255.83404541015625,290.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930887121707,2.844444324523465e-08,0.0011930601904168,-0.0733930394053459,0.0,0.0,0.0,-0.0189138650894165,60.0,-28.628076553344727,-0.0,-9.705195225251373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220397949219,0.0,0.0,0.0001116151543101,291.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068420410156,0.0,0.0,0.000117535899335,291.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79595947265625,0.0,0.0,8.681192412041128e-05,290.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396789550781,0.0,0.0,0.0001175364886876,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6694030761719,0.0,0.0,0.0005575295072048,291.1358642578125,294.1499938964844,255.85906982421875,254.99952697753903,266.5077819824219,255.8477020263672,290.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011893000919371,2.8001315044434705e-08,0.0011892720358446,-0.0722408667206764,0.0,0.0,0.0,-0.0186941921710968,60.0,-28.51258850097656,-0.0,-9.643652987278985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220397949219,0.0,0.0,0.0001116151543101,291.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068420410156,0.0,0.0,0.000117535899335,291.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79595947265625,0.0,0.0,8.681192412041128e-05,290.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396789550781,0.0,0.0,0.0001175364886876,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6694030761719,0.0,0.0,0.0005575295072048,291.1358642578125,294.1499938964844,255.85906982421875,254.99952697753903,266.5077819824219,255.8477020263672,290.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011893000919371,2.8001315044434705e-08,0.0011892720358446,-0.0722408667206764,0.0,0.0,0.0,-0.0186941921710968,60.0,-28.51258850097656,-0.0,-9.643652987278985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.107177734375,0.0,0.0,0.0001111907113227,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848388671875,0.0,0.0,0.0001170889445347,291.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.785888671875,0.0,0.0,8.648179937154055e-05,290.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319274902344,0.0,0.0,0.0001170895193354,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6317443847656,0.0,0.0,0.0005554095259867,291.13543701171875,294.1499938964844,255.87527465820312,255.01158142089844,266.2843933105469,255.86276245117188,290.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847768910229,2.7472266239669807e-08,0.0011847494170069,-0.0708649232983589,0.0,0.0,0.0,-0.0184319261461496,60.0,-28.38288307189941,-0.0,-9.57043440052985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.107177734375,0.0,0.0,0.0001111907113227,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848388671875,0.0,0.0,0.0001170889445347,291.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.785888671875,0.0,0.0,8.648179937154055e-05,290.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319274902344,0.0,0.0,0.0001170895193354,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6317443847656,0.0,0.0,0.0005554095259867,291.13543701171875,294.1499938964844,255.87527465820312,255.01158142089844,266.2843933105469,255.86276245117188,290.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847768910229,2.7472266239669807e-08,0.0011847494170069,-0.0708649232983589,0.0,0.0,0.0,-0.0184319261461496,60.0,-28.38288307189941,-0.0,-9.57043440052985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.092529296875,0.0,0.0,0.0001106617055484,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.56317138671875,0.0,0.0,0.0001165318826679,291.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7759704589844,0.0,0.0,8.607035124441609e-05,290.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.624267578125,0.0,0.0,0.0001165324501926,291.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5947265625,0.0,0.0,0.0005527673056349,291.1348876953125,294.1499938964844,255.8921356201172,255.02423095703125,266.0669860839844,255.87872314453125,290.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179139711894,2.68129216607349e-08,0.00117911293637,-0.0691495612263679,0.0,0.0,0.0,-0.0181050673127174,60.0,-28.2307186126709,-0.0,-9.47957303765179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.092529296875,0.0,0.0,0.0001106617055484,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.56317138671875,0.0,0.0,0.0001165318826679,291.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7759704589844,0.0,0.0,8.607035124441609e-05,290.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.624267578125,0.0,0.0,0.0001165324501926,291.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5947265625,0.0,0.0,0.0005527673056349,291.1348876953125,294.1499938964844,255.8921356201172,255.02423095703125,266.0669860839844,255.87872314453125,290.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179139711894,2.68129216607349e-08,0.00117911293637,-0.0691495612263679,0.0,0.0,0.0,-0.0181050673127174,60.0,-28.2307186126709,-0.0,-9.47957303765179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780944824219,0.0,0.0,0.0001100087611121,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5418701171875,0.0,0.0,0.0001158443046733,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76617431640625,0.0,0.0,8.55624966789037e-05,290.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61669921875,0.0,0.0,0.0001158448576461,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.558349609375,0.0,0.0,0.0005495059303939,291.1342468261719,294.1499938964844,255.9092254638672,255.0370941162109,265.8555908203125,255.89517211914065,290.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721819173544,2.599912640732782e-08,0.0011721559567376,-0.067031554877758,0.0,0.0,0.0,-0.0177016425877809,60.0,-28.049671173095703,-0.0,-9.36802351247934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
