time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502440,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780944824219,0.0,0.0,0.0001100087611121,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5418701171875,0.0,0.0,0.0001158443046733,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76617431640625,0.0,0.0,8.55624966789037e-05,290.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61669921875,0.0,0.0,0.0001158448576461,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.558349609375,0.0,0.0,0.0005495059303939,291.1342468261719,294.1499938964844,255.9092254638672,255.0370941162109,265.8555908203125,255.89517211914065,290.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721819173544,2.599912640732782e-08,0.0011721559567376,-0.067031554877758,0.0,0.0,0.0,-0.0177016425877809,60.0,-28.049671173095703,-0.0,-9.36802351247934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07098388671875,0.0,0.0,0.0001096343985409,291.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5313720703125,0.0,0.0,0.0001154500860138,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613220214844,0.0,0.0,8.52713274070993e-05,290.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129150390625,0.0,0.0,0.0001154506317107,291.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404357910156,0.0,0.0,0.000547636009287,291.1339111328125,294.1499938964844,255.917709350586,255.04347229003903,265.7521667480469,255.9034423828125,290.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681928299367,2.553255384896148e-08,0.0011681672185659,-0.0658168420195579,0.0,0.0,0.0,-0.01747034676373,60.0,-27.947355270385746,-0.0,-9.304366699325328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639038085937,0.0,0.0,0.0001092292950488,291.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5209655761719,0.0,0.0,0.0001150234966189,291.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565002441406,0.0,0.0,8.495624933857471e-05,290.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60919189453125,0.0,0.0,0.0001150240350398,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5226745605469,0.0,0.0,0.0005456125363707,291.133544921875,294.1499938964844,255.92608642578125,255.0497589111328,265.6502685546875,255.91165161132807,290.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638761498034,2.5027679484423974e-08,0.0011638511205092,-0.0645020827651023,0.0,0.0,0.0,-0.017220064997673,60.0,-27.83721351623535,-0.0,-9.235728271050905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,0.0001083350434782,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003967285156,0.0,0.0,0.0001140818130807,291.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469482421875,0.0,0.0,8.426071144640446e-05,290.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017761230469,0.0,0.0,0.0001140823369496,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4877319335937,0.0,0.0,0.0005411457968875,291.1327209472656,294.1499938964844,255.9422912597656,255.06187438964844,265.4510498046875,255.9277191162109,290.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543470900505,2.391320030881161e-08,0.0011543232249096,-0.0615986958146095,0.0,0.0,0.0,-0.016667578369379,60.0,-27.59489822387696,-0.0,-9.08511026409542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,0.0001083350434782,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003967285156,0.0,0.0,0.0001140818130807,291.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469482421875,0.0,0.0,8.426071144640446e-05,290.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017761230469,0.0,0.0,0.0001140823369496,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4877319335937,0.0,0.0,0.0005411457968875,291.1327209472656,294.1499938964844,255.9422912597656,255.06187438964844,265.4510498046875,255.9277191162109,290.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543470900505,2.391320030881161e-08,0.0011543232249096,-0.0615986958146095,0.0,0.0,0.0,-0.016667578369379,60.0,-27.59489822387696,-0.0,-9.08511026409542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362243652344,0.0,0.0,0.0001073479579645,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4802551269531,0.0,0.0,0.0001130423624999,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.737548828125,0.0,0.0,8.349297422682866e-05,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59442138671875,0.0,0.0,0.0001130428790929,291.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4534606933594,0.0,0.0,0.0005362153169699,291.1318054199219,294.1499938964844,255.95738220214844,255.07302856445312,265.2579040527344,255.94297790527344,290.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438289657235,2.2683058986672225e-08,0.0011438062647357,-0.0583922192454338,0.0,0.0,0.0,-0.0160577539354562,60.0,-27.32725524902344,-0.0,-8.920297034364921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362243652344,0.0,0.0,0.0001073479579645,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4802551269531,0.0,0.0,0.0001130423624999,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.737548828125,0.0,0.0,8.349297422682866e-05,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59442138671875,0.0,0.0,0.0001130428790929,291.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4534606933594,0.0,0.0,0.0005362153169699,291.1318054199219,294.1499938964844,255.95738220214844,255.07302856445312,265.2579040527344,255.94297790527344,290.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438289657235,2.2683058986672225e-08,0.0011438062647357,-0.0583922192454338,0.0,0.0,0.0,-0.0160577539354562,60.0,-27.32725524902344,-0.0,-8.920297034364921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227355957031,0.0,0.0,0.000106295934529,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4604797363281,0.0,0.0,0.0001119345397455,291.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.728271484375,0.0,0.0,8.267473458545282e-05,290.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871887207031,0.0,0.0,0.0001119350490625,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4199523925781,0.0,0.0,0.0005309605039656,291.1308288574219,294.1499938964844,255.97091674804688,255.0828552246093,265.0707702636719,255.95704650878903,290.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326187523081,2.1372022374066543e-08,0.0011325974483042,-0.0549729354679584,0.0,0.0,0.0,-0.0154078248888254,60.0,-27.04094314575196,-0.0,-8.74630288194567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227355957031,0.0,0.0,0.000106295934529,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4604797363281,0.0,0.0,0.0001119345397455,291.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.728271484375,0.0,0.0,8.267473458545282e-05,290.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871887207031,0.0,0.0,0.0001119350490625,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4199523925781,0.0,0.0,0.0005309605039656,291.1308288574219,294.1499938964844,255.97091674804688,255.0828552246093,265.0707702636719,255.95704650878903,290.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326187523081,2.1372022374066543e-08,0.0011325974483042,-0.0549729354679584,0.0,0.0,0.0,-0.0154078248888254,60.0,-27.04094314575196,-0.0,-8.74630288194567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00946044921875,0.0,0.0,0.0001052092411555,291.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.44110107421875,0.0,0.0,0.0001107902062358,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191467285156,0.0,0.0,8.182952296920121e-05,290.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800476074219,0.0,0.0,0.0001107906937249,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871154785156,0.0,0.0,0.0005255324649624,291.1297302246094,294.1499938964844,255.9824676513672,255.09097290039065,264.88946533203125,255.9695587158203,290.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210391530767,2.001780075033821e-08,0.0011210191296413,-0.0514390394091606,0.0,0.0,0.0,-0.0147364865988492,60.0,-26.74361991882324,-0.0,-8.56837445439851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00946044921875,0.0,0.0,0.0001052092411555,291.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.44110107421875,0.0,0.0,0.0001107902062358,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191467285156,0.0,0.0,8.182952296920121e-05,290.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800476074219,0.0,0.0,0.0001107906937249,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871154785156,0.0,0.0,0.0005255324649624,291.1297302246094,294.1499938964844,255.9824676513672,255.09097290039065,264.88946533203125,255.9695587158203,290.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210391530767,2.001780075033821e-08,0.0011210191296413,-0.0514390394091606,0.0,0.0,0.0,-0.0147364865988492,60.0,-26.74361991882324,-0.0,-8.56837445439851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029296875,0.0,0.0,0.0001046623074216,291.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315490722656,0.0,0.0,0.000110214255983,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7146301269531,0.0,0.0,8.140412683133036e-05,290.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57647705078125,0.0,0.0,0.0001102147434721,291.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709716796875,0.0,0.0,0.0005228005466051,291.129150390625,294.1499938964844,255.98736572265625,255.09425354003903,264.8009338378906,255.97511291503903,290.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111521105282,1.9336228618271892e-08,0.0011151917278766,-0.0496597252786159,0.0,0.0,0.0,-0.0143986046314239,60.0,-26.593339920043945,-0.0,-8.479515400949823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964599609375,0.0,0.0,0.0001041177165461,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220886230469,0.0,0.0,0.0001096407795557,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71014404296875,0.0,0.0,8.098055695882067e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729675292969,0.0,0.0,0.0001096412597689,291.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550109863281,0.0,0.0,0.0005200803279876,291.1285400390625,294.1499938964844,255.99159240722656,255.0969696044922,264.7137756347656,255.98016357421875,290.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011094078654423,1.865758036956322e-08,0.0011093892389908,-0.0478875823318958,0.0,0.0,0.0,-0.0140621727332472,60.0,-26.44328117370605,-0.0,-8.391496209014805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.983642578125,0.0,0.0,0.0001030485364026,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034423828125,0.0,0.0,0.0001085148833226,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012634277344,0.0,0.0,8.01489659352228e-05,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,0.0001085153489839,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.0,0.0005147397168911,291.12725830078125,294.1499938964844,255.9978179931641,255.1005096435547,264.5434875488281,255.9885406494141,290.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980147635564,1.732522925124158e-08,0.0010979974176734,-0.0444071665406227,0.0,0.0,0.0,-0.0134016750380396,60.0,-26.14742660522461,-0.0,-8.220028036021176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.983642578125,0.0,0.0,0.0001030485364026,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034423828125,0.0,0.0,0.0001085148833226,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012634277344,0.0,0.0,8.01489659352228e-05,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,0.0001085153489839,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.0,0.0005147397168911,291.12725830078125,294.1499938964844,255.9978179931641,255.1005096435547,264.5434875488281,255.9885406494141,290.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980147635564,1.732522925124158e-08,0.0010979974176734,-0.0444071665406227,0.0,0.0,0.0,-0.0134016750380396,60.0,-26.14742660522461,-0.0,-8.220028036021176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710388183594,0.0,0.0,0.0001020249692373,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851623535156,0.0,0.0,0.0001074370229616,290.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925048828125,0.0,0.0,7.935285975690931e-05,290.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590515136719,0.0,0.0,0.000107437481347,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928161621094,0.0,0.0,0.0005096270469948,291.1258850097656,294.1499938964844,256.000732421875,255.1011657714844,264.3782958984375,255.99441528320312,290.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871075792238,1.6049741091705982e-08,0.0010870915139093,-0.041073802858591,0.0,0.0,0.0,-0.0127693638205528,60.0,-25.86277961730957,-0.0,-8.057534017780199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710388183594,0.0,0.0,0.0001020249692373,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851623535156,0.0,0.0,0.0001074370229616,290.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925048828125,0.0,0.0,7.935285975690931e-05,290.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590515136719,0.0,0.0,0.000107437481347,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928161621094,0.0,0.0,0.0005096270469948,291.1258850097656,294.1499938964844,256.000732421875,255.1011657714844,264.3782958984375,255.99441528320312,290.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871075792238,1.6049741091705982e-08,0.0010870915139093,-0.041073802858591,0.0,0.0,0.0,-0.0127693638205528,60.0,-25.86277961730957,-0.0,-8.057534017780199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9586486816406,0.0,0.0,0.0001010654887068,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3672180175781,0.0,0.0,0.0001064266471075,290.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838684082031,0.0,0.0,7.860659388825297e-05,290.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521850585937,0.0,0.0,0.0001064270909409,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626342773437,0.0,0.0,0.0005048344028182,291.1243896484375,294.1499938964844,255.99989318847656,255.0985870361328,264.2178649902344,255.9974670410156,290.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076883287169,1.4854123264740338e-08,0.0010768683860078,-0.037947941571474,0.0,0.0,0.0,-0.0121766468510031,60.0,-25.59480857849121,-0.0,-7.90668579497833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9586486816406,0.0,0.0,0.0001010654887068,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3672180175781,0.0,0.0,0.0001064266471075,290.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838684082031,0.0,0.0,7.860659388825297e-05,290.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521850585937,0.0,0.0,0.0001064270909409,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626342773437,0.0,0.0,0.0005048344028182,291.1243896484375,294.1499938964844,255.99989318847656,255.0985870361328,264.2178649902344,255.9974670410156,290.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076883287169,1.4854123264740338e-08,0.0010768683860078,-0.037947941571474,0.0,0.0,0.0,-0.0121766468510031,60.0,-25.59480857849121,-0.0,-7.90668579497833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464416503906,0.0,0.0,0.0001001835407805,291.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495483398437,0.0,0.0,0.0001054979220498,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753234863281,0.0,0.0,7.792063115630299e-05,290.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453796386719,0.0,0.0,0.0001054983586072,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330627441406,0.0,0.0,0.0005004291306249,291.1228332519531,294.1499938964844,255.99484252929688,255.0923614501953,264.0618591308594,255.9974670410156,290.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674850782379,1.3755131256232288e-08,0.0010674713412299,-0.0350737422704696,0.0,0.0,0.0,-0.0116318315267562,60.0,-25.34783935546875,-0.0,-7.76928459345072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464416503906,0.0,0.0,0.0001001835407805,291.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495483398437,0.0,0.0,0.0001054979220498,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753234863281,0.0,0.0,7.792063115630299e-05,290.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453796386719,0.0,0.0,0.0001054983586072,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330627441406,0.0,0.0,0.0005004291306249,291.1228332519531,294.1499938964844,255.99484252929688,255.0923614501953,264.0618591308594,255.9974670410156,290.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674850782379,1.3755131256232288e-08,0.0010674713412299,-0.0350737422704696,0.0,0.0,0.0,-0.0116318315267562,60.0,-25.34783935546875,-0.0,-7.76928459345072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403991699219,0.0,0.0,9.97744282358326e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3408203125,0.0,0.0,0.0001050671053235,290.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67108154296875,0.0,0.0,7.76024317019619e-05,290.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419921875,0.0,0.0,0.0001050675418809,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2184753417969,0.0,0.0,0.0004983855760656,291.1220092773437,294.1499938964844,255.99058532714844,255.08778381347656,263.9854431152344,255.9962310791016,290.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631254408508,1.3245342600498589e-08,0.0010631122859194,-0.0337401889264583,0.0,0.0,0.0,-0.0113791078329086,60.0,-25.23324584960937,-0.0,-7.705956761583367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93438720703125,0.0,0.0,9.938744915416464e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3321838378906,0.0,0.0,0.0001046596007654,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6668395996094,0.0,0.0,7.730145443929359e-05,290.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,0.0001046600300469,291.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040100097656,0.0,0.0,0.0004964526742696,291.12115478515625,294.1499938964844,255.9851226806641,255.08213806152344,263.90997314453125,255.994140625,290.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590017773211,1.2763135437410256e-08,0.0010589889716356,-0.0324786268174648,0.0,0.0,0.0,-0.0111400568857789,60.0,-25.12493324279785,-0.0,-7.646293198604327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224853515625,0.0,0.0,9.868081542663276e-05,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150634765625,0.0,0.0,0.0001039154885802,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.658447265625,0.0,0.0,7.67518431530334e-05,290.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53192138671875,0.0,0.0,0.0001039159033098,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754455566406,0.0,0.0,0.0004929230199195,291.1194152832031,294.1499938964844,255.9703369140625,255.0675048828125,263.7618103027344,255.9872131347656,290.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051471568644,1.1882608674795849e-08,0.0010514596942812,-0.03017458319664,0.0,0.0,0.0,-0.0107035422697663,60.0,-24.927764892578125,-0.0,-7.53794395791374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224853515625,0.0,0.0,9.868081542663276e-05,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150634765625,0.0,0.0,0.0001039154885802,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.658447265625,0.0,0.0,7.67518431530334e-05,290.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53192138671875,0.0,0.0,0.0001039159033098,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754455566406,0.0,0.0,0.0004929230199195,291.1194152832031,294.1499938964844,255.9703369140625,255.0675048828125,263.7618103027344,255.9872131347656,290.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051471568644,1.1882608674795849e-08,0.0010514596942812,-0.03017458319664,0.0,0.0,0.0,-0.0107035422697663,60.0,-24.927764892578125,-0.0,-7.53794395791374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107360839844,0.0,0.0,9.806005255086347e-05,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2981872558594,0.0,0.0,0.0001032617947203,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501159667969,0.0,0.0,7.626902515767142e-05,290.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252380371094,0.0,0.0,0.0001032622021739,291.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0004898223560303,291.1175537109375,294.1499938964844,255.9499969482422,255.048095703125,263.6170349121094,255.9763946533203,290.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448563843965,1.1109084319116393e-08,0.0010448453249409,-0.0281501356512308,0.0,0.0,0.0,-0.0103200729936361,60.0,-24.75678253173828,-0.0,-7.443398430950765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107360839844,0.0,0.0,9.806005255086347e-05,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2981872558594,0.0,0.0,0.0001032617947203,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501159667969,0.0,0.0,7.626902515767142e-05,290.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252380371094,0.0,0.0,0.0001032622021739,291.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0004898223560303,291.1175537109375,294.1499938964844,255.9499969482422,255.048095703125,263.6170349121094,255.9763946533203,290.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448563843965,1.1109084319116393e-08,0.0010448453249409,-0.0281501356512308,0.0,0.0,0.0,-0.0103200729936361,60.0,-24.75678253173828,-0.0,-7.443398430950765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990783691406,0.0,0.0,9.747430158313364e-05,291.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2815246582031,0.0,0.0,0.0001026449754135,290.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.641845703125,0.0,0.0,7.581344107165933e-05,290.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185852050781,0.0,0.0,0.0001026453755912,291.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,0.0004868965479545,291.1156005859375,294.1499938964844,255.92222595214844,255.02218627929688,263.4753723144531,255.96124267578125,290.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386146605014,1.0379196169196804e-08,0.0010386042995378,-0.0262395795434713,0.0,0.0,0.0,-0.0099582374095916,60.0,-24.6072006225586,-0.0,-7.354732645126205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990783691406,0.0,0.0,9.747430158313364e-05,291.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2815246582031,0.0,0.0,0.0001026449754135,290.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.641845703125,0.0,0.0,7.581344107165933e-05,290.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185852050781,0.0,0.0,0.0001026453755912,291.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,0.0004868965479545,291.1156005859375,294.1499938964844,255.92222595214844,255.02218627929688,263.4753723144531,255.96124267578125,290.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386146605014,1.0379196169196804e-08,0.0010386042995378,-0.0262395795434713,0.0,0.0,0.0,-0.0099582374095916,60.0,-24.6072006225586,-0.0,-7.354732645126205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875732421875,0.0,0.0,9.689028229331598e-05,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650756835937,0.0,0.0,0.0001020299823721,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336364746094,0.0,0.0,7.535920303780586e-05,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.511962890625,0.0,0.0,0.0001020303752738,291.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924987792969,0.0,0.0,0.0004839794128201,291.1135559082031,294.1499938964844,255.8858795166016,254.9887084960937,263.3365783691406,255.94094848632807,290.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323913302272,9.651476062799702e-09,0.0010323816677555,-0.0243344139307737,0.0,0.0,0.0,-0.0095974747091531,60.0,-24.466323852539062,-0.0,-7.266858403909282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875732421875,0.0,0.0,9.689028229331598e-05,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650756835937,0.0,0.0,0.0001020299823721,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336364746094,0.0,0.0,7.535920303780586e-05,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.511962890625,0.0,0.0,0.0001020303752738,291.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924987792969,0.0,0.0,0.0004839794128201,291.1135559082031,294.1499938964844,255.8858795166016,254.9887084960937,263.3365783691406,255.94094848632807,290.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323913302272,9.651476062799702e-09,0.0010323816677555,-0.0243344139307737,0.0,0.0,0.0,-0.0095974747091531,60.0,-24.466323852539062,-0.0,-7.266858403909282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8818359375,0.0,0.0,9.661576041253284e-05,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569274902344,0.0,0.0,0.0001017408940242,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,7.514568278566003e-05,290.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,0.0001017412869259,291.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790100097656,0.0,0.0,0.0004826081567443,291.11248779296875,294.1499938964844,255.86471557617188,254.9693145751953,263.2681579589844,255.92877197265625,290.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294658131897,9.309399473522715e-09,0.0010294564999639,-0.0234387684613466,0.0,0.0,0.0,-0.0094278920441865,60.0,-24.40028190612793,-0.0,-7.225733611448959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,9.635892638470978e-05,291.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24884033203125,0.0,0.0,0.0001014704321278,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62548828125,0.0,0.0,7.494592136936262e-05,290.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50537109375,0.0,0.0,0.0001014708250295,291.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,0.0004813252890016,291.11138916015625,294.1499938964844,255.84165954589844,254.9482879638672,263.20037841796875,255.91522216796875,290.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267288889735,8.989368360801109e-09,0.0010267198085784,-0.02260079421103,0.0,0.0,0.0,-0.0092692384496331,60.0,-24.33885383605957,-0.0,-7.187365724803385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648376464844,0.0,0.0,9.59073004196398e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327575683594,0.0,0.0,0.0001009948537102,290.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,7.459465268766508e-05,290.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4987487792969,0.0,0.0,0.00010099523206,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,0.0004790694511029,291.109130859375,294.1499938964844,255.790267944336,254.9015350341797,263.0664367675781,255.8841247558593,290.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219159303233,8.426611408651752e-09,0.0010219075484201,-0.021127151325345,0.0,0.0,0.0,-0.0089902551844716,60.0,-24.23301315307617,-0.0,-7.120144118744065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648376464844,0.0,0.0,9.59073004196398e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327575683594,0.0,0.0,0.0001009948537102,290.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,7.459465268766508e-05,290.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4987487792969,0.0,0.0,0.00010099523206,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,0.0004790694511029,291.109130859375,294.1499938964844,255.790267944336,254.9015350341797,263.0664367675781,255.8841247558593,290.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219159303233,8.426611408651752e-09,0.0010219075484201,-0.021127151325345,0.0,0.0,0.0,-0.0089902551844716,60.0,-24.23301315307617,-0.0,-7.120144118744065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536071777344,0.0,0.0,9.554238931741564e-05,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21685791015625,0.0,0.0,0.0001006105958367,290.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092529296875,0.0,0.0,7.431083940900862e-05,290.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,0.0001006109669106,291.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,0.0004772467946168,291.1067810058594,294.1499938964844,255.732421875,254.8490753173828,262.9345092773437,255.8477020263672,290.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180270764976,7.971907578507853e-09,0.0010180191602557,-0.0199363585561513,0.0,0.0,0.0,-0.0087648378685116,60.0,-24.152711868286133,-0.0,-7.066060447868949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536071777344,0.0,0.0,9.554238931741564e-05,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21685791015625,0.0,0.0,0.0001006105958367,290.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092529296875,0.0,0.0,7.431083940900862e-05,290.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,0.0001006109669106,291.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130615234375,0.0,0.0,0.0004772467946168,291.1067810058594,294.1499938964844,255.732421875,254.8490753173828,262.9345092773437,255.8477020263672,290.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180270764976,7.971907578507853e-09,0.0010180191602557,-0.0199363585561513,0.0,0.0,0.0,-0.0087648378685116,60.0,-24.152711868286133,-0.0,-7.066060447868949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424377441406,0.0,0.0,9.5257033535745e-05,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011108398437,0.0,0.0,0.0001003100987873,290.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,7.408889359794557e-05,290.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855651855469,0.0,0.0,0.0001003104698611,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872741699219,0.0,0.0,0.0004758214927278,291.10430908203125,294.1499938964844,255.6688232421875,254.79151916503903,262.8042907714844,255.8060760498047,290.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149859590455,7.616320019110391e-09,0.0010149782756343,-0.019005075097084,0.0,0.0,0.0,-0.0085885562002658,60.0,-24.09765243530273,-0.0,-7.023908921155454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424377441406,0.0,0.0,9.5257033535745e-05,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011108398437,0.0,0.0,0.0001003100987873,290.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,7.408889359794557e-05,290.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855651855469,0.0,0.0,0.0001003104698611,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872741699219,0.0,0.0,0.0004758214927278,291.10430908203125,294.1499938964844,255.6688232421875,254.79151916503903,262.8042907714844,255.8060760498047,290.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149859590455,7.616320019110391e-09,0.0010149782756343,-0.019005075097084,0.0,0.0,0.0,-0.0085885562002658,60.0,-24.09765243530273,-0.0,-7.023908921155454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
