time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504780,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313293457031,0.0,0.0,9.50406538322568e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854858398437,0.0,0.0,0.0001000822448986,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931091308594,0.0,0.0,7.39205934223719e-05,290.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789733886719,0.0,0.0,0.0001000826086965,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.96173095703125,0.0,0.0,0.0004747407510876,291.10174560546875,294.1499938964844,255.60015869140625,254.7294921875,262.6755676269531,255.7593536376953,290.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126797715201,7.346677044495209e-09,0.0010126723209396,-0.0182988494634628,0.0,0.0,0.0,-0.0084548816084861,60.0,-24.065046310424805,-0.0,-6.99202971077284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313293457031,0.0,0.0,9.50406538322568e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854858398437,0.0,0.0,0.0001000822448986,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931091308594,0.0,0.0,7.39205934223719e-05,290.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789733886719,0.0,0.0,0.0001000826086965,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.96173095703125,0.0,0.0,0.0004747407510876,291.10174560546875,294.1499938964844,255.60015869140625,254.7294921875,262.6755676269531,255.7593536376953,290.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126797715201,7.346677044495209e-09,0.0010126723209396,-0.0182988494634628,0.0,0.0,0.0,-0.0084548816084861,60.0,-24.065046310424805,-0.0,-6.99202971077284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258056640625,0.0,0.0,9.495839185547084e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.177734375,0.0,0.0,9.999561734730378e-05,290.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,7.385661592707038e-05,290.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47564697265625,0.0,0.0,9.999598114518447e-05,291.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490661621094,0.0,0.0,0.0004743298632092,291.1004333496094,294.1499938964844,255.5641632080078,254.69699096679688,262.6117248535156,255.73406982421875,290.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118028149008,7.2441572740444834e-09,0.0010117955971509,-0.0180303305387496,0.0,0.0,0.0,-0.0084040584042668,60.0,-24.056665420532227,-0.0,-6.979927746897374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202819824219,0.0,0.0,9.489388321526349e-05,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.16998291015625,0.0,0.0,9.992768900701776e-05,290.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850524902344,0.0,0.0,7.380644092336297e-05,290.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.47235107421875,0.0,0.0,9.992804552894086e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364624023437,0.0,0.0,0.0004740076838061,291.0990905761719,294.1499938964844,255.52716064453125,254.66358947753903,262.54815673828125,255.70753479003903,290.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111152660101,7.1637615839392765e-09,0.0010111080482602,-0.0178197566419839,0.0,0.0,0.0,-0.0083642015233635,60.0,-24.053396224975582,-0.0,-6.97044484354592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80926513671875,0.0,0.0,9.481830056756736e-05,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1545715332031,0.0,0.0,9.98480973066762e-05,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5769958496094,0.0,0.0,7.374765118584037e-05,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,9.98484538285993e-05,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0004736302362289,291.0962829589844,294.1499938964844,255.4505310058593,254.59445190429688,262.4218139648437,255.6507263183593,290.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103092063218,7.069543173088277e-09,0.0010103022214025,-0.0175729747861623,0.0,0.0,0.0,-0.0083174919709563,60.0,-24.062089920043945,-0.0,-6.959339771128725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80926513671875,0.0,0.0,9.481830056756736e-05,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1545715332031,0.0,0.0,9.98480973066762e-05,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5769958496094,0.0,0.0,7.374765118584037e-05,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,9.98484538285993e-05,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0004736302362289,291.0962829589844,294.1499938964844,255.4505310058593,254.59445190429688,262.4218139648437,255.6507263183593,290.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103092063218,7.069543173088277e-09,0.0010103022214025,-0.0175729747861623,0.0,0.0,0.0,-0.0083174919709563,60.0,-24.062089920043945,-0.0,-6.959339771128725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982788085937,0.0,0.0,9.481298184255138e-05,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1392517089844,0.0,0.0,9.984249481931327e-05,290.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689392089844,0.0,0.0,7.37435111659579e-05,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45904541015625,0.0,0.0,9.984284406527875e-05,291.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865966796875,0.0,0.0,0.0004736037226393,291.0934143066406,294.1499938964844,255.37095642089844,254.522689819336,262.2963562011719,255.5888061523437,290.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102519299834,7.062864515461342e-09,0.0010102448286488,-0.0175554826855659,0.0,0.0,0.0,-0.0083141801878809,60.0,-24.09119033813477,-0.0,-6.95855320032024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982788085937,0.0,0.0,9.481298184255138e-05,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1392517089844,0.0,0.0,9.984249481931327e-05,290.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689392089844,0.0,0.0,7.37435111659579e-05,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45904541015625,0.0,0.0,9.984284406527875e-05,291.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865966796875,0.0,0.0,0.0004736037226393,291.0934143066406,294.1499938964844,255.37095642089844,254.522689819336,262.2963562011719,255.5888061523437,290.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102519299834,7.062864515461342e-09,0.0010102448286488,-0.0175554826855659,0.0,0.0,0.0,-0.0083141801878809,60.0,-24.09119033813477,-0.0,-6.95855320032024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7873229980469,0.0,0.0,9.490657248534262e-05,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240234375,0.0,0.0,9.994105494115502e-05,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,7.381629984593019e-05,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45233154296875,0.0,0.0,9.994139691116288e-05,291.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619689941406,0.0,0.0,0.0004740713047794,291.09039306640625,294.1499938964844,255.2891540527344,254.44891357421875,262.17169189453125,255.5215301513672,290.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011248328723,7.1794263867275285e-09,0.001011241110973,-0.0178607869893312,0.0,0.0,0.0,-0.0083719631657004,60.0,-24.1425724029541,-0.0,-6.972292254658896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7873229980469,0.0,0.0,9.490657248534262e-05,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240234375,0.0,0.0,9.994105494115502e-05,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,7.381629984593019e-05,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45233154296875,0.0,0.0,9.994139691116288e-05,291.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619689941406,0.0,0.0,0.0004740713047794,291.09039306640625,294.1499938964844,255.2891540527344,254.44891357421875,262.17169189453125,255.5215301513672,290.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011248328723,7.1794263867275285e-09,0.001011241110973,-0.0178607869893312,0.0,0.0,0.0,-0.0083719631657004,60.0,-24.1425724029541,-0.0,-6.972292254658896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,9.518241131445392e-05,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087951660156,0.0,0.0,0.0001002315329969,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.552734375,0.0,0.0,7.403084600809962e-05,290.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,0.0001002318749669,291.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83746337890625,0.0,0.0,0.0004754492838401,291.0872497558594,294.1499938964844,255.20584106445312,254.373764038086,262.0475158691406,255.4480743408203,290.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141864186152,7.523064837755555e-09,0.0010141789680346,-0.0187608338892459,0.0,0.0,0.0,-0.0085423160344362,60.0,-24.2313289642334,-0.0,-7.01287561355457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,9.518241131445392e-05,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087951660156,0.0,0.0,0.0001002315329969,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.552734375,0.0,0.0,7.403084600809962e-05,290.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,0.0001002318749669,291.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83746337890625,0.0,0.0,0.0004754492838401,291.0872497558594,294.1499938964844,255.20584106445312,254.373764038086,262.0475158691406,255.4480743408203,290.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141864186152,7.523064837755555e-09,0.0010141789680346,-0.0187608338892459,0.0,0.0,0.0,-0.0085423160344362,60.0,-24.2313289642334,-0.0,-7.01287561355457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7708435058594,0.0,0.0,9.539449820294976e-05,291.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011962890625,0.0,0.0,0.0001004548685159,290.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54864501953125,0.0,0.0,7.419579924317077e-05,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4421691894531,0.0,0.0,0.0001004552104859,291.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.82525634765625,0.0,0.0,0.0004765086923725,291.08563232421875,294.1499938964844,255.163818359375,254.3358764648437,261.98553466796875,255.408447265625,290.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164458071812,7.787287259475306e-09,0.0010164380073547,-0.0194528475403785,0.0,0.0,0.0,-0.008673301897943,60.0,-24.294960021972656,-0.0,-7.044160099667351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7653503417969,0.0,0.0,9.564832726027817e-05,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0935974121094,0.0,0.0,0.0001007221580948,290.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,7.439322507707402e-05,290.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,0.0001007225000648,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8130798339844,0.0,0.0,0.000477776658954,291.083984375,294.1499938964844,255.1217041015625,254.29786682128903,261.923583984375,255.3670196533203,290.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191499022766,8.103520521274277e-09,0.0010191418696194,-0.0202810429036617,0.0,0.0,0.0,-0.0088300704956054,60.0,-24.3696231842041,-0.0,-7.081693809141143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543029785156,0.0,0.0,9.625318489270283e-05,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783996582031,0.0,0.0,0.0001013591027003,290.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53631591796875,0.0,0.0,7.486366666853428e-05,290.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4318542480469,0.0,0.0,0.0001013594446703,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7887268066406,0.0,0.0,0.0004807980731129,291.0805969238281,294.1499938964844,255.0374450683593,254.22183227539065,261.7996520996094,255.2787475585937,290.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255940724164,8.857093725112009e-09,0.0010255852248519,-0.0222544353455305,0.0,0.0,0.0,-0.0092036472633481,60.0,-24.549448013305664,-0.0,-7.171537674821593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543029785156,0.0,0.0,9.625318489270283e-05,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783996582031,0.0,0.0,0.0001013591027003,290.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53631591796875,0.0,0.0,7.486366666853428e-05,290.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4318542480469,0.0,0.0,0.0001013594446703,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7887268066406,0.0,0.0,0.0004807980731129,291.0805969238281,294.1499938964844,255.0374450683593,254.22183227539065,261.7996520996094,255.2787475585937,290.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255940724164,8.857093725112009e-09,0.0010255852248519,-0.0222544353455305,0.0,0.0,0.0,-0.0092036472633481,60.0,-24.549448013305664,-0.0,-7.171537674821593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431945800781,0.0,0.0,9.692610910860822e-05,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0631408691406,0.0,0.0,0.0001020677300402,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279846191406,0.0,0.0,7.538705540355295e-05,290.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42486572265625,0.0,0.0,0.0001020680647343,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7643737792969,0.0,0.0,0.000484159507323,291.0770263671875,294.1499938964844,254.95379638671875,254.1463165283203,261.6756286621094,255.1843719482422,290.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327637428417,9.695481750782164e-09,0.00103275408037,-0.0244496315717697,0.0,0.0,0.0,-0.0096192713826894,60.0,-24.75767707824707,-0.0,-7.272157631632582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431945800781,0.0,0.0,9.692610910860822e-05,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0631408691406,0.0,0.0,0.0001020677300402,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279846191406,0.0,0.0,7.538705540355295e-05,290.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42486572265625,0.0,0.0,0.0001020680647343,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7643737792969,0.0,0.0,0.000484159507323,291.0770263671875,294.1499938964844,254.95379638671875,254.1463165283203,261.6756286621094,255.1843719482422,290.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327637428417,9.695481750782164e-09,0.00103275408037,-0.0244496315717697,0.0,0.0,0.0,-0.0096192713826894,60.0,-24.75767707824707,-0.0,-7.272157631632582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320251464844,0.0,0.0,9.759212844073772e-05,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478515625,0.0,0.0,0.0001027690814225,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51959228515625,0.0,0.0,7.590506720589474e-05,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,0.0001027694088406,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.74005126953125,0.0,0.0,0.000487486453494,291.0733337402344,294.1499938964844,254.8714294433593,254.0719146728516,261.551513671875,255.08663940429688,290.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398600716143,1.0525272209349625e-08,0.00103984947782,-0.0266219731420278,0.0,0.0,0.0,-0.0100306337699294,60.0,-24.974761962890625,-0.0,-7.372435106844932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320251464844,0.0,0.0,9.759212844073772e-05,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478515625,0.0,0.0,0.0001027690814225,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51959228515625,0.0,0.0,7.590506720589474e-05,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,0.0001027694088406,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.74005126953125,0.0,0.0,0.000487486453494,291.0733337402344,294.1499938964844,254.8714294433593,254.0719146728516,261.551513671875,255.08663940429688,290.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398600716143,1.0525272209349625e-08,0.00103984947782,-0.0266219731420278,0.0,0.0,0.0,-0.0100306337699294,60.0,-24.974761962890625,-0.0,-7.372435106844932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207946777344,0.0,0.0,9.816027886699884e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03253173828125,0.0,0.0,0.0001033673688652,290.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111083984375,0.0,0.0,7.634695793967694e-05,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,0.0001033676962833,291.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157592773437,0.0,0.0,0.000490324513521,291.06951904296875,294.1499938964844,254.7910919189453,253.99929809570312,261.4273986816406,254.98878479003903,290.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459137847647,1.1233123764498032e-08,0.0010459026088938,-0.0284747947007417,0.0,0.0,0.0,-0.0103815477341413,60.0,-25.179141998291016,-0.0,-7.458519490910477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207946777344,0.0,0.0,9.816027886699884e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03253173828125,0.0,0.0,0.0001033673688652,290.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111083984375,0.0,0.0,7.634695793967694e-05,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,0.0001033676962833,291.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157592773437,0.0,0.0,0.000490324513521,291.06951904296875,294.1499938964844,254.7910919189453,253.99929809570312,261.4273986816406,254.98878479003903,290.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459137847647,1.1233123764498032e-08,0.0010459026088938,-0.0284747947007417,0.0,0.0,0.0,-0.0103815477341413,60.0,-25.179141998291016,-0.0,-7.458519490910477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.71514892578125,0.0,0.0,9.838640107773244e-05,291.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,0.0001036054891301,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068359375,0.0,0.0,7.652283238712698e-05,290.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070129394531,0.0,0.0,0.0001036058238241,291.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70361328125,0.0,0.0,0.0004914540913887,291.0675354003906,294.1499938964844,254.7518768310547,253.9638519287109,261.36541748046875,254.94093322753903,290.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483233490958,1.1514851294691653e-08,0.001048311823979,-0.0292121451348066,0.0,0.0,0.0,-0.0105212125927209,60.0,-25.268659591674805,-0.0,-7.492919706919565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095031738281,0.0,0.0,9.857225813902916e-05,291.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171813964844,0.0,0.0,0.0001038012051139,290.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025634765625,0.0,0.0,7.666739111300558e-05,290.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40338134765625,0.0,0.0,0.000103801532532,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6915283203125,0.0,0.0,0.0004923825035803,291.0655212402344,294.1499938964844,254.71343994140625,253.92909240722656,261.30352783203125,254.8941192626953,290.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503036901354,1.1746399408707477e-08,0.0010502919321879,-0.0298181269317865,0.0,0.0,0.0,-0.0106360018253326,60.0,-25.34883689880371,-0.0,-7.521252598507999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981811523437,0.0,0.0,9.882028098218144e-05,291.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018310546875,0.0,0.0,0.0001040623901644,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49395751953125,0.0,0.0,7.686029857723042e-05,290.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,0.0001040627103066,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673889160156,0.0,0.0,0.0004936215118505,291.0613708496094,294.1499938964844,254.63922119140625,253.86192321777344,261.1801452636719,254.80435180664065,290.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529465507715,1.2055387799136952e-08,0.0010529344435781,-0.0306267291307449,0.0,0.0,0.0,-0.0107891829684376,60.0,-25.477523803710938,-0.0,-7.559143710977878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981811523437,0.0,0.0,9.882028098218144e-05,291.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018310546875,0.0,0.0,0.0001040623901644,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49395751953125,0.0,0.0,7.686029857723042e-05,290.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,0.0001040627103066,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673889160156,0.0,0.0,0.0004936215118505,291.0613708496094,294.1499938964844,254.63922119140625,253.86192321777344,261.1801452636719,254.80435180664065,290.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529465507715,1.2055387799136952e-08,0.0010529344435781,-0.0306267291307449,0.0,0.0,0.0,-0.0107891829684376,60.0,-25.477523803710938,-0.0,-7.559143710977878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,9.890759974950925e-05,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9865417480469,0.0,0.0,0.0001041543437168,290.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852905273437,0.0,0.0,7.692821236560121e-05,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887023925781,0.0,0.0,0.0001041546638589,291.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.64337158203125,0.0,0.0,0.000494057778269,291.05712890625,294.1499938964844,254.56912231445312,253.7984313964844,261.0574951171875,254.7203826904297,290.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538770584389,1.2164141693915552e-08,0.0010538648348301,-0.0309113170951604,0.0,0.0,0.0,-0.0108430990949273,60.0,-25.562986373901367,-0.0,-7.57250333549564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,9.890759974950925e-05,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9865417480469,0.0,0.0,0.0001041543437168,290.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852905273437,0.0,0.0,7.692821236560121e-05,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887023925781,0.0,0.0,0.0001041546638589,291.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.64337158203125,0.0,0.0,0.000494057778269,291.05712890625,294.1499938964844,254.56912231445312,253.7984313964844,261.0574951171875,254.7203826904297,290.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538770584389,1.2164141693915552e-08,0.0010538648348301,-0.0309113170951604,0.0,0.0,0.0,-0.0108430990949273,60.0,-25.562986373901367,-0.0,-7.57250333549564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,290.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.675537109375,0.0,0.0,9.885764302453026e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713134765625,0.0,0.0,0.0001041017312672,290.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47662353515625,0.0,0.0,7.688935147598386e-05,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812866210937,0.0,0.0,0.0001041020514094,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195068359375,0.0,0.0,0.0004938083002343,291.0527648925781,294.1499938964844,254.5038452148437,253.73928833007807,260.9358215332031,254.64308166503903,290.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533446911722,1.2101847524093046e-08,0.0010533325839787,-0.0307483058422803,0.0,0.0,0.0,-0.0108122192323207,60.0,-25.605613708496094,-0.0,-7.564849369146033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,290.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.675537109375,0.0,0.0,9.885764302453026e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713134765625,0.0,0.0,0.0001041017312672,290.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47662353515625,0.0,0.0,7.688935147598386e-05,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812866210937,0.0,0.0,0.0001041020514094,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195068359375,0.0,0.0,0.0004938083002343,291.0527648925781,294.1499938964844,254.5038452148437,253.73928833007807,260.9358215332031,254.64308166503903,290.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533446911722,1.2101847524093046e-08,0.0010533325839787,-0.0307483058422803,0.0,0.0,0.0,-0.0108122192323207,60.0,-25.605613708496094,-0.0,-7.564849369146033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,290.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66424560546875,0.0,0.0,9.869865607470274e-05,291.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95611572265625,0.0,0.0,0.0001039343187585,290.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679260253906,0.0,0.0,7.676569657633081e-05,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,0.0001039346316247,291.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958557128906,0.0,0.0,0.0004930142313241,291.0482482910156,294.1499938964844,254.4441070556641,253.6851043701172,260.8153991699219,254.5726776123047,290.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051650615409,1.1903712682226342e-08,0.0010516387410461,-0.0302298106253147,0.0,0.0,0.0,-0.0107139972969889,60.0,-25.611961364746094,-0.0,-7.540531754557378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,290.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66424560546875,0.0,0.0,9.869865607470274e-05,291.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95611572265625,0.0,0.0,0.0001039343187585,290.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679260253906,0.0,0.0,7.676569657633081e-05,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,0.0001039346316247,291.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958557128906,0.0,0.0,0.0004930142313241,291.0482482910156,294.1499938964844,254.4441070556641,253.6851043701172,260.8153991699219,254.5726776123047,290.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051650615409,1.1903712682226342e-08,0.0010516387410461,-0.0302298106253147,0.0,0.0,0.0,-0.0107139972969889,60.0,-25.611961364746094,-0.0,-7.540531754557378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,290.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585998535156,0.0,0.0,9.858793782768772e-05,291.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485778808594,0.0,0.0,0.0001038177215377,290.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46356201171875,0.0,0.0,7.667957834200934e-05,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700866699219,0.0,0.0,0.0001038180271279,291.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5841064453125,0.0,0.0,0.0004924612003378,291.04595947265625,294.1499938964844,254.41651916503903,253.6600799560547,260.7557373046875,254.5401763916016,290.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504707461223,1.1765732388369088e-08,0.0010504589881747,-0.029868721961975,0.0,0.0,0.0,-0.0106455953791737,60.0,-25.603410720825195,-0.0,-7.523620126903553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,290.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529541015625,0.0,0.0,9.846181637840346e-05,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410400390625,0.0,0.0,0.0001036849134834,290.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591979980469,0.0,0.0,7.658148388145491e-05,290.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,0.0001036852190736,291.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724182128906,0.0,0.0,0.0004918312770314,291.04364013671875,294.1499938964844,254.39059448242188,253.63653564453125,260.69647216796875,254.5094146728516,290.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491268476471,1.160857010518157e-08,0.0010491152061149,-0.0294574182480573,0.0,0.0,0.0,-0.0105676837265491,60.0,-25.588781356811523,-0.0,-7.504380761247378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,290.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416931152344,0.0,0.0,9.81795892585069e-05,291.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.926025390625,0.0,0.0,0.0001033877124427,290.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504699707031,0.0,0.0,7.6361968240235e-05,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588256835937,0.0,0.0,0.000103388018033,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492248535156,0.0,0.0,0.0004904215456917,291.03887939453125,294.1499938964844,254.3440399169922,253.5942230224609,260.5791320800781,254.4528350830078,290.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046119374223,1.1256874543619233e-08,0.0010461080819368,-0.028536956757307,0.0,0.0,0.0,-0.0103933345526456,60.0,-25.54544258117676,-0.0,-7.46141637364417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,290.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416931152344,0.0,0.0,9.81795892585069e-05,291.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.926025390625,0.0,0.0,0.0001033877124427,290.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504699707031,0.0,0.0,7.6361968240235e-05,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588256835937,0.0,0.0,0.000103388018033,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492248535156,0.0,0.0,0.0004904215456917,291.03887939453125,294.1499938964844,254.3440399169922,253.5942230224609,260.5791320800781,254.4528350830078,290.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046119374223,1.1256874543619233e-08,0.0010461080819368,-0.028536956757307,0.0,0.0,0.0,-0.0103933345526456,60.0,-25.54544258117676,-0.0,-7.46141637364417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304931640625,0.0,0.0,9.787991439225152e-05,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111328125,0.0,0.0,0.000103072146885,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44171142578125,0.0,0.0,7.612889021402225e-05,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35125732421875,0.0,0.0,0.0001030724379234,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5262145996094,0.0,0.0,0.0004889246774837,291.0340576171875,294.1499938964844,254.3051300048828,253.55880737304688,260.4635925292969,254.4033660888672,290.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104292598553,1.0883448808840512e-08,0.001042915158905,-0.0275595430284738,0.0,0.0,0.0,-0.010208211839199,60.0,-25.487913131713867,-0.0,-7.415931690957225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304931640625,0.0,0.0,9.787991439225152e-05,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111328125,0.0,0.0,0.000103072146885,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44171142578125,0.0,0.0,7.612889021402225e-05,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35125732421875,0.0,0.0,0.0001030724379234,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5262145996094,0.0,0.0,0.0004889246774837,291.0340576171875,294.1499938964844,254.3051300048828,253.55880737304688,260.4635925292969,254.4033660888672,290.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104292598553,1.0883448808840512e-08,0.001042915158905,-0.0275595430284738,0.0,0.0,0.0,-0.010208211839199,60.0,-25.487913131713867,-0.0,-7.415931690957225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192932128906,0.0,0.0,9.758459054864944e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89630126953125,0.0,0.0,0.0001027611579047,290.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329833984375,0.0,0.0,7.589919550810009e-05,290.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436889648437,0.0,0.0,0.000102761448943,291.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5034484863281,0.0,0.0,0.0004874495789408,291.0290832519531,294.1499938964844,254.27456665039065,253.53094482421875,260.3498229980469,254.3606872558593,290.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039778930135,1.051544451513564e-08,0.0010397683363407,-0.0265962462872266,0.0,0.0,0.0,-0.0100257759913802,60.0,-25.42277908325196,-0.0,-7.371243526677065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
