time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507120,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192932128906,0.0,0.0,9.758459054864944e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89630126953125,0.0,0.0,0.0001027611579047,290.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329833984375,0.0,0.0,7.589919550810009e-05,290.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436889648437,0.0,0.0,0.000102761448943,291.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5034484863281,0.0,0.0,0.0004874495789408,291.0290832519531,294.1499938964844,254.27456665039065,253.53094482421875,260.3498229980469,254.3606872558593,290.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039778930135,1.051544451513564e-08,0.0010397683363407,-0.0265962462872266,0.0,0.0,0.0,-0.0100257759913802,60.0,-25.42277908325196,-0.0,-7.371243526677065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6081237792969,0.0,0.0,9.731085447128862e-05,291.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.881591796875,0.0,0.0,0.0001024729062919,290.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242248535156,0.0,0.0,7.568628643639386e-05,290.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360900878906,0.0,0.0,0.0001024731900542,291.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808959960937,0.0,0.0,0.0004860823391936,291.0240478515625,294.1499938964844,254.2530670166016,253.51126098632807,260.2380676269531,254.32565307617188,289.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368617950007,1.0174344922120326e-08,0.0010368516668677,-0.0257033091038465,0.0,0.0,0.0,-0.009856678545475,60.0,-25.354475021362305,-0.0,-7.329942519618271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6081237792969,0.0,0.0,9.731085447128862e-05,291.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.881591796875,0.0,0.0,0.0001024729062919,290.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242248535156,0.0,0.0,7.568628643639386e-05,290.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360900878906,0.0,0.0,0.0001024731900542,291.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808959960937,0.0,0.0,0.0004860823391936,291.0240478515625,294.1499938964844,254.2530670166016,253.51126098632807,260.2380676269531,254.32565307617188,289.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368617950007,1.0174344922120326e-08,0.0010368516668677,-0.0257033091038465,0.0,0.0,0.0,-0.009856678545475,60.0,-25.354475021362305,-0.0,-7.329942519618271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,290.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,9.718570072436704e-05,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742370605469,0.0,0.0,0.0001023411095957,290.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198303222656,0.0,0.0,7.55889413994737e-05,290.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.332275390625,0.0,0.0,0.000102341393358,291.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696960449219,0.0,0.0,0.0004854571889154,291.0214538574219,294.1499938964844,254.2459411621093,253.5046844482422,260.1829833984375,254.3109741210937,289.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355280246585,1.0018385232513085e-08,0.0010355180129408,-0.0252950135618448,0.0,0.0,0.0,-0.0097793620079755,60.0,-25.32021713256836,-0.0,-7.311097505180443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59698486328125,0.0,0.0,9.706937271403147e-05,291.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669128417969,0.0,0.0,0.0001022186115733,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154357910156,0.0,0.0,7.549846486654133e-05,290.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,0.0001022188953356,291.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585266113281,0.0,0.0,0.0004848761600442,291.01885986328125,294.1499938964844,254.2413482666016,253.5003967285156,260.1283874511719,254.2981719970703,289.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342883178964,9.873429185347504e-09,0.001034278422594,-0.0249155145138502,0.0,0.0,0.0,-0.0097075011581182,60.0,-25.286285400390625,-0.0,-7.293603943026028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,290.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858764648437,0.0,0.0,9.686675912234932e-05,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523254394531,0.0,0.0,0.0001020052513922,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066467285156,0.0,0.0,7.534088217653334e-05,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,0.0001020055351546,291.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4363708496094,0.0,0.0,0.0004838641325477,291.0135803222656,294.1499938964844,254.2400817871093,253.4990081787109,260.02081298828125,254.27867126464844,289.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321290465071,9.62094404144409e-09,0.0010321193840354,-0.0242544766515493,0.0,0.0,0.0,-0.009582333266735,60.0,-25.22015953063965,-0.0,-7.263183476879932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,290.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858764648437,0.0,0.0,9.686675912234932e-05,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523254394531,0.0,0.0,0.0001020052513922,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066467285156,0.0,0.0,7.534088217653334e-05,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,0.0001020055351546,291.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4363708496094,0.0,0.0,0.0004838641325477,291.0135803222656,294.1499938964844,254.2400817871093,253.4990081787109,260.02081298828125,254.27867126464844,289.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321290465071,9.62094404144409e-09,0.0010321193840354,-0.0242544766515493,0.0,0.0,0.0,-0.009582333266735,60.0,-25.22015953063965,-0.0,-7.263183476879932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,290.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,9.670631698099896e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8378295898437,0.0,0.0,0.0001018363036564,290.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978271484375,0.0,0.0,7.521609222749248e-05,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31304931640625,0.0,0.0,0.0001018365728668,291.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41436767578125,0.0,0.0,0.0004830627876799,291.0082092285156,294.1499938964844,254.25,253.5077209472656,259.91558837890625,254.26792907714844,289.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304190218448,9.421002644671717e-09,0.0010304095922037,-0.0237309820950031,0.0,0.0,0.0,-0.0094832126051187,60.0,-25.1569938659668,-0.0,-7.239138000159073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,290.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,9.670631698099896e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8378295898437,0.0,0.0,0.0001018363036564,290.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978271484375,0.0,0.0,7.521609222749248e-05,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31304931640625,0.0,0.0,0.0001018365728668,291.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41436767578125,0.0,0.0,0.0004830627876799,291.0082092285156,294.1499938964844,254.25,253.5077209472656,259.91558837890625,254.26792907714844,289.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304190218448,9.421002644671717e-09,0.0010304095922037,-0.0237309820950031,0.0,0.0,0.0,-0.0094832126051187,60.0,-25.1569938659668,-0.0,-7.239138000159073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,290.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56365966796875,0.0,0.0,9.661291551310568e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233642578125,0.0,0.0,0.0001017379472614,290.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890075683594,0.0,0.0,7.514344179071486e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052978515625,0.0,0.0,0.0001017382164718,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925476074219,0.0,0.0,0.0004825962823815,291.0027160644531,294.1499938964844,254.26608276367188,253.5219573974609,259.8126220703125,254.26541137695312,289.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294232051819,9.304589987380041e-09,0.0010294138919562,-0.0234261788427829,0.0,0.0,0.0,-0.0094255013391375,60.0,-25.10114860534668,-0.0,-7.225156650747523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,290.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56365966796875,0.0,0.0,9.661291551310568e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233642578125,0.0,0.0,0.0001017379472614,290.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890075683594,0.0,0.0,7.514344179071486e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052978515625,0.0,0.0,0.0001017382164718,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925476074219,0.0,0.0,0.0004825962823815,291.0027160644531,294.1499938964844,254.26608276367188,253.5219573974609,259.8126220703125,254.26541137695312,289.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294232051819,9.304589987380041e-09,0.0010294138919562,-0.0234261788427829,0.0,0.0,0.0,-0.0094255013391375,60.0,-25.10114860534668,-0.0,-7.225156650747523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,290.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55255126953125,0.0,0.0,9.660658542998136e-05,291.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089294433594,0.0,0.0,0.0001017312752082,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,7.513851596741006e-05,290.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,0.0001017315444187,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3708190917969,0.0,0.0,0.0004825647338293,290.9971008300781,294.1499938964844,254.28282165527344,253.5367431640625,259.7119140625,254.26901245117188,289.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029355218634,9.296663883162637e-09,0.0010293459054082,-0.0234054271131753,0.0,0.0,0.0,-0.0094215702265501,60.0,-25.063690185546875,-0.0,-7.224205234024339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,290.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55255126953125,0.0,0.0,9.660658542998136e-05,291.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089294433594,0.0,0.0,0.0001017312752082,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,7.513851596741006e-05,290.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,0.0001017315444187,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3708190917969,0.0,0.0,0.0004825647338293,290.9971008300781,294.1499938964844,254.28282165527344,253.5367431640625,259.7119140625,254.26901245117188,289.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029355218634,9.296663883162637e-09,0.0010293459054082,-0.0234054271131753,0.0,0.0,0.0,-0.0094215702265501,60.0,-25.063690185546875,-0.0,-7.224205234024339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,290.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469970703125,0.0,0.0,9.663161472417414e-05,291.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8017272949219,0.0,0.0,0.0001017576360027,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37567138671875,0.0,0.0,7.515798642998561e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,0.0001017579052131,291.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600158691406,0.0,0.0,0.0004826897929888,290.9942321777344,294.1499938964844,254.2914276123047,253.54432678222656,259.662353515625,254.27252197265625,289.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296215768903,9.327836281158852e-09,0.0010296122636646,-0.0234870444983243,0.0,0.0,0.0,-0.0094370236620306,60.0,-25.05234718322754,-0.0,-7.227947662613587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,290.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,9.667505219113082e-05,291.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945251464844,0.0,0.0,0.0001018033872242,290.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711853027344,0.0,0.0,7.519176870118827e-05,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28961181640625,0.0,0.0,0.0001018036491586,291.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492431640625,0.0,0.0,0.0004829068202525,290.9913635253906,294.1499938964844,254.30018615722656,253.55203247070312,259.6132507324219,254.2769012451172,289.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300842113792,9.381941445951725e-09,0.0010300747817382,-0.0236287098377943,0.0,0.0,0.0,-0.009463844820857,60.0,-25.045551300048828,-0.0,-7.234445575932116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302734375,0.0,0.0,9.680778748588637e-05,291.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801208496094,0.0,0.0,0.0001019431583699,290.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622131347656,0.0,0.0,7.529500726377591e-05,290.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,0.0001019434203044,291.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3277587890625,0.0,0.0,0.0004835698928218,290.9855041503906,294.1499938964844,254.318115234375,253.5677795410156,259.51666259765625,254.2881622314453,289.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314979590475,9.54728118784942e-09,0.0010314884129911,-0.0240616127848625,0.0,0.0,0.0,-0.0095458095893263,60.0,-25.045658111572266,-0.0,-7.254320166794059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302734375,0.0,0.0,9.680778748588637e-05,291.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801208496094,0.0,0.0,0.0001019431583699,290.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622131347656,0.0,0.0,7.529500726377591e-05,290.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,0.0001019434203044,291.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3277587890625,0.0,0.0,0.0004835698928218,290.9855041503906,294.1499938964844,254.318115234375,253.5677795410156,259.51666259765625,254.2881622314453,289.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314979590475,9.54728118784942e-09,0.0010314884129911,-0.0240616127848625,0.0,0.0,0.0,-0.0095458095893263,60.0,-25.045658111572266,-0.0,-7.254320166794059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51910400390625,0.0,0.0,9.699184010969476e-05,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657470703125,0.0,0.0,0.0001021369753289,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531799316406,0.0,0.0,7.543815445387736e-05,290.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,0.0001021372372633,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30633544921875,0.0,0.0,0.0004844893410336,290.9795227050781,294.1499938964844,254.33657836914065,253.5839385986328,259.4220275878906,254.3019561767578,289.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334586258977,9.776567999608687e-09,0.0010334488470107,-0.0246619246900081,0.0,0.0,0.0,-0.0096594765782356,60.0,-25.060131072998047,-0.0,-7.281926173163812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51910400390625,0.0,0.0,9.699184010969476e-05,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657470703125,0.0,0.0,0.0001021369753289,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531799316406,0.0,0.0,7.543815445387736e-05,290.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,0.0001021372372633,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30633544921875,0.0,0.0,0.0004844893410336,290.9795227050781,294.1499938964844,254.33657836914065,253.5839385986328,259.4220275878906,254.3019561767578,289.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334586258977,9.776567999608687e-09,0.0010334488470107,-0.0246619246900081,0.0,0.0,0.0,-0.0096594765782356,60.0,-25.060131072998047,-0.0,-7.281926173163812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,290.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,9.721257811179385e-05,291.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,0.0001023694276227,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,7.560984522569925e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.265625,0.0,0.0,0.0001023696822812,291.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850036621094,0.0,0.0,0.0004855920269619,290.9734191894531,294.1499938964844,254.35552978515625,253.6004943847656,259.3291015625,254.317611694336,289.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358102153986,1.005156224920256e-08,0.0010358002036809,-0.0253818724304437,0.0,0.0,0.0,-0.0097958017140626,60.0,-25.08520698547364,-0.0,-7.31510496621013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,290.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,9.721257811179385e-05,291.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,0.0001023694276227,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,7.560984522569925e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.265625,0.0,0.0,0.0001023696822812,291.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850036621094,0.0,0.0,0.0004855920269619,290.9734191894531,294.1499938964844,254.35552978515625,253.6004943847656,259.3291015625,254.317611694336,289.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358102153986,1.005156224920256e-08,0.0010358002036809,-0.0253818724304437,0.0,0.0,0.0,-0.0097958017140626,60.0,-25.08520698547364,-0.0,-7.31510496621013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,290.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,9.745426359586418e-05,291.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369384765625,0.0,0.0,0.0001026239333441,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,7.579781959066167e-05,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,0.0001026241880026,291.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26373291015625,0.0,0.0,0.0004867993702646,290.9671936035156,294.1499938964844,254.3749389648437,253.61740112304688,259.238037109375,254.3349609375,289.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383850894868,1.0352660950729842e-08,0.0010383747285231,-0.026170115917921,0.0,0.0,0.0,-0.0099450694397091,60.0,-25.118242263793945,-0.0,-7.351518860332362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,290.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,9.745426359586418e-05,291.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369384765625,0.0,0.0,0.0001026239333441,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,7.579781959066167e-05,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,0.0001026241880026,291.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26373291015625,0.0,0.0,0.0004867993702646,290.9671936035156,294.1499938964844,254.3749389648437,253.61740112304688,259.238037109375,254.3349609375,289.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383850894868,1.0352660950729842e-08,0.0010383747285231,-0.026170115917921,0.0,0.0,0.0,-0.0099450694397091,60.0,-25.118242263793945,-0.0,-7.351518860332362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,290.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.490966796875,0.0,0.0,9.757637599250302e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.729736328125,0.0,0.0,0.000102752521343,290.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3303527832031,0.0,0.0,7.589279994135723e-05,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,0.0001027527760015,291.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25311279296875,0.0,0.0,0.0004874093574471,290.9640197753906,294.1499938964844,254.38479614257807,253.6259765625,259.1932067871094,254.3441162109375,289.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396861471235,1.050478815045608e-08,0.0010396755533292,-0.0265683513134717,0.0,0.0,0.0,-0.0100204851478338,60.0,-25.136001586914062,-0.0,-7.369951759983452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,290.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852905273437,0.0,0.0,9.769495227374136e-05,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.0,0.0,0.0001028773913276,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257141113281,0.0,0.0,7.5985022704117e-05,290.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.249267578125,0.0,0.0,0.0001028776387101,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425231933594,0.0,0.0,0.0004880016786046,290.9608154296875,294.1499938964844,254.39474487304688,253.6346130371093,259.1488342285156,254.35357666015625,289.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409493697807,1.0652511761577443e-08,0.0010409387759864,-0.0269550457596778,0.0,0.0,0.0,-0.0100937178358435,60.0,-25.153583526611328,-0.0,-7.387872358322056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47393798828125,0.0,0.0,9.790922922547908e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080993652344,0.0,0.0,0.0001031030406011,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164367675781,0.0,0.0,7.615168578922749e-05,290.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,0.0001031032879836,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213439941406,0.0,0.0,0.0004890721174888,290.9543151855469,294.1499938964844,254.41493225097656,253.6521148681641,259.06134033203125,254.37310791015625,289.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043232390657,1.0919462667402511e-08,0.0010432215640321,-0.0276538114994764,0.0,0.0,0.0,-0.0102260569110512,60.0,-25.18541145324707,-0.0,-7.420312186923186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47393798828125,0.0,0.0,9.790922922547908e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080993652344,0.0,0.0,0.0001031030406011,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164367675781,0.0,0.0,7.615168578922749e-05,290.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,0.0001031032879836,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213439941406,0.0,0.0,0.0004890721174888,290.9543151855469,294.1499938964844,254.41493225097656,253.6521148681641,259.06134033203125,254.37310791015625,289.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043232390657,1.0919462667402511e-08,0.0010432215640321,-0.0276538114994764,0.0,0.0,0.0,-0.0102260569110512,60.0,-25.18541145324707,-0.0,-7.420312186923186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625549316406,0.0,0.0,9.806727757677436e-05,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.69366455078125,0.0,0.0,0.0001032694708555,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070678710937,0.0,0.0,7.62746058171615e-05,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,0.0001032697182381,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.20025634765625,0.0,0.0,0.0004898616462014,290.9476928710937,294.1499938964844,254.43544006347656,253.6698303222656,258.9757385253906,254.393310546875,289.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449163382872,1.11163478422327e-08,0.0010449052788317,-0.028169147670269,0.0,0.0,0.0,-0.0103236623108387,60.0,-25.20638465881348,-0.0,-7.444283056656786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625549316406,0.0,0.0,9.806727757677436e-05,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.69366455078125,0.0,0.0,0.0001032694708555,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070678710937,0.0,0.0,7.62746058171615e-05,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,0.0001032697182381,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.20025634765625,0.0,0.0,0.0004898616462014,290.9476928710937,294.1499938964844,254.43544006347656,253.6698303222656,258.9757385253906,254.393310546875,289.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449163382872,1.11163478422327e-08,0.0010449052788317,-0.028169147670269,0.0,0.0,0.0,-0.0103236623108387,60.0,-25.20638465881348,-0.0,-7.444283056656786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511108398437,0.0,0.0,9.81398407020606e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67926025390625,0.0,0.0,0.0001033458829624,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,7.633104542037472e-05,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2241516113281,0.0,0.0,0.000103346123069,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17926025390625,0.0,0.0,0.0004902241635136,290.94091796875,294.1499938964844,254.4562225341797,253.6877593994141,258.8920288085937,254.4138946533203,289.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456894524395,1.1206721772794026e-08,0.0010456782765686,-0.0284056924283504,0.0,0.0,0.0,-0.0103684663772583,60.0,-25.209104537963867,-0.0,-7.455299311232012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511108398437,0.0,0.0,9.81398407020606e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67926025390625,0.0,0.0,0.0001033458829624,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,7.633104542037472e-05,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2241516113281,0.0,0.0,0.000103346123069,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17926025390625,0.0,0.0,0.0004902241635136,290.94091796875,294.1499938964844,254.4562225341797,253.6877593994141,258.8920288085937,254.4138946533203,289.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456894524395,1.1206721772794026e-08,0.0010456782765686,-0.0284056924283504,0.0,0.0,0.0,-0.0103684663772583,60.0,-25.209104537963867,-0.0,-7.455299311232012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396667480469,0.0,0.0,9.8102493211627e-05,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648254394531,0.0,0.0,0.0001033065564115,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882080078125,0.0,0.0,7.63019997975789e-05,290.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0001033067965181,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583557128906,0.0,0.0,0.000490037666168,290.9340515136719,294.1499938964844,254.47726440429688,253.7058563232422,258.8101806640625,254.4346466064453,289.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452917777001,1.1160161683676506e-08,0.0010452806018292,-0.0282838251441717,0.0,0.0,0.0,-0.0103453863412141,60.0,-25.18747901916504,-0.0,-7.449622785316026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396667480469,0.0,0.0,9.8102493211627e-05,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648254394531,0.0,0.0,0.0001033065564115,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882080078125,0.0,0.0,7.63019997975789e-05,290.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0001033067965181,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583557128906,0.0,0.0,0.000490037666168,290.9340515136719,294.1499938964844,254.47726440429688,253.7058563232422,258.8101806640625,254.4346466064453,289.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452917777001,1.1160161683676506e-08,0.0010452806018292,-0.0282838251441717,0.0,0.0,0.0,-0.0103453863412141,60.0,-25.18747901916504,-0.0,-7.449622785316026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339294433594,0.0,0.0,9.803628199733794e-05,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576538085937,0.0,0.0,0.0001032368309097,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834777832031,0.0,0.0,7.62504932936281e-05,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,0.0001032370710163,291.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14794921875,0.0,0.0,0.0004897069302387,290.9305725097656,294.1499938964844,254.48785400390625,253.71495056152344,258.7700500488281,254.44500732421875,289.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445861844345,1.1077643691237428e-08,0.001044575124979,-0.0280678439885377,0.0,0.0,0.0,-0.0103044798597693,60.0,-25.16506767272949,-0.0,-7.439567895062282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,290.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,9.793849312700333e-05,291.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65045166015625,0.0,0.0,0.0001031338615575,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787170410156,0.0,0.0,7.617443770868704e-05,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.0001031340943882,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375732421875,0.0,0.0,0.000489218509756,290.92706298828125,294.1499938964844,254.4984893798828,253.7240753173828,258.7303771972656,254.455322265625,289.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435443837195,1.0955790052946668e-08,0.0010435334406793,-0.0277488958090543,0.0,0.0,0.0,-0.0102440724149346,60.0,-25.13497734069824,-0.0,-7.424732473282347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,9.765209688339382e-05,291.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,0.0001028322731144,290.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691955566406,0.0,0.0,7.595168426632881e-05,290.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0001028325059451,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.116943359375,0.0,0.0,0.0004877879982814,290.9200134277344,294.1499938964844,254.51988220214844,253.74237060546875,258.6525573730469,254.4757843017578,289.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404929053038,1.0598919963911158e-08,0.0010404823115095,-0.0268147587776184,0.0,0.0,0.0,-0.0100671593099832,60.0,-25.05117416381836,-0.0,-7.381368050118908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,9.765209688339382e-05,291.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,0.0001028322731144,290.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691955566406,0.0,0.0,7.595168426632881e-05,290.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0001028325059451,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.116943359375,0.0,0.0,0.0004877879982814,290.9200134277344,294.1499938964844,254.51988220214844,253.74237060546875,258.6525573730469,254.4757843017578,289.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404929053038,1.0598919963911158e-08,0.0010404823115095,-0.0268147587776184,0.0,0.0,0.0,-0.0100671593099832,60.0,-25.05117416381836,-0.0,-7.381368050118908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,9.727807628223673e-05,291.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6218566894531,0.0,0.0,0.0001024384037009,290.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,7.566077692899853e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001024386365315,291.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964660644531,0.0,0.0,0.0004859197360929,290.912841796875,294.1499938964844,254.54139709472656,253.7607269287109,258.57684326171875,254.49591064453125,289.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365075431764,1.0132868766277172e-08,0.0010364974150434,-0.0255947262048721,0.0,0.0,0.0,-0.0098361186683177,60.0,-24.939586639404297,-0.0,-7.324928930074749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,9.727807628223673e-05,291.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6218566894531,0.0,0.0,0.0001024384037009,290.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,7.566077692899853e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001024386365315,291.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964660644531,0.0,0.0,0.0004859197360929,290.912841796875,294.1499938964844,254.54139709472656,253.7607269287109,258.57684326171875,254.49591064453125,289.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365075431764,1.0132868766277172e-08,0.0010364974150434,-0.0255947262048721,0.0,0.0,0.0,-0.0098361186683177,60.0,-24.939586639404297,-0.0,-7.324928930074749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
