time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509460,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939208984375,0.0,0.0,9.686832345323636e-05,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.607666015625,0.0,0.0,0.0001020069248625,290.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,7.534208270953968e-05,290.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001020071504171,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.076171875,0.0,0.0,0.0004838730383198,290.9056091308594,294.1499938964844,254.56298828125,253.7790985107422,258.5032958984375,254.51568603515625,289.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321413865312,9.622314500745688e-09,0.0010321318404749,-0.0242580641061067,0.0,0.0,0.0,-0.0095830159261822,60.0,-24.81209373474121,-0.0,-7.263348322794627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939208984375,0.0,0.0,9.686832345323636e-05,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.607666015625,0.0,0.0,0.0001020069248625,290.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,7.534208270953968e-05,290.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001020071504171,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.076171875,0.0,0.0,0.0004838730383198,290.9056091308594,294.1499938964844,254.56298828125,253.7790985107422,258.5032958984375,254.51568603515625,289.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321413865312,9.622314500745688e-09,0.0010321318404749,-0.0242580641061067,0.0,0.0,0.0,-0.0095830159261822,60.0,-24.81209373474121,-0.0,-7.263348322794627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38250732421875,0.0,0.0,9.645741374697536e-05,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,0.0001015742091112,290.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,7.502248627133667e-05,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0001015744346659,291.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560607910156,0.0,0.0,0.0004818204906769,290.8982849121094,294.1499938964844,254.5846099853516,253.7974548339844,258.43170166015625,254.53515625,289.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277627734467,9.110308063497996e-09,0.0010277536930516,-0.0229174718260765,0.0,0.0,0.0,-0.0093291923403739,60.0,-24.679519653320312,-0.0,-7.201852980642799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38250732421875,0.0,0.0,9.645741374697536e-05,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,0.0001015742091112,290.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,7.502248627133667e-05,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0001015744346659,291.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560607910156,0.0,0.0,0.0004818204906769,290.8982849121094,294.1499938964844,254.5846099853516,253.7974548339844,258.43170166015625,254.53515625,289.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277627734467,9.110308063497996e-09,0.0010277536930516,-0.0229174718260765,0.0,0.0,0.0,-0.0093291923403739,60.0,-24.679519653320312,-0.0,-7.201852980642799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768310546875,0.0,0.0,9.626450628275052e-05,291.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865173339844,0.0,0.0,0.0001013710716506,290.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358093261719,0.0,0.0,7.487244147341698e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0001013712899293,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04608154296875,0.0,0.0,0.0004808569210581,290.89459228515625,294.1499938964844,254.59542846679688,253.80661010742188,258.396728515625,254.5447998046875,289.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257071116939,8.86994389048823e-09,0.0010256982641294,-0.022288080304861,0.0,0.0,0.0,-0.0092100333422422,60.0,-24.61451911926269,-0.0,-7.173073868216306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37115478515625,0.0,0.0,9.608437540009618e-05,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794982910156,0.0,0.0,0.0001011813874356,290.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,7.473234290955588e-05,290.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001011816057143,291.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361328125,0.0,0.0,0.0004799571761395,290.890869140625,294.1499938964844,254.60623168945312,253.81573486328125,258.3621826171875,254.55438232421875,289.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237876558676,8.645499427473169e-09,0.0010237790411338,-0.0217003505676984,0.0,0.0,0.0,-0.0090987663716077,60.0,-24.55141830444336,-0.0,-7.14625301156957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,9.578718891134486e-05,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56549072265625,0.0,0.0,0.0001008684339467,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,7.450119301211089e-05,290.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001008686522254,291.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163269042969,0.0,0.0,0.0004784727352671,290.8833923339844,294.1499938964844,254.62779235839844,253.8339233398437,258.29449462890625,254.57351684570312,289.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206205770373,8.275193863482855e-09,0.0010206123115494,-0.0207306258380413,0.0,0.0,0.0,-0.0089151887223124,60.0,-24.43771743774414,-0.0,-7.10211125465321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,9.578718891134486e-05,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56549072265625,0.0,0.0,0.0001008684339467,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,7.450119301211089e-05,290.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001008686522254,291.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163269042969,0.0,0.0,0.0004784727352671,290.8833923339844,294.1499938964844,254.62779235839844,253.8339233398437,258.29449462890625,254.57351684570312,289.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206205770373,8.275193863482855e-09,0.0010206123115494,-0.0207306258380413,0.0,0.0,0.0,-0.0089151887223124,60.0,-24.43771743774414,-0.0,-7.10211125465321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,9.559334284858778e-05,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5515441894531,0.0,0.0,0.0001006643069558,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,7.43504278943874e-05,290.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001006645179586,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9966735839844,0.0,0.0,0.0004775044799316,290.8758239746094,294.1499938964844,254.64927673339844,253.8519897460937,258.2286376953125,254.5927124023437,289.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185545543208,8.033645748639628e-09,0.0010185465216636,-0.0200980454683303,0.0,0.0,0.0,-0.0087954411283135,60.0,-24.346580505371094,-0.0,-7.073391117273786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,9.559334284858778e-05,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5515441894531,0.0,0.0,0.0001006643069558,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,7.43504278943874e-05,290.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001006645179586,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9966735839844,0.0,0.0,0.0004775044799316,290.8758239746094,294.1499938964844,254.64927673339844,253.8519897460937,258.2286376953125,254.5927124023437,289.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185545543208,8.033645748639628e-09,0.0010185465216636,-0.0200980454683303,0.0,0.0,0.0,-0.0087954411283135,60.0,-24.346580505371094,-0.0,-7.073391117273786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,9.55041468841955e-05,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376281738281,0.0,0.0,0.0001005703888949,290.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,7.428105163853616e-05,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0001005705926218,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771423339844,0.0,0.0,0.0004770590167026,290.8681640625,294.1499938964844,254.67062377929688,253.869873046875,258.1643981933594,254.6121826171875,289.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176036739721,7.922493772127837e-09,0.0010175957577303,-0.0198069494217634,0.0,0.0,0.0,-0.0087403366342186,60.0,-24.281888961791992,-0.0,-7.06019491758525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,9.55041468841955e-05,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376281738281,0.0,0.0,0.0001005703888949,290.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,7.428105163853616e-05,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0001005705926218,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771423339844,0.0,0.0,0.0004770590167026,290.8681640625,294.1499938964844,254.67062377929688,253.869873046875,258.1643981933594,254.6121826171875,289.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176036739721,7.922493772127837e-09,0.0010175957577303,-0.0198069494217634,0.0,0.0,0.0,-0.0087403366342186,60.0,-24.281888961791992,-0.0,-7.06019491758525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32574462890625,0.0,0.0,9.547887748340143e-05,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237121582031,0.0,0.0,0.000100543773442,290.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,7.426139927702025e-05,290.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001005439771688,291.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576721191406,0.0,0.0,0.0004769328224938,290.86041259765625,294.1499938964844,254.69178771972656,253.88755798339844,258.1017150878906,254.63201904296875,289.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173340560868,7.890977649083197e-09,0.0010173261398449,-0.0197244081646204,0.0,0.0,0.0,-0.0087247127667069,60.0,-24.23896789550781,-0.0,-7.056455331166944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32574462890625,0.0,0.0,9.547887748340143e-05,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237121582031,0.0,0.0,0.000100543773442,290.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,7.426139927702025e-05,290.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001005439771688,291.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576721191406,0.0,0.0,0.0004769328224938,290.86041259765625,294.1499938964844,254.69178771972656,253.88755798339844,258.1017150878906,254.63201904296875,289.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173340560868,7.890977649083197e-09,0.0010173261398449,-0.0197244081646204,0.0,0.0,0.0,-0.0087247127667069,60.0,-24.23896789550781,-0.0,-7.056455331166944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200378417969,0.0,0.0,9.54743882175535e-05,291.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167541503906,0.0,0.0,0.0001005390513455,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,7.425790681736544e-05,290.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0001005392550723,291.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9479675292969,0.0,0.0,0.0004769104125443,290.8564758300781,294.1499938964844,254.70230102539065,253.89630126953125,258.0710144042969,254.64205932617188,289.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172860929742,7.885373243254891e-09,0.0010172781767323,-0.0197097305208444,0.0,0.0,0.0,-0.0087219337001442,60.0,-24.22240257263184,-0.0,-7.05579097370901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143310546875,0.0,0.0,9.547376248519868e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50982666015625,0.0,0.0,0.0001005383965093,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,7.425741932820529e-05,290.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0001005385929602,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93829345703125,0.0,0.0,0.0004769073275383,290.8525390625,294.1499938964844,254.71275329589844,253.9049835205078,258.0406494140625,254.65216064453125,289.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172792244702,7.884583652639776e-09,0.0010172714246436,-0.0197076629847288,0.0,0.0,0.0,-0.0087215425446629,60.0,-24.207162857055664,-0.0,-7.055697182067888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028869628906,0.0,0.0,9.54861388891004e-05,291.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49591064453125,0.0,0.0,0.0001005514277494,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,7.426704542012885e-05,290.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0001005516242003,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189758300781,0.0,0.0,0.0004769692022819,290.8445739746094,294.1499938964844,254.73345947265625,253.92214965820312,257.9809875488281,254.67251586914065,289.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174108901992,7.899974896474761e-09,0.0010174029739573,-0.0197479743510484,0.0,0.0,0.0,-0.0087291728705167,60.0,-24.18060874938965,-0.0,-7.057523276898793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028869628906,0.0,0.0,9.54861388891004e-05,291.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49591064453125,0.0,0.0,0.0001005514277494,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,7.426704542012885e-05,290.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0001005516242003,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189758300781,0.0,0.0,0.0004769692022819,290.8445739746094,294.1499938964844,254.73345947265625,253.92214965820312,257.9809875488281,254.67251586914065,289.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174108901992,7.899974896474761e-09,0.0010174029739573,-0.0197479743510484,0.0,0.0,0.0,-0.0087291728705167,60.0,-24.18060874938965,-0.0,-7.057523276898793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,9.55162468017079e-05,291.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820251464844,0.0,0.0,0.0001005831290967,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,7.42904594517313e-05,290.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.0001005833255476,291.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89971923828125,0.0,0.0,0.0004771196399815,290.83648681640625,294.1499938964844,254.7538604736328,253.93898010253903,257.9228210449219,254.69297790527344,289.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177313815802,7.937461354856623e-09,0.0010177234653383,-0.0198461469262838,0.0,0.0,0.0,-0.008747755549848,60.0,-24.159067153930664,-0.0,-7.06197127442465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,9.55162468017079e-05,291.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820251464844,0.0,0.0,0.0001005831290967,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,7.42904594517313e-05,290.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.0001005833255476,291.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89971923828125,0.0,0.0,0.0004771196399815,290.83648681640625,294.1499938964844,254.7538604736328,253.93898010253903,257.9228210449219,254.69297790527344,289.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177313815802,7.937461354856623e-09,0.0010177234653383,-0.0198461469262838,0.0,0.0,0.0,-0.008747755549848,60.0,-24.159067153930664,-0.0,-7.06197127442465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,9.556259465171024e-05,291.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681091308594,0.0,0.0,0.0001006319362204,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,7.432650454575196e-05,290.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001006321326713,291.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88055419921875,0.0,0.0,0.0004773511900566,290.82830810546875,294.1499938964844,254.77394104003903,253.9554748535156,257.86602783203125,254.7134704589844,289.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182249825447,7.995177853103996e-09,0.0010182169498875,-0.0199973043054342,0.0,0.0,0.0,-0.0087763676419854,60.0,-24.14194679260254,-0.0,-7.068823038025587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,9.556259465171024e-05,291.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681091308594,0.0,0.0,0.0001006319362204,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,7.432650454575196e-05,290.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001006321326713,291.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88055419921875,0.0,0.0,0.0004773511900566,290.82830810546875,294.1499938964844,254.77394104003903,253.9554748535156,257.86602783203125,254.7134704589844,289.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182249825447,7.995177853103996e-09,0.0010182169498875,-0.0199973043054342,0.0,0.0,0.0,-0.0087763676419854,60.0,-24.14194679260254,-0.0,-7.068823038025587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684020996094,0.0,0.0,9.562291234033182e-05,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542236328125,0.0,0.0,0.0001006954553304,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,7.437341992044821e-05,290.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,0.0001006956445053,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614196777344,0.0,0.0,0.0004776525311172,290.8200378417969,294.1499938964844,254.7936248779297,253.97157287597656,257.8105773925781,254.73394775390625,289.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188673622906,8.070302648377492e-09,0.0010188593296334,-0.0201940461993217,0.0,0.0,0.0,-0.0088136103004217,60.0,-24.128931045532227,-0.0,-7.07774603370126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684020996094,0.0,0.0,9.562291234033182e-05,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542236328125,0.0,0.0,0.0001006954553304,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,7.437341992044821e-05,290.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,0.0001006956445053,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614196777344,0.0,0.0,0.0004776525311172,290.8200378417969,294.1499938964844,254.7936248779297,253.97157287597656,257.8105773925781,254.73394775390625,289.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188673622906,8.070302648377492e-09,0.0010188593296334,-0.0201940461993217,0.0,0.0,0.0,-0.0088136103004217,60.0,-24.128931045532227,-0.0,-7.07774603370126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626342773437,0.0,0.0,9.565740765538068e-05,291.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.447265625,0.0,0.0,0.0001007317769108,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,7.440024637617171e-05,290.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0001007319660857,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8518981933594,0.0,0.0,0.0004778248548973,290.8158569335937,294.1499938964844,254.8033142089844,253.97946166992188,257.78338623046875,254.74415588378903,289.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192347690463,8.113269167608905e-09,0.0010192267363891,-0.0203065704554319,0.0,0.0,0.0,-0.0088349105790257,60.0,-24.12379264831543,-0.0,-7.082851993800432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568664550781,0.0,0.0,9.569367102812976e-05,291.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,0.0001007699684123,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,7.44284552638419e-05,290.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0001007701575872,291.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84234619140625,0.0,0.0,0.0004780060262419,290.8116455078125,294.1499938964844,254.8128967285156,253.9872436523437,257.7564697265625,254.7543182373047,289.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196210350841,8.158439257499595e-09,0.0010196128860116,-0.0204248670488595,0.0,0.0,0.0,-0.0088573032990098,60.0,-24.11930656433105,-0.0,-7.088222275797308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,9.57702286541462e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263610839844,0.0,0.0,0.0001008505932986,290.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,7.448800170095637e-05,290.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0001008507751976,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233337402344,0.0,0.0,0.0004783885087817,290.8031311035156,294.1499938964844,254.83169555664065,254.00244140625,257.70361328125,254.7745056152344,289.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204366408288,8.253803862601217e-09,0.0010204283753409,-0.0206746086478233,0.0,0.0,0.0,-0.0089045790955424,60.0,-24.112003326416016,-0.0,-7.099565380030981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,9.57702286541462e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263610839844,0.0,0.0,0.0001008505932986,290.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,7.448800170095637e-05,290.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0001008507751976,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233337402344,0.0,0.0,0.0004783885087817,290.8031311035156,294.1499938964844,254.83169555664065,254.00244140625,257.70361328125,254.7745056152344,289.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204366408288,8.253803862601217e-09,0.0010204283753409,-0.0206746086478233,0.0,0.0,0.0,-0.0089045790955424,60.0,-24.112003326416016,-0.0,-7.099565380030981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,9.58471791818738e-05,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124450683594,0.0,0.0,0.0001009316256386,290.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,7.454785372829065e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0001009318075375,291.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,0.0004787729412782,290.7945556640625,294.1499938964844,254.8500061035156,254.01715087890625,257.6519775390625,254.79440307617188,289.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212563211098,8.349655189476834e-09,0.0010212479392066,-0.0209256242960691,0.0,0.0,0.0,-0.0089520970359444,60.0,-24.105886459350582,-0.0,-7.110975985824552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,9.58471791818738e-05,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124450683594,0.0,0.0,0.0001009316256386,290.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,7.454785372829065e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0001009318075375,291.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,0.0004787729412782,290.7945556640625,294.1499938964844,254.8500061035156,254.01715087890625,257.6519775390625,254.79440307617188,289.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212563211098,8.349655189476834e-09,0.0010212479392066,-0.0209256242960691,0.0,0.0,0.0,-0.0089520970359444,60.0,-24.105886459350582,-0.0,-7.110975985824552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.221923828125,0.0,0.0,9.593163122190164e-05,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.0,0.0001010205523925,290.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,7.461353379767388e-05,289.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001010207415674,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78546142578125,0.0,0.0,0.0004791948304045,290.7858581542969,294.1499938964844,254.8680877685547,254.03155517578125,257.6015319824219,254.8140106201172,289.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221558623015,8.454849265149278e-09,0.001022147363983,-0.0212011020630598,0.0,0.0,0.0,-0.00900424644351,60.0,-24.10080909729004,-0.0,-7.12350995968336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.221923828125,0.0,0.0,9.593163122190164e-05,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.0,0.0001010205523925,290.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,7.461353379767388e-05,289.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001010207415674,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78546142578125,0.0,0.0,0.0004791948304045,290.7858581542969,294.1499938964844,254.8680877685547,254.03155517578125,257.6015319824219,254.8140106201172,289.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221558623015,8.454849265149278e-09,0.001022147363983,-0.0212011020630598,0.0,0.0,0.0,-0.00900424644351,60.0,-24.10080909729004,-0.0,-7.12350995968336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.60375036811456e-05,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.384521484375,0.0,0.0,0.0001011320418911,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,7.46958758099936e-05,289.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.00010113222379,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665710449219,0.0,0.0,0.0004797237343154,290.77703857421875,294.1499938964844,254.8862762451172,254.0458526611328,257.55230712890625,254.8334350585937,289.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232836939394,8.586734878690551e-09,0.0010232750792056,-0.0215464700013399,0.0,0.0,0.0,-0.0090696271508932,60.0,-24.09978103637696,-0.0,-7.139239244224882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.60375036811456e-05,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.384521484375,0.0,0.0,0.0001011320418911,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,7.46958758099936e-05,289.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.00010113222379,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665710449219,0.0,0.0,0.0004797237343154,290.77703857421875,294.1499938964844,254.8862762451172,254.0458526611328,257.55230712890625,254.8334350585937,289.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232836939394,8.586734878690551e-09,0.0010232750792056,-0.0215464700013399,0.0,0.0,0.0,-0.0090696271508932,60.0,-24.09978103637696,-0.0,-7.139239244224882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.609953849576414e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775329589844,0.0,0.0,0.0001011973727145,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,7.474412996089086e-05,289.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0001011975473375,291.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75714111328125,0.0,0.0,0.0004800336319021,290.7725830078125,294.1499938964844,254.8953857421875,254.052963256836,257.5281677246094,254.84312438964844,289.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239444673061,8.664012618453398e-09,0.0010239358525723,-0.0217488333582878,0.0,0.0,0.0,-0.0091079361736774,60.0,-24.101261138916016,-0.0,-7.14846351002052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.616631723474713e-05,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705139160156,0.0,0.0,0.0001012676948448,290.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,7.47960657463409e-05,289.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0001012678694678,291.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7477111816406,0.0,0.0,0.0004803672200068,290.76812744140625,294.1499938964844,254.904525756836,254.06005859375,257.5042724609375,254.8527984619141,289.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246559977531,8.74720385013461e-09,0.0010246471501886,-0.0219666790217161,0.0,0.0,0.0,-0.0091491779312491,60.0,-24.10378074645996,-0.0,-7.158400450180127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.632443834561856e-05,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35650634765625,0.0,0.0,0.0001014342051348,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,7.491905125789344e-05,289.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0001014343797578,291.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289123535156,0.0,0.0,0.0004811570979654,290.75909423828125,294.1499938964844,254.9228363037109,254.0741577148437,257.4573059082031,254.8721923828125,289.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263404110446,8.944187612769383e-09,0.0010263314470648,-0.0224824920296669,0.0,0.0,0.0,-0.0092468308284878,60.0,-24.114049911499023,-0.0,-7.181957073498779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.632443834561856e-05,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35650634765625,0.0,0.0,0.0001014342051348,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,7.491905125789344e-05,289.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0001014343797578,291.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289123535156,0.0,0.0,0.0004811570979654,290.75909423828125,294.1499938964844,254.9228363037109,254.0741577148437,257.4573059082031,254.8721923828125,289.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263404110446,8.944187612769383e-09,0.0010263314470648,-0.0224824920296669,0.0,0.0,0.0,-0.0092468308284878,60.0,-24.114049911499023,-0.0,-7.181957073498779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.65294530033134e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34246826171875,0.0,0.0,0.0001016500900732,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,7.507850386900827e-05,289.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.0001016502646962,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,0.0004821812035515,290.7499694824219,294.1499938964844,254.941162109375,254.088134765625,257.41143798828125,254.8916931152344,289.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285243624821,9.19959486367361e-09,0.0010285151656717,-0.0231512635946273,0.0,0.0,0.0,-0.0093734459951519,60.0,-24.13379096984864,-0.0,-7.21255801749976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
