time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511800,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.65294530033134e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34246826171875,0.0,0.0,0.0001016500900732,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,7.507850386900827e-05,289.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.0001016502646962,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,0.0004821812035515,290.7499694824219,294.1499938964844,254.941162109375,254.088134765625,257.41143798828125,254.8916931152344,289.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285243624821,9.19959486367361e-09,0.0010285151656717,-0.0231512635946273,0.0,0.0,0.0,-0.0093734459951519,60.0,-24.13379096984864,-0.0,-7.21255801749976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.679768845671788e-05,291.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283996582031,0.0,0.0,0.0001019325645756,290.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,7.528713467763737e-05,289.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0001019327319227,291.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913452148437,0.0,0.0,0.0004835211730096,290.7406921386719,294.1499938964844,254.9595184326172,254.1020050048828,257.3666076660156,254.911376953125,289.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313821258023,9.533783540405238e-09,0.0010313725797459,-0.0240262728184461,0.0,0.0,0.0,-0.0095391161739826,60.0,-24.16696548461914,-0.0,-7.25269657664285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.679768845671788e-05,291.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283996582031,0.0,0.0,0.0001019325645756,290.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,7.528713467763737e-05,289.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0001019327319227,291.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913452148437,0.0,0.0,0.0004835211730096,290.7406921386719,294.1499938964844,254.9595184326172,254.1020050048828,257.3666076660156,254.911376953125,289.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313821258023,9.533783540405238e-09,0.0010313725797459,-0.0240262728184461,0.0,0.0,0.0,-0.0095391161739826,60.0,-24.16696548461914,-0.0,-7.25269657664285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.714164480101316e-05,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31427001953125,0.0,0.0,0.0001022947617457,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,7.555464981123805e-05,289.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,0.0001022949290927,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,0.0004852393176406,290.7313232421875,294.1499938964844,254.9778594970703,254.11573791503903,257.32281494140625,254.9313201904297,289.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350464144721,9.962302982557958e-09,0.0010350365191698,-0.0251481924206018,0.0,0.0,0.0,-0.0097515508532524,60.0,-24.217260360717773,-0.0,-7.30432745399412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.714164480101316e-05,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31427001953125,0.0,0.0,0.0001022947617457,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,7.555464981123805e-05,289.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,0.0001022949290927,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,0.0004852393176406,290.7313232421875,294.1499938964844,254.9778594970703,254.11573791503903,257.32281494140625,254.9313201904297,289.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350464144721,9.962302982557958e-09,0.0010350365191698,-0.0251481924206018,0.0,0.0,0.0,-0.0097515508532524,60.0,-24.217260360717773,-0.0,-7.30432745399412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.734540799399838e-05,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30718994140625,0.0,0.0,0.0001025093370117,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,7.57131347199902e-05,289.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,0.0001025095116347,291.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66314697265625,0.0,0.0,0.000486257195007,290.7265625,294.1499938964844,254.9870147705078,254.12255859375,257.3013000488281,254.9413909912109,289.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372174438089,1.0216175461152945e-08,0.0010372071992605,-0.0258128196001052,0.0,0.0,0.0,-0.009877405129373,60.0,-24.24996566772461,-0.0,-7.335001583896884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.756890358403324e-05,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000793457031,0.0,0.0,0.0001027446851367,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,7.588696462335065e-05,289.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0001027448597596,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537475585937,0.0,0.0,0.0004873735888395,290.7218017578125,294.1499938964844,254.9961700439453,254.1293487548828,257.2799987792969,254.9515380859375,289.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395984863862,1.049462472479945e-08,0.0010395880090072,-0.0265417471528053,0.0,0.0,0.0,-0.0100154429674148,60.0,-24.28706932067871,-0.0,-7.368719678879644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.808185859583318e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857971191406,0.0,0.0,0.0001032848595059,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,7.628593448316678e-05,289.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,0.0001032850268529,291.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,0.0004899359773844,290.712158203125,294.1499938964844,255.01443481445312,254.1428375244141,257.2380676269531,254.97203063964844,289.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450636036694,1.1133722388478873e-08,0.0010450524277985,-0.0282146260142326,0.0,0.0,0.0,-0.0103322695940732,60.0,-24.37767601013184,-0.0,-7.446400474009351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.808185859583318e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857971191406,0.0,0.0,0.0001032848595059,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,7.628593448316678e-05,289.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,0.0001032850268529,291.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,0.0004899359773844,290.712158203125,294.1499938964844,255.01443481445312,254.1428375244141,257.2380676269531,254.97203063964844,289.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450636036694,1.1133722388478873e-08,0.0010450524277985,-0.0282146260142326,0.0,0.0,0.0,-0.0103322695940732,60.0,-24.37767601013184,-0.0,-7.446400474009351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.867835615295915e-05,291.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714538574219,0.0,0.0,0.0001039129929267,290.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,7.674987136851996e-05,289.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,0.0001039131602738,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159973144531,0.0,0.0,0.0004929155693389,290.70233154296875,294.1499938964844,255.0326232910156,254.1561737060547,257.1970520019531,254.9927215576172,289.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514188325032,1.1876907457519792e-08,0.0010514069581404,-0.0301596671342849,0.0,0.0,0.0,-0.0107006952166557,60.0,-24.489465713500977,-0.0,-7.53724549440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.867835615295915e-05,291.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714538574219,0.0,0.0,0.0001039129929267,290.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,7.674987136851996e-05,289.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,0.0001039131602738,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159973144531,0.0,0.0,0.0004929155693389,290.70233154296875,294.1499938964844,255.0326232910156,254.1561737060547,257.1970520019531,254.9927215576172,289.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514188325032,1.1876907457519792e-08,0.0010514069581404,-0.0301596671342849,0.0,0.0,0.0,-0.0107006952166557,60.0,-24.489465713500977,-0.0,-7.53724549440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,9.93518260656856e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569885253906,0.0,0.0,0.0001046221950673,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,7.727368210908026e-05,289.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0001046223624143,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970153808594,0.0,0.0,0.0004962797393091,290.6923828125,294.1499938964844,255.0507202148437,254.1693725585937,257.1568908691406,255.0135192871093,289.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585942072793,1.2716012243174646e-08,0.0010585815180093,-0.0323553383350372,0.0,0.0,0.0,-0.0111166732385754,60.0,-24.6208553314209,-0.0,-7.640475985226659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,9.93518260656856e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569885253906,0.0,0.0,0.0001046221950673,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,7.727368210908026e-05,289.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0001046223624143,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970153808594,0.0,0.0,0.0004962797393091,290.6923828125,294.1499938964844,255.0507202148437,254.1693725585937,257.1568908691406,255.0135192871093,289.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585942072793,1.2716012243174646e-08,0.0010585815180093,-0.0323553383350372,0.0,0.0,0.0,-0.0111166732385754,60.0,-24.6208553314209,-0.0,-7.640475985226659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.000100092132925,291.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,0.0001054017702699,290.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,7.784947229083627e-05,289.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,0.000105401930341,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57794189453125,0.0,0.0,0.0004999777302145,290.6822204589844,294.1499938964844,255.06871032714844,254.1824188232422,257.1175231933594,255.03428649902344,289.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664818109944,1.3638388196568485e-08,0.0010664681904017,-0.0347683727741241,0.0,0.0,0.0,-0.011573932133615,60.0,-24.769725799560547,-0.0,-7.754760389389048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.000100092132925,291.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,0.0001054017702699,290.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,7.784947229083627e-05,289.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,0.000105401930341,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57794189453125,0.0,0.0,0.0004999777302145,290.6822204589844,294.1499938964844,255.06871032714844,254.1824188232422,257.1175231933594,255.03428649902344,289.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664818109944,1.3638388196568485e-08,0.0010664681904017,-0.0347683727741241,0.0,0.0,0.0,-0.011573932133615,60.0,-24.769725799560547,-0.0,-7.754760389389048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0001004841033136,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,0.0001058145353454,290.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,7.815434219082817e-05,289.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,0.0001058147026924,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,0.0005019357195124,290.6770935058594,294.1499938964844,255.07765197753903,254.1888885498047,257.0981140136719,255.04461669921875,289.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706580942496,1.4126771752387413e-08,0.0010706440079957,-0.0360458008944988,0.0,0.0,0.0,-0.0118160434067249,60.0,-24.85010528564453,-0.0,-7.815614821993222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0001008869658107,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,0.00010623876733,290.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,7.846768130548298e-05,289.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,0.000106238934677,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588073730469,0.0,0.0,0.0005039481329731,290.67193603515625,294.1499938964844,255.0865631103516,254.19532775878903,257.07891845703125,255.054916381836,289.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749504435807,1.46287240099241e-08,0.0010749358916655,-0.037358533591032,0.0,0.0,0.0,-0.0120648806914687,60.0,-24.93342399597168,-0.0,-7.878408325723285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.0001017200338537,290.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0001071160295396,290.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,7.911561988294125e-05,289.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156188964844,0.0,0.0,0.0001071161968866,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53955078125,0.0,0.0,0.0005081094568595,290.66143798828125,294.1499938964844,255.1042633056641,254.20806884765625,257.0410461425781,255.0752716064453,289.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838264133781,1.5666707042782946e-08,0.0010838108137249,-0.0400725156068801,0.0,0.0,0.0,-0.0125794494524598,60.0,-25.108522415161133,-0.0,-8.009052976376554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.0001017200338537,290.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0001071160295396,290.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,7.911561988294125e-05,289.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156188964844,0.0,0.0,0.0001071161968866,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53955078125,0.0,0.0,0.0005081094568595,290.66143798828125,294.1499938964844,255.1042633056641,254.20806884765625,257.0410461425781,255.0752716064453,289.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838264133781,1.5666707042782946e-08,0.0010838108137249,-0.0400725156068801,0.0,0.0,0.0,-0.0125794494524598,60.0,-25.108522415161133,-0.0,-8.009052976376554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0001025764431688,290.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0001080178699339,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,7.978171925060451e-05,289.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,0.0001080180372809,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,0.0005123874288983,290.6507873535156,294.1499938964844,255.12179565429688,254.2206420898437,257.0039367675781,255.0952606201172,289.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929512791335,1.6733784136135913e-08,0.0010929345153272,-0.0428616628050804,0.0,0.0,0.0,-0.0131084425374865,60.0,-25.291486740112305,-0.0,-8.144478869098749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0001025764431688,290.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0001080178699339,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,7.978171925060451e-05,289.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,0.0001080180372809,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,0.0005123874288983,290.6507873535156,294.1499938964844,255.12179565429688,254.2206420898437,257.0039367675781,255.0952606201172,289.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929512791335,1.6733784136135913e-08,0.0010929345153272,-0.0428616628050804,0.0,0.0,0.0,-0.0131084425374865,60.0,-25.291486740112305,-0.0,-8.144478869098749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0001034388405969,290.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001089260185835,290.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,8.045247523114085e-05,289.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,0.0001089261786546,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007019042969,0.0,0.0,0.0005166953196749,290.6399230957031,294.1499938964844,255.13912963867188,254.23306274414065,256.96759033203125,255.1148376464844,289.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021399404853,1.7808336139069073e-08,0.0011021221289411,-0.045669350773096,0.0,0.0,0.0,-0.0136411394923925,60.0,-25.47793960571289,-0.0,-8.281998731263229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0001034388405969,290.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001089260185835,290.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,8.045247523114085e-05,289.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,0.0001089261786546,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007019042969,0.0,0.0,0.0005166953196749,290.6399230957031,294.1499938964844,255.13912963867188,254.23306274414065,256.96759033203125,255.1148376464844,289.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021399404853,1.7808336139069073e-08,0.0011021221289411,-0.045669350773096,0.0,0.0,0.0,-0.0136411394923925,60.0,-25.47793960571289,-0.0,-8.281998731263229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0001041217255988,290.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0001096451305784,290.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,8.098360558506101e-05,289.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.0001096452906494,291.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48504638671875,0.0,0.0,0.0005201064632274,290.631103515625,294.1499938964844,255.15284729003903,254.2428741455078,256.93902587890625,255.13015747070312,289.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011094158980995,1.8659219946925987e-08,0.001109397271648,-0.0478918701410293,0.0,0.0,0.0,-0.0140629559755325,60.0,-25.626842498779297,-0.0,-8.391709371835533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0001042903677443,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0001098227148759,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,8.11147692729719e-05,289.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,0.0001098228749469,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811096191406,0.0,0.0,0.0005209488444961,290.6288757324219,294.1499938964844,255.15625,254.2453155517578,256.93194580078125,255.13394165039065,289.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011112127685919,1.886934519745864e-08,0.0011111939093098,-0.0484406203031539,0.0,0.0,0.0,-0.0141671234741806,60.0,-25.66376304626465,-0.0,-8.418913211016844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,0.0001047066471073,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001102610840462,290.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,8.143854211084545e-05,289.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,0.0001102612441172,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712829589844,0.0,0.0,0.0005230283131822,290.623291015625,294.1499938964844,255.1647186279297,254.2513732910156,256.9144592285156,255.143295288086,289.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156481923535,1.93880449472772e-08,0.0011156287509948,-0.0497950203716754,0.0,0.0,0.0,-0.0144242625683546,60.0,-25.75499725341797,-0.0,-8.486255609341242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0001051142535288,290.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001106903073377,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164123535156,0.0,0.0,8.175557013601065e-05,289.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,0.0001106904674088,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,0.0005250643589533,290.6176452636719,294.1499938964844,255.1731414794922,254.25738525390625,256.8971252441406,255.1525421142578,289.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199911823496,1.989593201301432e-08,0.0011199712753295,-0.0511209294199943,0.0,0.0,0.0,-0.0146760419011116,60.0,-25.84457397460937,-0.0,-8.552453323318333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,0.0001058951311279,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001115126069635,290.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,8.236291614593938e-05,289.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,0.0001115127670345,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,0.0005289650289341,290.6062316894531,294.1499938964844,255.1897735595703,254.269287109375,256.863037109375,255.17068481445312,289.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283112689852,2.0868933248152644e-08,0.0011282904306426,-0.0536603406071662,0.0,0.0,0.0,-0.0151583962142467,60.0,-26.01680374145508,-0.0,-8.67999077058812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,0.0001058951311279,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001115126069635,290.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,8.236291614593938e-05,289.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,0.0001115127670345,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,0.0005289650289341,290.6062316894531,294.1499938964844,255.1897735595703,254.269287109375,256.863037109375,255.17068481445312,289.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283112689852,2.0868933248152644e-08,0.0011282904306426,-0.0536603406071662,0.0,0.0,0.0,-0.0151583962142467,60.0,-26.01680374145508,-0.0,-8.67999077058812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,0.0001066187905962,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0001122746543842,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,8.292576239909977e-05,289.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.0001122748144553,291.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,0.0005325798410922,290.5946350097656,294.1499938964844,255.2061309814453,254.281005859375,256.8297424316406,255.1883239746093,289.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360218049958,2.177064573061217e-08,0.0011360000353306,-0.056012786924839,0.0,0.0,0.0,-0.0156054096296429,60.0,-26.17633438110352,-0.0,-8.799025863481803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,0.0001066187905962,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0001122746543842,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,8.292576239909977e-05,289.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.0001122748144553,291.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,0.0005325798410922,290.5946350097656,294.1499938964844,255.2061309814453,254.281005859375,256.8297424316406,255.1883239746093,289.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360218049958,2.177064573061217e-08,0.0011360000353306,-0.056012786924839,0.0,0.0,0.0,-0.0156054096296429,60.0,-26.17633438110352,-0.0,-8.799025863481803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.000107274230686,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0001129648735513,290.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,8.343555236933753e-05,289.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.0001129650263465,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017639160156,0.0,0.0,0.0005358539638109,290.5828857421875,294.1499938964844,255.22218322753903,254.29254150390625,256.7972412109375,255.2055206298828,289.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430055601522,2.258736664373373e-08,0.0011429829755797,-0.0581427179276943,0.0,0.0,0.0,-0.0160102900117635,60.0,-26.32075309753418,-0.0,-8.907539950087084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.000107274230686,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0001129648735513,290.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,8.343555236933753e-05,289.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.0001129650263465,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017639160156,0.0,0.0,0.0005358539638109,290.5828857421875,294.1499938964844,255.22218322753903,254.29254150390625,256.7972412109375,255.2055206298828,289.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430055601522,2.258736664373373e-08,0.0011429829755797,-0.0581427179276943,0.0,0.0,0.0,-0.0160102900117635,60.0,-26.32075309753418,-0.0,-8.907539950087084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.000107853229565,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001135745842475,290.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,8.388588321395218e-05,289.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238830566406,0.0,0.0,0.0001135747370426,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,0.000538746244274,290.5709533691406,294.1499938964844,255.2379302978516,254.3038787841797,256.7655334472656,255.22222900390625,289.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011491747573018,2.3308832197699303e-08,0.0011491514742374,-0.060023583471775,0.0,0.0,0.0,-0.0163679476827383,60.0,-26.446983337402344,-0.0,-9.003949941188696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.000107853229565,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001135745842475,290.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,8.388588321395218e-05,289.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238830566406,0.0,0.0,0.0001135747370426,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,0.000538746244274,290.5709533691406,294.1499938964844,255.2379302978516,254.3038787841797,256.7655334472656,255.22222900390625,289.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011491747573018,2.3308832197699303e-08,0.0011491514742374,-0.060023583471775,0.0,0.0,0.0,-0.0163679476827383,60.0,-26.446983337402344,-0.0,-9.003949941188696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,0.0001081108057405,290.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0001138458246714,290.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,8.408621943090111e-05,289.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,0.0001138459774665,291.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717041015625,0.0,0.0,0.0005400328664109,290.5649108886719,294.1499938964844,255.24566650390625,254.3094787597656,256.7500305175781,255.2303924560547,289.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519192485138,2.3629789680512665e-08,0.0011518957326188,-0.060860127210617,0.0,0.0,0.0,-0.0165270585566759,60.0,-26.502580642700195,-0.0,-9.047005988804813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,0.0001083518363884,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0001140996391768,290.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,8.427368447883055e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,0.0001140997992479,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616638183594,0.0,0.0,0.0005412368918769,290.558837890625,294.1499938964844,255.2533264160156,254.3150329589844,256.73468017578125,255.23846435546875,288.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011544874869287,2.3930128989491092e-08,0.0011544635053724,-0.0616428144276142,0.0,0.0,0.0,-0.0166759490966796,60.0,-26.554079055786133,-0.0,-9.08738968519174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,0.000108771266241,290.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0001145413189078,290.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,8.459990931442007e-05,289.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995300292969,0.0,0.0,0.0001145414717029,291.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415222167969,0.0,0.0,0.0005433320766314,290.5466003417969,294.1499938964844,255.2683868408203,254.32598876953125,256.70458984375,255.25425720214844,288.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011589564383029,2.445276159335209e-08,0.0011589319910854,-0.0630045384168624,0.0,0.0,0.0,-0.0169350374490022,60.0,-26.641719818115234,-0.0,-9.157876235121877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,0.000108771266241,290.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0001145413189078,290.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,8.459990931442007e-05,289.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995300292969,0.0,0.0,0.0001145414717029,291.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415222167969,0.0,0.0,0.0005433320766314,290.5466003417969,294.1499938964844,255.2683868408203,254.32598876953125,256.70458984375,255.25425720214844,288.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011589564383029,2.445276159335209e-08,0.0011589319910854,-0.0630045384168624,0.0,0.0,0.0,-0.0169350374490022,60.0,-26.641719818115234,-0.0,-9.157876235121877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
