time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514140,290.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141540527344,0.0,0.0,0.0001091184749384,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0001149069430539,290.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,8.486995648127049e-05,289.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,0.000114907095849,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3213806152344,0.0,0.0,0.000545066432096,290.53424072265625,294.1499938964844,255.2830505371093,254.3367614746093,256.67535400390625,255.26959228515625,288.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626558844,2.4885396854301692e-08,0.0011626310879364,-0.0641315057873725,0.0,0.0,0.0,-0.0171495117247104,60.0,-26.710918426513672,-0.0,-9.216430640890397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141540527344,0.0,0.0,0.0001091184749384,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0001149069430539,290.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,8.486995648127049e-05,289.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,0.000114907095849,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3213806152344,0.0,0.0,0.000545066432096,290.53424072265625,294.1499938964844,255.2830505371093,254.3367614746093,256.67535400390625,255.26959228515625,288.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626558844,2.4885396854301692e-08,0.0011626310879364,-0.0641315057873725,0.0,0.0,0.0,-0.0171495117247104,60.0,-26.710918426513672,-0.0,-9.216430640890397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,0.0001094073595595,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0001152111581177,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,8.509464532835409e-05,289.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747497558594,0.0,0.0,0.0001152113036368,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012390136719,0.0,0.0,0.0005465095164254,290.521728515625,294.1499938964844,255.2973175048828,254.34732055664065,256.6468811035156,255.2844696044922,288.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657339055091,2.524536135695144e-08,0.0011657086433842,-0.0650689974427223,0.0,0.0,0.0,-0.0173279587179422,60.0,-26.764102935791016,-0.0,-9.265291822657673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,0.0001094073595595,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0001152111581177,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,8.509464532835409e-05,289.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747497558594,0.0,0.0,0.0001152113036368,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012390136719,0.0,0.0,0.0005465095164254,290.521728515625,294.1499938964844,255.2973175048828,254.34732055664065,256.6468811035156,255.2844696044922,288.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657339055091,2.524536135695144e-08,0.0011657086433842,-0.0650689974427223,0.0,0.0,0.0,-0.0173279587179422,60.0,-26.764102935791016,-0.0,-9.265291822657673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,0.0001096591367968,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0001154762940132,290.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,8.529047045158222e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,0.0001154764395323,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,0.0005477672675624,290.5091247558594,294.1499938964844,255.3111724853516,254.357666015625,256.6192321777344,255.2988739013672,288.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684164637699,2.5559083738357923e-08,0.0011683908523991,-0.065885916352272,0.0,0.0,0.0,-0.0174834821373224,60.0,-26.80541038513184,-0.0,-9.307980519679405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,0.0001096591367968,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0001154762940132,290.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,8.529047045158222e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,0.0001154764395323,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,0.0005477672675624,290.5091247558594,294.1499938964844,255.3111724853516,254.357666015625,256.6192321777344,255.2988739013672,288.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684164637699,2.5559083738357923e-08,0.0011683908523991,-0.065885916352272,0.0,0.0,0.0,-0.0174834821373224,60.0,-26.80541038513184,-0.0,-9.307980519679405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,0.0001097789427149,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,0.0001156024518422,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,8.538365364074707e-05,289.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75592041015625,0.0,0.0,0.0001156025973614,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27099609375,0.0,0.0,0.0005483657005243,290.50274658203125,294.1499938964844,255.31793212890625,254.36276245117188,256.6057434082031,255.305908203125,288.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696928413584,2.570836521442743e-08,0.0011696671135723,-0.0662745982408523,0.0,0.0,0.0,-0.0175574868917465,60.0,-26.82329368591309,-0.0,-9.328328332003369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,0.0001098976208595,290.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0001157274309662,290.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,8.547596371499822e-05,289.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0001157275764853,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,0.0005489586037583,290.4963684082031,294.1499938964844,255.3245849609375,254.3678131103516,256.5924377441406,255.31280517578125,288.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011709573445841,2.5856246921307505e-08,0.0011709315003827,-0.0666595995426178,0.0,0.0,0.0,-0.0176307968795299,60.0,-26.840368270874023,-0.0,-9.348507035156217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0001101313901017,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.0001159735984401,290.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756652832031,0.0,0.0,8.565778261981905e-05,289.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73687744140625,0.0,0.0,0.0001159737439593,291.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24078369140625,0.0,0.0,0.0005501263076439,290.4834899902344,294.1499938964844,255.3375244140625,254.37774658203125,256.56640625,255.32627868652344,288.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173447817564,2.6147526810405e-08,0.0011734217405319,-0.0674178525805473,0.0,0.0,0.0,-0.0177751947194337,60.0,-26.873275756835938,-0.0,-9.388316613012648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0001101313901017,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.0001159735984401,290.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756652832031,0.0,0.0,8.565778261981905e-05,289.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73687744140625,0.0,0.0,0.0001159737439593,291.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24078369140625,0.0,0.0,0.0005501263076439,290.4834899902344,294.1499938964844,255.3375244140625,254.37774658203125,256.56640625,255.32627868652344,288.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173447817564,2.6147526810405e-08,0.0011734217405319,-0.0674178525805473,0.0,0.0,0.0,-0.0177751947194337,60.0,-26.873275756835938,-0.0,-9.388316613012648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,0.0001103625181713,290.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0001162169864983,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,8.583754970459267e-05,289.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,0.0001162171320174,291.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206115722656,0.0,0.0,0.0005512809148058,290.47052001953125,294.1499938964844,255.3500061035156,254.3874664306641,256.5411376953125,255.3392028808593,288.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759103508666,2.64355204393496e-08,0.0011758838081732,-0.0681674405932426,0.0,0.0,0.0,-0.017917962744832,60.0,-26.905351638793945,-0.0,-9.427759550817429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,0.0001103625181713,290.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0001162169864983,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,8.583754970459267e-05,289.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,0.0001162171320174,291.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206115722656,0.0,0.0,0.0005512809148058,290.47052001953125,294.1499938964844,255.3500061035156,254.3874664306641,256.5411376953125,255.3392028808593,288.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759103508666,2.64355204393496e-08,0.0011758838081732,-0.0681674405932426,0.0,0.0,0.0,-0.017917962744832,60.0,-26.905351638793945,-0.0,-9.427759550817429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274230957031,0.0,0.0,0.0001105929841287,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0001164596833405,290.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,8.601679292041808e-05,289.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7111511230469,0.0,0.0,0.0001164598215837,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0005524321459233,290.4573974609375,294.1499938964844,255.35812377929688,254.3935089111328,256.5165100097656,255.35009765625,288.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783656664192,2.6722688062363893e-08,0.0011783388908952,-0.0689147636294364,0.0,0.0,0.0,-0.0180603228509426,60.0,-26.938671112060547,-0.0,-9.467171935284568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274230957031,0.0,0.0,0.0001105929841287,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0001164596833405,290.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,8.601679292041808e-05,289.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7111511230469,0.0,0.0,0.0001164598215837,291.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0005524321459233,290.4573974609375,294.1499938964844,255.35812377929688,254.3935089111328,256.5165100097656,255.35009765625,288.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783656664192,2.6722688062363893e-08,0.0011783388908952,-0.0689147636294364,0.0,0.0,0.0,-0.0180603228509426,60.0,-26.938671112060547,-0.0,-9.467171935284568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,0.0001108238357119,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,0.0001167027803603,290.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,8.61963490024209e-05,289.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,0.0001167029186035,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0005535853561013,290.4441833496094,294.1499938964844,255.35836791992188,254.39273071289065,256.492431640625,255.35552978515625,288.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808251729235,2.7010338854438487e-08,0.0011807981645688,-0.0696632340550422,0.0,0.0,0.0,-0.0182029213756322,60.0,-26.97675895690918,-0.0,-9.50673353372622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,0.0001108238357119,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,0.0001167027803603,290.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,8.61963490024209e-05,289.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,0.0001167029186035,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0005535853561013,290.4441833496094,294.1499938964844,255.35836791992188,254.39273071289065,256.492431640625,255.35552978515625,288.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808251729235,2.7010338854438487e-08,0.0011807981645688,-0.0696632340550422,0.0,0.0,0.0,-0.0182029213756322,60.0,-26.97675895690918,-0.0,-9.50673353372622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,0.0001109394652303,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.000116824543511,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,8.628627983853221e-05,289.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916198730469,0.0,0.0,0.0001168246817542,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0005541629507206,290.4375305175781,294.1499938964844,255.355697631836,254.38992309570312,256.48052978515625,255.355697631836,288.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182057079859,2.715442093403908e-08,0.001182029955089,-0.0700380876660347,0.0,0.0,0.0,-0.0182743482291698,60.0,-26.997987747192383,-0.0,-9.526579702878737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,0.0001110552402678,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0001169464594568,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,8.637632708996534e-05,289.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,0.0001169465977,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0005547413020394,290.43084716796875,294.1499938964844,255.35125732421875,254.3855743408203,256.4687194824219,255.3541259765625,288.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832905001938,2.729868064932361e-08,0.0011832631425932,-0.0704133808612823,0.0,0.0,0.0,-0.0183458626270294,60.0,-27.020666122436523,-0.0,-9.546471346766341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,0.0001112869358621,290.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0001171904514194,290.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079162597656,0.0,0.0,8.655653800815344e-05,289.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.671875,0.0,0.0,0.0001171905823866,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.000555898703169,290.4174194335937,294.1499938964844,255.3373107910156,254.3724670410156,256.4451904296875,255.34591674804688,288.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857589706778,2.7587390150074498e-08,0.0011857313802465,-0.0711643695831298,0.0,0.0,0.0,-0.018488984555006,60.0,-27.070106506347656,-0.0,-9.586343452383517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,0.0001112869358621,290.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0001171904514194,290.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079162597656,0.0,0.0,8.655653800815344e-05,289.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.671875,0.0,0.0,0.0001171905823866,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.000555898703169,290.4174194335937,294.1499938964844,255.3373107910156,254.3724670410156,256.4451904296875,255.34591674804688,288.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857589706778,2.7587390150074498e-08,0.0011857313802465,-0.0711643695831298,0.0,0.0,0.0,-0.018488984555006,60.0,-27.070106506347656,-0.0,-9.586343452383517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,0.0001115182531066,290.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.0001174340359284,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,8.673645061207935e-05,289.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,0.0001174341668956,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0005570541834458,290.40386962890625,294.1499938964844,255.3170166015625,254.35386657714844,256.4217224121094,255.3308258056641,288.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011882234830409,2.7875620034478743e-08,0.0011881955433636,-0.0719139948487281,0.0,0.0,0.0,-0.0186318717896938,60.0,-27.12495231628418,-0.0,-9.626232611026353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,0.0001115182531066,290.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.0001174340359284,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,8.673645061207935e-05,289.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,0.0001174341668956,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0005570541834458,290.40386962890625,294.1499938964844,255.3170166015625,254.35386657714844,256.4217224121094,255.3308258056641,288.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011882234830409,2.7875620034478743e-08,0.0011881955433636,-0.0719139948487281,0.0,0.0,0.0,-0.0186318717896938,60.0,-27.12495231628418,-0.0,-9.626232611026353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.0001117482825065,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,0.0001176762671093,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,8.691535913385451e-05,289.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.645263671875,0.0,0.0,0.0001176763980765,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.0005582032608799,290.39019775390625,294.1499938964844,255.29090881347656,254.3302154541016,256.398193359375,255.30935668945312,288.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906741419807,2.8162252974084367e-08,0.0011906459694728,-0.0726593509316444,0.0,0.0,0.0,-0.0187739636749029,60.0,-27.18454933166504,-0.0,-9.665981792750244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.0001117482825065,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,0.0001176762671093,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,8.691535913385451e-05,289.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.645263671875,0.0,0.0,0.0001176763980765,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.0005582032608799,290.39019775390625,294.1499938964844,255.29090881347656,254.3302154541016,256.398193359375,255.30935668945312,288.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906741419807,2.8162252974084367e-08,0.0011906459694728,-0.0726593509316444,0.0,0.0,0.0,-0.0187739636749029,60.0,-27.18454933166504,-0.0,-9.665981792750244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381896972656,0.0,0.0,0.0001119759690482,290.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451538085937,0.0,0.0,0.0001179160390165,290.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,8.709244866622612e-05,289.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318054199219,0.0,0.0,0.0001179161699838,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0005593406385742,290.3764343261719,294.1499938964844,255.259506225586,254.3019561767578,256.37451171875,255.28208923339844,288.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931000044569,2.8445969135759697e-08,0.001193071482703,-0.0733970031142234,0.0,0.0,0.0,-0.0189146120101213,60.0,-27.24822998046875,-0.0,-9.705407677529365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381896972656,0.0,0.0,0.0001119759690482,290.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451538085937,0.0,0.0,0.0001179160390165,290.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,8.709244866622612e-05,289.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318054199219,0.0,0.0,0.0001179161699838,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0005593406385742,290.3764343261719,294.1499938964844,255.259506225586,254.3019561767578,256.37451171875,255.28208923339844,288.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931000044569,2.8445969135759697e-08,0.001193071482703,-0.0733970031142234,0.0,0.0,0.0,-0.0189146120101213,60.0,-27.24822998046875,-0.0,-9.705407677529365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,0.0001120885572163,290.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,0.0001180345934699,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592712402344,0.0,0.0,8.718001481611282e-05,289.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,0.0001180347244371,291.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0005599030409939,290.3695068359375,294.1499938964844,255.2419586181641,254.2862243652344,256.362548828125,255.26638793945312,288.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942994315177,2.858625869350817e-08,0.0011942709097638,-0.0737617090344429,0.0,0.0,0.0,-0.0189841594547033,60.0,-27.28144073486328,-0.0,-9.724931970822581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,0.0001122001340263,290.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,0.0001181520929094,290.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,8.72668024385348e-05,289.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182556152344,0.0,0.0,0.0001181522166007,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0005604604375548,290.362548828125,294.1499938964844,255.22329711914065,254.2695159912109,256.3505249023437,255.2494659423828,288.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954881483688,2.872529059061436e-08,0.0011954595101997,-0.0741231217980384,0.0,0.0,0.0,-0.0190530829131603,60.0,-27.31538772583008,-0.0,-9.744301365799404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079162597656,0.0,0.0,0.0001124195332522,290.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,0.0001183831336675,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380920410156,0.0,0.0,8.743744547246024e-05,289.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046447753906,0.0,0.0,0.0001183832573588,291.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0005615564296022,290.3485717773437,294.1499938964844,255.18280029296875,254.2333374023437,256.326171875,255.2122802734375,288.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978256516158,2.8998680789982245e-08,0.0011977966642007,-0.0748336985707283,0.0,0.0,0.0,-0.0191886108368635,60.0,-27.38516426086425,-0.0,-9.782443299855005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079162597656,0.0,0.0,0.0001124195332522,290.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,0.0001183831336675,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380920410156,0.0,0.0,8.743744547246024e-05,289.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046447753906,0.0,0.0,0.0001183832573588,291.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0005615564296022,290.3485717773437,294.1499938964844,255.18280029296875,254.2333374023437,256.326171875,255.2122802734375,288.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978256516158,2.8998680789982245e-08,0.0011977966642007,-0.0748336985707283,0.0,0.0,0.0,-0.0191886108368635,60.0,-27.38516426086425,-0.0,-9.782443299855005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,0.0001126327042584,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0001186076115118,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238708496094,0.0,0.0,8.760324271861464e-05,289.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909423828125,0.0,0.0,0.0001186077352031,291.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0005626212805509,290.33447265625,294.1499938964844,255.13853454589844,254.19387817382807,256.3013916015625,255.1707763671875,288.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012000967981293,2.926430830996196e-08,0.0012000675778836,-0.0755240023136138,0.0,0.0,0.0,-0.0193202905356884,60.0,-27.45702743530273,-0.0,-9.81957413159762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,0.0001126327042584,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0001186076115118,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238708496094,0.0,0.0,8.760324271861464e-05,289.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909423828125,0.0,0.0,0.0001186077352031,291.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0005626212805509,290.33447265625,294.1499938964844,255.13853454589844,254.19387817382807,256.3013916015625,255.1707763671875,288.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012000967981293,2.926430830996196e-08,0.0012000675778836,-0.0755240023136138,0.0,0.0,0.0,-0.0193202905356884,60.0,-27.45702743530273,-0.0,-9.81957413159762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773376464844,0.0,0.0,0.0001128384901676,290.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,0.0001188243186334,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095886230469,0.0,0.0,8.776329923421144e-05,289.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771179199219,0.0,0.0,0.0001188244423246,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0005636492860503,290.3202819824219,294.1499938964844,255.0910186767578,254.15155029296875,256.276123046875,255.12564086914065,288.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022892478853,2.9520737854227264e-08,0.0012022597948089,-0.0761902928352356,0.0,0.0,0.0,-0.0194474123418331,60.0,-27.530160903930664,-0.0,-9.85548567200567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773376464844,0.0,0.0,0.0001128384901676,290.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,0.0001188243186334,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095886230469,0.0,0.0,8.776329923421144e-05,289.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771179199219,0.0,0.0,0.0001188244423246,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0005636492860503,290.3202819824219,294.1499938964844,255.0910186767578,254.15155029296875,256.276123046875,255.12564086914065,288.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022892478853,2.9520737854227264e-08,0.0012022597948089,-0.0761902928352356,0.0,0.0,0.0,-0.0194474123418331,60.0,-27.530160903930664,-0.0,-9.85548567200567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619567871094,0.0,0.0,0.000113034970127,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,0.00011903122504,290.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59521484375,0.0,0.0,8.791611617198214e-05,289.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.563232421875,0.0,0.0,0.0001190313414554,291.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0005646307836286,290.30596923828125,294.1499938964844,255.04074096679688,254.10682678222656,256.2502746582031,255.0771942138672,288.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012043826282024,2.9765566011974452e-08,0.00120435282588,-0.0768263563513755,0.0,0.0,0.0,-0.019568782299757,60.0,-27.60382652282715,-0.0,-9.88983401839505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619567871094,0.0,0.0,0.000113034970127,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,0.00011903122504,290.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59521484375,0.0,0.0,8.791611617198214e-05,289.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.563232421875,0.0,0.0,0.0001190313414554,291.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0005646307836286,290.30596923828125,294.1499938964844,255.04074096679688,254.10682678222656,256.2502746582031,255.0771942138672,288.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012043826282024,2.9765566011974452e-08,0.00120435282588,-0.0768263563513755,0.0,0.0,0.0,-0.019568782299757,60.0,-27.60382652282715,-0.0,-9.88983401839505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,0.0001131298122345,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,0.0001191310948343,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880126953125,0.0,0.0,8.798988710623235e-05,289.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562744140625,0.0,0.0,0.0001191312185255,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.0005651045357808,290.2987670898437,294.1499938964844,255.0147399902344,254.0836944580078,256.23712158203125,255.0520172119141,288.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053931131958,2.988374347978606e-08,0.0012053631944581,-0.0771333500742912,0.0,0.0,0.0,-0.0196273662149906,60.0,-27.640640258789062,-0.0,-9.906434428330613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465148925781,0.0,0.0,0.0001132214310928,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,0.0001192275740322,290.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5807800292969,0.0,0.0,8.806114055914804e-05,289.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492858886719,0.0,0.0,0.0001192276904475,291.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0005655622226186,290.29156494140625,294.1499938964844,254.9882354736328,254.06011962890625,256.22381591796875,255.02618408203125,288.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206369139254,2.9997906381140644e-08,0.001206339104101,-0.0774298980832099,0.0,0.0,0.0,-0.0196839608252048,60.0,-27.6772689819336,-0.0,-9.9224848781887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,0.0001133959449362,290.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.0001194113501696,290.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,8.819687354844064e-05,289.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53521728515625,0.0,0.0,0.000119411466585,291.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,0.0005664339405484,290.2770690917969,294.1499938964844,254.9340057373047,254.0118865966797,256.19677734375,254.9731903076172,288.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012082284083589,3.0215364432706344e-08,0.0012081981403753,-0.0779946893453598,0.0,0.0,0.0,-0.0197917614132165,60.0,-27.74978828430176,-0.0,-9.953092927617037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
