time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516480,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,0.0001133959449362,290.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.0001194113501696,290.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,8.819687354844064e-05,289.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53521728515625,0.0,0.0,0.000119411466585,291.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,0.0005664339405484,290.2770690917969,294.1499938964844,254.9340057373047,254.0118865966797,256.19677734375,254.9731903076172,288.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012082284083589,3.0215364432706344e-08,0.0012081981403753,-0.0779946893453598,0.0,0.0,0.0,-0.0197917614132165,60.0,-27.74978828430176,-0.0,-9.953092927617037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.615478515625,0.0,0.0,0.0001135573184001,290.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,0.0001195812801597,290.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,8.83223838172853e-05,289.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211181640625,0.0,0.0,0.000119581396575,291.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,0.0005672400584444,290.2624816894531,294.1499938964844,254.87857055664065,253.96258544921875,256.16912841796875,254.9185028076172,288.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012099476298317,3.0416444474212774e-08,0.0012099172454327,-0.078516885638237,0.0,0.0,0.0,-0.0198914427310228,60.0,-27.82049560546875,-0.0,-9.981437898431977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.615478515625,0.0,0.0,0.0001135573184001,290.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,0.0001195812801597,290.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,8.83223838172853e-05,289.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211181640625,0.0,0.0,0.000119581396575,291.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,0.0005672400584444,290.2624816894531,294.1499938964844,254.87857055664065,253.96258544921875,256.16912841796875,254.9185028076172,288.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012099476298317,3.0416444474212774e-08,0.0012099172454327,-0.078516885638237,0.0,0.0,0.0,-0.0198914427310228,60.0,-27.82049560546875,-0.0,-9.981437898431977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.599853515625,0.0,0.0,0.0001137034050771,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,0.0001197351157316,290.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,8.8436012447346e-05,289.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0001197352321469,291.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0005679698660969,290.2477722167969,294.1499938964844,254.8224334716797,253.91262817382807,256.1407775878906,254.8627471923828,288.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012115039862692,3.0598474864973475e-08,0.0012114734854549,-0.0789895579218864,0.0,0.0,0.0,-0.0199816823005676,60.0,-27.888561248779297,-0.0,-1.0007132544842537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.599853515625,0.0,0.0,0.0001137034050771,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,0.0001197351157316,290.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,8.8436012447346e-05,289.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0001197352321469,291.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0005679698660969,290.2477722167969,294.1499938964844,254.8224334716797,253.91262817382807,256.1407775878906,254.8627471923828,288.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012115039862692,3.0598474864973475e-08,0.0012114734854549,-0.0789895579218864,0.0,0.0,0.0,-0.0199816823005676,60.0,-27.888561248779297,-0.0,-1.0007132544842537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58416748046875,0.0,0.0,0.0001138344669016,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,0.0001198731333715,290.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52227783203125,0.0,0.0,8.853794861352071e-05,289.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,0.0001198732425109,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,0.0005686245276592,290.2330017089844,294.1499938964844,254.76611328125,253.86248779296875,256.11181640625,254.8064422607422,288.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129002716392,3.076177890193321e-08,0.0012128695379942,-0.0794135630130767,0.0,0.0,0.0,-0.0200626384466886,60.0,-27.953344345092773,-0.0,-1.003021168344276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58416748046875,0.0,0.0,0.0001138344669016,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,0.0001198731333715,290.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52227783203125,0.0,0.0,8.853794861352071e-05,289.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,0.0001198732425109,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,0.0005686245276592,290.2330017089844,294.1499938964844,254.76611328125,253.86248779296875,256.11181640625,254.8064422607422,288.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129002716392,3.076177890193321e-08,0.0012128695379942,-0.0794135630130767,0.0,0.0,0.0,-0.0200626384466886,60.0,-27.953344345092773,-0.0,-1.003021168344276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763244628906,0.0,0.0,0.0001138925726991,290.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,0.0001199343241751,290.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.514892578125,0.0,0.0,8.85831395862624e-05,289.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854431152344,0.0,0.0,0.0001199344333144,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,0.0005689148092642,290.2255859375,294.1499938964844,254.738037109375,253.8374786376953,256.0971069335937,254.77828979492188,288.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135193683207,3.0834183206707166e-08,0.0012134885182604,-0.0796015337109565,0.0,0.0,0.0,-0.0200985316187143,60.0,-27.984113693237305,-0.0,-1.0040452735893268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684509277344,0.0,0.0,0.000113947178761,290.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590881347656,0.0,0.0,0.0001199918260681,290.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074768066406,0.0,0.0,8.86256093508564e-05,289.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.478271484375,0.0,0.0,0.0001199919352075,291.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85772705078125,0.0,0.0,0.0005691876285709,290.2181396484375,294.1499938964844,254.71011352539065,253.8125915527344,256.08221435546875,254.7501678466797,288.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012141012120991,3.0902224779083554e-08,0.0012140702456235,-0.079778179526329,0.0,0.0,0.0,-0.0201322622597217,60.0,-28.013879776000977,-0.0,-1.0050081300505553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,0.0001140411914093,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419372558594,0.0,0.0,0.0001200908227474,290.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,8.869872544892132e-05,289.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638366699219,0.0,0.0,0.0001200909318868,291.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,0.0005696572479791,290.20318603515625,294.1499938964844,254.6549530029297,253.763412475586,256.0520324707031,254.69439697265625,288.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151026166975,3.1019354196359934e-08,0.0012150716502219,-0.0800822377204895,0.0,0.0,0.0,-0.0201903264969587,60.0,-28.06953239440918,-0.0,-1.0066667499586401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,0.0001140411914093,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419372558594,0.0,0.0,0.0001200908227474,290.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,8.869872544892132e-05,289.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638366699219,0.0,0.0,0.0001200909318868,291.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,0.0005696572479791,290.20318603515625,294.1499938964844,254.6549530029297,253.763412475586,256.0520324707031,254.69439697265625,288.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151026166975,3.1019354196359934e-08,0.0012150716502219,-0.0800822377204895,0.0,0.0,0.0,-0.0201903264969587,60.0,-28.06953239440918,-0.0,-1.0066667499586401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368347167969,0.0,0.0,0.0001141149550676,290.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.624755859375,0.0,0.0,0.0001201684935949,290.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776916503906,0.0,0.0,8.875609637470916e-05,289.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,0.0001201686027343,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,0.0005700257024727,290.1881408691406,294.1499938964844,254.6011505126953,253.71539306640625,256.02130126953125,254.63966369628903,288.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012158884201198,3.1111255793803145e-08,0.0012158573372289,-0.0803207978606224,0.0,0.0,0.0,-0.0202358849346637,60.0,-28.119571685791016,-0.0,-1.0079690326847413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368347167969,0.0,0.0,0.0001141149550676,290.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.624755859375,0.0,0.0,0.0001201684935949,290.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776916503906,0.0,0.0,8.875609637470916e-05,289.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,0.0001201686027343,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,0.0005700257024727,290.1881408691406,294.1499938964844,254.6011505126953,253.71539306640625,256.02130126953125,254.63966369628903,288.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012158884201198,3.1111255793803145e-08,0.0012158573372289,-0.0803207978606224,0.0,0.0,0.0,-0.0202358849346637,60.0,-28.119571685791016,-0.0,-1.0079690326847413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209655761719,0.0,0.0,0.0001141671382356,290.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,0.0001202234489028,290.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46270751953125,0.0,0.0,8.879668894223869e-05,289.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347839355469,0.0,0.0,0.0001202235580421,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,0.000570286414586,290.17303466796875,294.1499938964844,254.5491943359375,253.66897583007807,255.99009704589844,254.58645629882807,288.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012164443032816,3.117626334869783e-08,0.0012164131039753,-0.0804895311594009,0.0,0.0,0.0,-0.0202681124210357,60.0,-28.163198471069336,-0.0,-1.0088907487215693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209655761719,0.0,0.0,0.0001141671382356,290.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,0.0001202234489028,290.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46270751953125,0.0,0.0,8.879668894223869e-05,289.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347839355469,0.0,0.0,0.0001202235580421,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,0.000570286414586,290.17303466796875,294.1499938964844,254.5491943359375,253.66897583007807,255.99009704589844,254.58645629882807,288.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012164443032816,3.117626334869783e-08,0.0012164131039753,-0.0804895311594009,0.0,0.0,0.0,-0.0202681124210357,60.0,-28.163198471069336,-0.0,-1.0088907487215693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050354003906,0.0,0.0,0.0001141965840361,290.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59033203125,0.0,0.0,0.0001202544590341,290.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476623535156,0.0,0.0,8.881958638085052e-05,289.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,0.0001202545608975,291.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,0.0005704335635527,290.1578674316406,294.1499938964844,254.4996337890625,253.62461853027344,255.9584808349609,254.5352783203125,288.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167579261586,3.1212934459290416e-08,0.0012167267268523,-0.0805847197771072,0.0,0.0,0.0,-0.0202862937003374,60.0,-28.19968605041504,-0.0,-1.0094109370584192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050354003906,0.0,0.0,0.0001141965840361,290.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59033203125,0.0,0.0,0.0001202544590341,290.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476623535156,0.0,0.0,8.881958638085052e-05,289.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,0.0001202545608975,291.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,0.0005704335635527,290.1578674316406,294.1499938964844,254.4996337890625,253.62461853027344,255.9584808349609,254.5352783203125,288.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167579261586,3.1212934459290416e-08,0.0012167267268523,-0.0805847197771072,0.0,0.0,0.0,-0.0202862937003374,60.0,-28.19968605041504,-0.0,-1.0094109370584192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970703125,0.0,0.0,0.0001142023611464,290.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,0.0001202605417347,290.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44012451171875,0.0,0.0,8.882408292265609e-05,289.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.412841796875,0.0,0.0,0.0001202606435981,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76727294921875,0.0,0.0,0.0005704624345526,290.1502380371094,294.1499938964844,254.47589111328125,253.6033630371093,255.94253540039065,254.5106201171875,288.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012168193934485,3.12201251517763e-08,0.0012167881941422,-0.0806033760309219,0.0,0.0,0.0,-0.0202898569405078,60.0,-28.21494674682617,-0.0,-1.0095128999410009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48907470703125,0.0,0.0,0.0001142018882092,290.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731201171875,0.0,0.0,0.0001202600469696,290.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,8.882371912477538e-05,289.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,0.000120260148833,291.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.0005704601062461,290.1426086425781,294.1499938964844,254.45294189453125,253.5827789306641,255.926513671875,254.48667907714844,288.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012168143875896,3.121952829587826e-08,0.0012167830718681,-0.0806018337607383,0.0,0.0,0.0,-0.0202895607799291,60.0,-28.22812461853028,-0.0,-1.0095044444824453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731140136719,0.0,0.0,0.0001141818938776,290.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,0.0001202389976242,290.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174499511719,0.0,0.0,8.880816312739626e-05,289.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907775878906,0.0,0.0,0.0001202390994876,291.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.0005703602219,290.1272888183594,294.1499938964844,254.4096527099609,253.5438995361328,255.8943023681641,254.44110107421875,288.4116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166012311354,3.119458824585308e-08,0.0012165700318291,-0.0805371031165123,0.0,0.0,0.0,-0.0202771984040737,60.0,-28.24799919128418,-0.0,-1.0091506652543104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731140136719,0.0,0.0,0.0001141818938776,290.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,0.0001202389976242,290.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174499511719,0.0,0.0,8.880816312739626e-05,289.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907775878906,0.0,0.0,0.0001202390994876,291.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.0005703602219,290.1272888183594,294.1499938964844,254.4096527099609,253.5438995361328,255.8943023681641,254.44110107421875,288.4116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166012311354,3.119458824585308e-08,0.0012165700318291,-0.0805371031165123,0.0,0.0,0.0,-0.0202771984040737,60.0,-28.24799919128418,-0.0,-1.0091506652543104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45709228515625,0.0,0.0,0.0001141352331615,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386047363281,0.0,0.0,0.0001201898630824,290.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022827148437,0.0,0.0,8.877187065081671e-05,289.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760070800781,0.0,0.0,0.0001201899576699,291.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,0.0005701272166334,290.1119384765625,294.1499938964844,254.3702850341797,253.50845336914065,255.86192321777344,254.39892578125,288.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161039048805,3.1136416112076404e-08,0.0012160728219896,-0.080386109650135,0.0,0.0,0.0,-0.0202483609318733,60.0,-28.25881004333496,-0.0,-1.0083257961923665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45709228515625,0.0,0.0,0.0001141352331615,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386047363281,0.0,0.0,0.0001201898630824,290.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022827148437,0.0,0.0,8.877187065081671e-05,289.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760070800781,0.0,0.0,0.0001201899576699,291.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,0.0005701272166334,290.1119384765625,294.1499938964844,254.3702850341797,253.50845336914065,255.86192321777344,254.39892578125,288.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161039048805,3.1136416112076404e-08,0.0012160728219896,-0.080386109650135,0.0,0.0,0.0,-0.0202483609318733,60.0,-28.25881004333496,-0.0,-1.0083257961923665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410705566406,0.0,0.0,0.0001140604217653,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213317871094,0.0,0.0,0.0001201110790134,290.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870544433594,0.0,0.0,8.871368481777608e-05,289.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611755371094,0.0,0.0,0.0001201111808768,291.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.697265625,0.0,0.0,0.0005697535234503,290.0965270996094,294.1499938964844,254.3353271484375,253.4768829345703,255.82948303222656,254.36094665527344,288.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153066927567,3.1043164483435255e-08,0.0012152757262811,-0.0801440477371215,0.0,0.0,0.0,-0.0202021338045597,60.0,-28.259063720703125,-0.0,-1.0070040445953057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410705566406,0.0,0.0,0.0001140604217653,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213317871094,0.0,0.0,0.0001201110790134,290.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870544433594,0.0,0.0,8.871368481777608e-05,289.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611755371094,0.0,0.0,0.0001201111808768,291.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.697265625,0.0,0.0,0.0005697535234503,290.0965270996094,294.1499938964844,254.3353271484375,253.4768829345703,255.82948303222656,254.36094665527344,288.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153066927567,3.1043164483435255e-08,0.0012152757262811,-0.0801440477371215,0.0,0.0,0.0,-0.0202021338045597,60.0,-28.259063720703125,-0.0,-1.0070040445953057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42498779296875,0.0,0.0,0.0001139570158557,290.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040588378906,0.0,0.0,0.0001200021870317,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.371826171875,0.0,0.0,8.86332563823089e-05,289.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.0001200022816192,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,0.0005692369886673,290.0810546875,294.1499938964844,254.3053131103516,253.4496459960937,255.7970733642578,254.32785034179688,288.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012142048217356,3.0914268478454694e-08,0.00121417385526,-0.0798094421625137,0.0,0.0,0.0,-0.0201382357627153,60.0,-28.247745513916016,-0.0,-1.0051785892528644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42498779296875,0.0,0.0,0.0001139570158557,290.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040588378906,0.0,0.0,0.0001200021870317,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.371826171875,0.0,0.0,8.86332563823089e-05,289.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.0001200022816192,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,0.0005692369886673,290.0810546875,294.1499938964844,254.3053131103516,253.4496459960937,255.7970733642578,254.32785034179688,288.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012142048217356,3.0914268478454694e-08,0.00121417385526,-0.0798094421625137,0.0,0.0,0.0,-0.0201382357627153,60.0,-28.247745513916016,-0.0,-1.0051785892528644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169616699219,0.0,0.0,0.0001138946317951,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49542236328125,0.0,0.0,0.0001199364924104,290.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641662597656,0.0,0.0,8.858473302097991e-05,289.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388977050781,0.0,0.0,0.0001199365869979,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,0.0005689254030585,290.07330322265625,294.1499938964844,254.2923126220703,253.4377899169922,255.78091430664065,254.3130340576172,288.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135400902479,3.083651378688046e-08,0.0012135092401877,-0.0796075910329818,0.0,0.0,0.0,-0.0200996920466423,60.0,-28.23811912536621,-0.0,-1.0040782427722661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,0.0001138236257247,290.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,0.000119861717394,290.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565368652344,0.0,0.0,8.852950850268826e-05,289.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,0.0001198618192574,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575012207031,0.0,0.0,0.0005685707437805,290.0655212402344,294.1499938964844,254.2807464599609,253.4272003173828,255.76483154296875,254.29966735839844,288.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012127835070714,3.0748015689141546e-08,0.0012127527734264,-0.0793778225779533,0.0,0.0,0.0,-0.0200558193027973,60.0,-28.225265502929688,-0.0,-1.0028265506889512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,0.0001136595747084,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,0.0001196889716084,290.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,8.840191730996594e-05,289.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164978027344,0.0,0.0,0.0001196890661958,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,0.0005677512963302,290.04998779296875,294.1499938964844,254.2621307373047,253.4099884033203,255.7328338623047,254.2766876220703,288.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012110355310142,3.054355701692657e-08,0.0012110049137845,-0.0788469538092613,0.0,0.0,0.0,-0.0199544634670019,60.0,-28.191261291503903,-0.0,-9.999376970881713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,0.0001136595747084,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,0.0001196889716084,290.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,8.840191730996594e-05,289.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164978027344,0.0,0.0,0.0001196890661958,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,0.0005677512963302,290.04998779296875,294.1499938964844,254.2621307373047,253.4099884033203,255.7328338623047,254.2766876220703,288.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012110355310142,3.054355701692657e-08,0.0012110049137845,-0.0788469538092613,0.0,0.0,0.0,-0.0199544634670019,60.0,-28.191261291503903,-0.0,-9.999376970881713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0001134627091232,290.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523010253906,0.0,0.0,0.0001194816577481,290.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258972167969,0.0,0.0,8.824879478197545e-05,289.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3015441894531,0.0,0.0,0.0001194817523355,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178894042969,0.0,0.0,0.0005667679361067,290.0343933105469,294.1499938964844,254.25,253.3984832763672,255.7012939453125,254.26031494140625,288.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012089377269148,3.029819239941389e-08,0.0012089074589312,-0.0782098025083541,0.0,0.0,0.0,-0.0198328290134668,60.0,-28.143091201782227,-0.0,-9.964763592051896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0001134627091232,290.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523010253906,0.0,0.0,0.0001194816577481,290.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258972167969,0.0,0.0,8.824879478197545e-05,289.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3015441894531,0.0,0.0,0.0001194817523355,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178894042969,0.0,0.0,0.0005667679361067,290.0343933105469,294.1499938964844,254.25,253.3984832763672,255.7012939453125,254.26031494140625,288.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012089377269148,3.029819239941389e-08,0.0012089074589312,-0.0782098025083541,0.0,0.0,0.0,-0.0198328290134668,60.0,-28.143091201782227,-0.0,-9.964763592051896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606262207031,0.0,0.0,0.0001132415054598,290.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43505859375,0.0,0.0,0.000119248725241,290.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105773925781,0.0,0.0,8.807674748823047e-05,289.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,0.0001192488125525,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981750488281,0.0,0.0,0.0005656630382873,290.0187683105469,294.1499938964844,254.24234008789065,253.39083862304688,255.67027282714844,254.2491607666016,288.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012065807823091,3.002251247608001e-08,0.0012065507471561,-0.0774938017129898,0.0,0.0,0.0,-0.0196961648762226,60.0,-28.08394432067871,-0.0,-9.925945221311849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606262207031,0.0,0.0,0.0001132415054598,290.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43505859375,0.0,0.0,0.000119248725241,290.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105773925781,0.0,0.0,8.807674748823047e-05,289.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,0.0001192488125525,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981750488281,0.0,0.0,0.0005656630382873,290.0187683105469,294.1499938964844,254.24234008789065,253.39083862304688,255.67027282714844,254.2491607666016,288.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012065807823091,3.002251247608001e-08,0.0012065507471561,-0.0774938017129898,0.0,0.0,0.0,-0.0196961648762226,60.0,-28.08394432067871,-0.0,-9.925945221311849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445129394531,0.0,0.0,0.0001130035961978,290.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178466796875,0.0,0.0,0.0001189981921925,290.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29522705078125,0.0,0.0,8.789170533418655e-05,289.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2715759277344,0.0,0.0,0.0001189982867799,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785217285156,0.0,0.0,0.0005644746124744,290.00311279296875,294.1499938964844,254.2366943359375,253.38487243652344,255.63986206054688,254.2416229248047,288.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204045722261,2.972600832151784e-08,0.001204016036354,-0.0767235904932022,0.0,0.0,0.0,-0.0195491779595613,60.0,-28.01667213439941,-0.0,-9.884279705829613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445129394531,0.0,0.0,0.0001130035961978,290.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178466796875,0.0,0.0,0.0001189981921925,290.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29522705078125,0.0,0.0,8.789170533418655e-05,289.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2715759277344,0.0,0.0,0.0001189982867799,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785217285156,0.0,0.0,0.0005644746124744,290.00311279296875,294.1499938964844,254.2366943359375,253.38487243652344,255.63986206054688,254.2416229248047,288.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204045722261,2.972600832151784e-08,0.001204016036354,-0.0767235904932022,0.0,0.0,0.0,-0.0195491779595613,60.0,-28.01667213439941,-0.0,-9.884279705829613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33648681640625,0.0,0.0,0.0001128788499045,290.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40924072265625,0.0,0.0,0.0001188668320537,290.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875366210937,0.0,0.0,8.779468771535903e-05,289.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640686035156,0.0,0.0,0.0001188669193652,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,0.000563851557672,289.99530029296875,294.1499938964844,254.2345733642578,253.38247680664065,255.6248779296875,254.2387237548828,288.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012027166085317,2.9570543347290368e-08,0.00120268703904,-0.0763197019696235,0.0,0.0,0.0,-0.0194721091538667,60.0,-27.980937957763672,-0.0,-9.862468175469985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32843017578125,0.0,0.0,0.0001127497016568,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006652832031,0.0,0.0,0.000118730829854,290.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27984619140625,0.0,0.0,8.769422856858e-05,289.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565612792969,0.0,0.0,0.0001187309171655,291.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589599609375,0.0,0.0,0.0005632063839584,289.9874572753906,294.1499938964844,254.23291015625,253.3804473876953,255.61007690429688,254.23634338378903,288.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013403465971,2.94095823250018e-08,0.001201311009936,-0.075901485979557,0.0,0.0,0.0,-0.0193923152983188,60.0,-27.943708419799805,-0.0,-9.839910575237809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
