time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518820,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,0.0001124798436649,290.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38348388671875,0.0,0.0,0.0001184466600534,290.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,8.748433901928365e-05,289.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415466308594,0.0,0.0,0.0001184467400889,291.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394287109375,0.0,0.0,0.000561858410947,289.9717712402344,294.1499938964844,254.2308349609375,253.3774261474609,255.58087158203125,254.2328643798828,288.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984650045633,2.90732717900255e-08,0.0011984359007328,-0.075027547776699,0.0,0.0,0.0,-0.0192255955189466,60.0,-27.86553955078125,-0.0,-9.79286269853219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,0.0001124798436649,290.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38348388671875,0.0,0.0,0.0001184466600534,290.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,8.748433901928365e-05,289.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415466308594,0.0,0.0,0.0001184467400889,291.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394287109375,0.0,0.0,0.000561858410947,289.9717712402344,294.1499938964844,254.2308349609375,253.3774261474609,255.58087158203125,254.2328643798828,288.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984650045633,2.90732717900255e-08,0.0011984359007328,-0.075027547776699,0.0,0.0,0.0,-0.0192255955189466,60.0,-27.86553955078125,-0.0,-9.79286269853219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,0.0001121922396123,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,0.0001181437983177,290.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24908447265625,0.0,0.0,8.726065425435081e-05,289.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,0.0001181438856292,291.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199584960937,0.0,0.0,0.0005604218458756,289.9560546875,294.1499938964844,254.2303009033203,253.37567138671875,255.55242919921875,254.23123168945312,288.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954004876315,2.8714845612398686e-08,0.001195371733047,-0.0740959644317627,0.0,0.0,0.0,-0.019047912210226,60.0,-27.78134536743164,-0.0,-9.742844753191093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,0.0001121922396123,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,0.0001181437983177,290.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24908447265625,0.0,0.0,8.726065425435081e-05,289.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,0.0001181438856292,291.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199584960937,0.0,0.0,0.0005604218458756,289.9560546875,294.1499938964844,254.2303009033203,253.37567138671875,255.55242919921875,254.23123168945312,288.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954004876315,2.8714845612398686e-08,0.001195371733047,-0.0740959644317627,0.0,0.0,0.0,-0.019047912210226,60.0,-27.78134536743164,-0.0,-9.742844753191093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,0.0001118885411415,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492126464844,0.0,0.0,0.0001178239908767,290.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23370361328125,0.0,0.0,8.702444029040635e-05,289.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,0.0001178240709123,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5005798339844,0.0,0.0,0.0005589048378169,289.9403381347656,294.1499938964844,254.23114013671875,253.37506103515625,255.5245513916016,254.2308807373047,288.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011921644909307,2.8336364366055026e-08,0.0011921362020075,-0.0731120482087135,0.0,0.0,0.0,-0.0188602861016988,60.0,-27.69261741638184,-0.0,-9.69016724639005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,0.0001118885411415,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492126464844,0.0,0.0,0.0001178239908767,290.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23370361328125,0.0,0.0,8.702444029040635e-05,289.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,0.0001178240709123,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5005798339844,0.0,0.0,0.0005589048378169,289.9403381347656,294.1499938964844,254.23114013671875,253.37506103515625,255.5245513916016,254.2308807373047,288.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011921644909307,2.8336364366055026e-08,0.0011921362020075,-0.0731120482087135,0.0,0.0,0.0,-0.0188602861016988,60.0,-27.69261741638184,-0.0,-9.69016724639005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640991210937,0.0,0.0,0.00011156538676,290.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321228027344,0.0,0.0,0.0001174836870632,290.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,8.6773099610582e-05,289.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964111328125,0.0,0.0,0.0001174837743747,291.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48126220703125,0.0,0.0,0.0005572906229645,289.92462158203125,294.1499938964844,254.23321533203125,253.37545776367188,255.4974060058593,254.23196411132807,288.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188721274957,2.79336376252104e-08,0.0011886933352798,-0.0720648691058158,0.0,0.0,0.0,-0.0186606403440237,60.0,-27.59792709350586,-0.0,-9.634270980996008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640991210937,0.0,0.0,0.00011156538676,290.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321228027344,0.0,0.0,0.0001174836870632,290.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,8.6773099610582e-05,289.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964111328125,0.0,0.0,0.0001174837743747,291.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48126220703125,0.0,0.0,0.0005572906229645,289.92462158203125,294.1499938964844,254.23321533203125,253.37545776367188,255.4974060058593,254.23196411132807,288.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188721274957,2.79336376252104e-08,0.0011886933352798,-0.0720648691058158,0.0,0.0,0.0,-0.0186606403440237,60.0,-27.59792709350586,-0.0,-9.634270980996008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560729980469,0.0,0.0,0.0001113948237616,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,0.0001173040800495,290.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21063232421875,0.0,0.0,8.664043707540259e-05,289.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888732910156,0.0,0.0,0.000117304160085,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716186523437,0.0,0.0,0.0005564386374317,289.916748046875,294.1499938964844,254.23464965820312,253.37599182128903,255.484115600586,254.23297119140625,288.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186903915368,2.772107698945092e-08,0.0011868762085214,-0.0715120732784271,0.0,0.0,0.0,-0.0185552667826414,60.0,-27.548254013061523,-0.0,-9.60483461653894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.248046875,0.0,0.0,0.0001112154131988,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,0.000117115152534,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029724121094,0.0,0.0,8.650089148432016e-05,289.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813659667969,0.0,0.0,0.0001171152325696,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620056152344,0.0,0.0,0.0005555424722842,289.90887451171875,294.1499938964844,254.23634338378903,253.37673950195312,255.47100830078125,254.2342224121093,288.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849922593683,2.7497495835859812e-08,0.0011849647853523,-0.0709305480122566,0.0,0.0,0.0,-0.0184444319456815,60.0,-27.49687957763672,-0.0,-9.573919612648753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320251464844,0.0,0.0,0.0001108087963075,290.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980651855469,0.0,0.0,0.0001166869697044,290.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875915527344,0.0,0.0,8.618463471066207e-05,289.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662902832031,0.0,0.0,0.000116687042464,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428405761719,0.0,0.0,0.0005535113741643,289.8931579589844,294.1499938964844,254.2403717041016,253.3787536621093,255.4452667236328,254.2374267578125,288.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011806598631665,2.6990770507495654e-08,0.0011806329712271,-0.0696123167872428,0.0,0.0,0.0,-0.0181932300329208,60.0,-27.385303497314453,-0.0,-9.504039155672217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320251464844,0.0,0.0,0.0001108087963075,290.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980651855469,0.0,0.0,0.0001166869697044,290.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875915527344,0.0,0.0,8.618463471066207e-05,289.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662902832031,0.0,0.0,0.000116687042464,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428405761719,0.0,0.0,0.0005535113741643,289.8931579589844,294.1499938964844,254.2403717041016,253.3787536621093,255.4452667236328,254.2374267578125,288.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011806598631665,2.6990770507495654e-08,0.0011806329712271,-0.0696123167872428,0.0,0.0,0.0,-0.0181932300329208,60.0,-27.385303497314453,-0.0,-9.504039155672217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,0.0001103218964999,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811279296875,0.0,0.0,0.0001161742329713,290.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722412109375,0.0,0.0,8.580593566875905e-05,289.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,0.0001161743130069,291.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237670898437,0.0,0.0,0.0005510792252607,289.87744140625,294.1499938964844,254.24514770507807,253.3813934326172,255.4202880859375,254.24148559570312,288.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754721635952,2.6384000761936484e-08,0.0011754457373172,-0.0680333450436592,0.0,0.0,0.0,-0.0178924351930618,60.0,-27.256214141845703,-0.0,-9.420697466566709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,0.0001103218964999,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811279296875,0.0,0.0,0.0001161742329713,290.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722412109375,0.0,0.0,8.580593566875905e-05,289.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,0.0001161743130069,291.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237670898437,0.0,0.0,0.0005510792252607,289.87744140625,294.1499938964844,254.24514770507807,253.3813934326172,255.4202880859375,254.24148559570312,288.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754721635952,2.6384000761936484e-08,0.0011754457373172,-0.0680333450436592,0.0,0.0,0.0,-0.0178924351930618,60.0,-27.256214141845703,-0.0,-9.420697466566709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000732421875,0.0,0.0,0.0001097455678973,290.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.26422119140625,0.0,0.0,0.0001155673380708,290.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,8.535768574802205e-05,289.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1362609863281,0.0,0.0,0.0001155674181063,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048156738281,0.0,0.0,0.0005482003907673,289.8617248535156,294.1499938964844,254.25050354003903,253.384521484375,255.39605712890625,254.2462310791016,288.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693316046148,2.56658037045554e-08,0.0011693058768287,-0.0661637857556343,0.0,0.0,0.0,-0.0175364017486572,60.0,-27.10585021972656,-0.0,-9.32252461893768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000732421875,0.0,0.0,0.0001097455678973,290.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.26422119140625,0.0,0.0,0.0001155673380708,290.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,8.535768574802205e-05,289.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1362609863281,0.0,0.0,0.0001155674181063,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048156738281,0.0,0.0,0.0005482003907673,289.8617248535156,294.1499938964844,254.25050354003903,253.384521484375,255.39605712890625,254.2462310791016,288.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693316046148,2.56658037045554e-08,0.0011693058768287,-0.0661637857556343,0.0,0.0,0.0,-0.0175364017486572,60.0,-27.10585021972656,-0.0,-9.32252461893768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,0.0001090826772269,290.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474060058594,0.0,0.0,0.0001148692826973,290.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14166259765625,0.0,0.0,8.484209683956578e-05,289.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,0.0001148693554569,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,0.0005448891315609,289.8460998535156,294.1499938964844,254.2562866210937,253.38800048828125,255.3725433349609,254.25146484375,288.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011622686870396,2.4839739154458584e-08,0.001162243890576,-0.0640125796198844,0.0,0.0,0.0,-0.0171268936246633,60.0,-26.93457794189453,-0.0,-9.210241813661925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,0.0001090826772269,290.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474060058594,0.0,0.0,0.0001148692826973,290.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14166259765625,0.0,0.0,8.484209683956578e-05,289.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,0.0001148693554569,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,0.0005448891315609,289.8460998535156,294.1499938964844,254.2562866210937,253.38800048828125,255.3725433349609,254.25146484375,288.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011622686870396,2.4839739154458584e-08,0.001162243890576,-0.0640125796198844,0.0,0.0,0.0,-0.0171268936246633,60.0,-26.93457794189453,-0.0,-9.210241813661925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17626953125,0.0,0.0,0.0001087209020624,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2390441894531,0.0,0.0,0.0001144883135566,290.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1340637207031,0.0,0.0,8.456072100671008e-05,289.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11383056640625,0.0,0.0,0.0001144883863162,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,0.0005430820165202,289.8382873535156,294.1499938964844,254.25927734375,253.38983154296875,255.3610992431641,254.2542266845703,288.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584140593186,2.4388913999473526e-08,0.001158389612101,-0.0628381967544555,0.0,0.0,0.0,-0.0169034041464328,60.0,-26.840564727783203,-0.0,-9.14925024630975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683959960937,0.0,0.0,0.0001083442111848,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306823730469,0.0,0.0,0.0001140916428994,290.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,8.426773274550214e-05,289.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063842773437,0.0,0.0,0.000114091715659,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36724853515625,0.0,0.0,0.0005412003374658,289.8304748535156,294.1499938964844,254.2623291015625,253.39170837402344,255.34982299804688,254.257064819336,288.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011544005246832,2.391950637559148e-08,0.001154376543127,-0.061615128070116,0.0,0.0,0.0,-0.0166707020252943,60.0,-26.7424259185791,-0.0,-9.085959362664653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15264892578125,0.0,0.0,0.0001075482796295,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140808105469,0.0,0.0,0.000113253488962,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.111328125,0.0,0.0,8.364867971977219e-05,289.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.091552734375,0.0,0.0,0.0001132535617216,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34869384765625,0.0,0.0,0.0005372245796024,289.81494140625,294.1499938964844,254.2684631347656,253.3954925537109,255.3278045654297,254.2628326416016,288.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459200177341,2.292768463973972e-08,0.0011458970839157,-0.0590300001204013,0.0,0.0,0.0,-0.0161790195852518,60.0,-26.53482246398925,-0.0,-8.952951446872248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15264892578125,0.0,0.0,0.0001075482796295,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140808105469,0.0,0.0,0.000113253488962,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.111328125,0.0,0.0,8.364867971977219e-05,289.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.091552734375,0.0,0.0,0.0001132535617216,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34869384765625,0.0,0.0,0.0005372245796024,289.81494140625,294.1499938964844,254.2684631347656,253.3954925537109,255.3278045654297,254.2628326416016,288.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459200177341,2.292768463973972e-08,0.0011458970839157,-0.0590300001204013,0.0,0.0,0.0,-0.0161790195852518,60.0,-26.53482246398925,-0.0,-8.952951446872248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,0.0001067132980097,290.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19757080078125,0.0,0.0,0.0001123742113122,290.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,8.299924957100302e-05,289.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,0.0001123742840718,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33026123046875,0.0,0.0,0.000533053651452,289.79949951171875,294.1499938964844,254.2745513916016,253.3992462158203,255.3065490722656,254.26866149902344,287.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370233260095,2.1887206713699925e-08,0.001137001439929,-0.0563168078660965,0.0,0.0,0.0,-0.0156632177531719,60.0,-26.31479835510254,-0.0,-8.814471641471756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,0.0001067132980097,290.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19757080078125,0.0,0.0,0.0001123742113122,290.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,8.299924957100302e-05,289.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,0.0001123742840718,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33026123046875,0.0,0.0,0.000533053651452,289.79949951171875,294.1499938964844,254.2745513916016,253.3992462158203,255.3065490722656,254.26866149902344,287.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370233260095,2.1887206713699925e-08,0.001137001439929,-0.0563168078660965,0.0,0.0,0.0,-0.0156632177531719,60.0,-26.31479835510254,-0.0,-8.814471641471756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,0.0001058593115885,290.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18115234375,0.0,0.0,0.000111474924779,290.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.081298828125,0.0,0.0,8.233503467636183e-05,289.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,0.0001114749975386,291.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31201171875,0.0,0.0,0.0005287878448143,289.7840881347656,294.1499938964844,254.28042602539065,253.40283203125,255.2859802246093,254.27438354492188,287.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279241880401,2.0823067714559332e-08,0.0011279033496975,-0.0535406544804573,0.0,0.0,0.0,-0.0151356840506196,60.0,-26.08798599243164,-0.0,-8.67395755221878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,0.0001058593115885,290.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18115234375,0.0,0.0,0.000111474924779,290.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.081298828125,0.0,0.0,8.233503467636183e-05,289.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,0.0001114749975386,291.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31201171875,0.0,0.0,0.0005287878448143,289.7840881347656,294.1499938964844,254.28042602539065,253.40283203125,255.2859802246093,254.27438354492188,287.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279241880401,2.0823067714559332e-08,0.0011279033496975,-0.0535406544804573,0.0,0.0,0.0,-0.0151356840506196,60.0,-26.08798599243164,-0.0,-8.67395755221878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10601806640625,0.0,0.0,0.0001050055507221,290.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648864746094,0.0,0.0,0.0001105758783523,290.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06640625,0.0,0.0,8.167100168066099e-05,289.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04742431640625,0.0,0.0,0.000110575943836,291.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939147949219,0.0,0.0,0.0005245232023298,289.768798828125,294.1499938964844,254.2859039306641,253.40611267089844,255.2660980224609,254.2798767089844,287.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188272619619,1.9759220037940395e-08,0.0011188074713572,-0.0507640466094017,0.0,0.0,0.0,-0.0146082947030663,60.0,-25.85915756225586,-0.0,-8.534608042509718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10601806640625,0.0,0.0,0.0001050055507221,290.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648864746094,0.0,0.0,0.0001105758783523,290.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06640625,0.0,0.0,8.167100168066099e-05,289.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04742431640625,0.0,0.0,0.000110575943836,291.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939147949219,0.0,0.0,0.0005245232023298,289.768798828125,294.1499938964844,254.2859039306641,253.40611267089844,255.2660980224609,254.2798767089844,287.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188272619619,1.9759220037940395e-08,0.0011188074713572,-0.0507640466094017,0.0,0.0,0.0,-0.0146082947030663,60.0,-25.85915756225586,-0.0,-8.534608042509718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09832763671875,0.0,0.0,0.000104584134533,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,0.0001101321031455,290.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589904785156,0.0,0.0,8.134323434205726e-05,289.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,0.0001101321759051,291.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.284912109375,0.0,0.0,0.0005224181222729,289.7611694335937,294.1499938964844,254.2884521484375,253.4075927734375,255.25640869140625,254.282470703125,287.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143370065838,1.9234111192645287e-08,0.0011143177980557,-0.0493930988013744,0.0,0.0,0.0,-0.0143479779362678,60.0,-25.745466232299805,-0.0,-8.466241752103087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,0.0001041687864926,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487121582031,0.0,0.0,0.0001096947162295,290.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516052246094,0.0,0.0,8.102018182398751e-05,289.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,0.0001096947817131,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27593994140625,0.0,0.0,0.0005203433684073,289.7535705566406,294.1499938964844,254.2908630371093,253.4089508056641,255.24688720703125,254.28497314453125,287.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099113617092,1.8716558969344987e-08,0.0011098926188424,-0.0480416119098663,0.0,0.0,0.0,-0.0140914069488644,60.0,-25.63292121887207,-0.0,-8.399127437996867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,0.0001033630542224,290.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326599121094,0.0,0.0,0.0001088462522602,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.036865234375,0.0,0.0,8.03935035946779e-05,289.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184326171875,0.0,0.0,0.0001088463104679,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581481933594,0.0,0.0,0.0005163186579011,289.7384033203125,294.1499938964844,254.29510498046875,253.41123962402344,255.228256225586,254.2895965576172,287.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013263138011,1.7712586952711717e-08,0.0011013086186721,-0.0454192087054252,0.0,0.0,0.0,-0.0135936988517642,60.0,-25.412931442260746,-0.0,-8.269697104879017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,0.0001033630542224,290.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326599121094,0.0,0.0,0.0001088462522602,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.036865234375,0.0,0.0,8.03935035946779e-05,289.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184326171875,0.0,0.0,0.0001088463104679,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581481933594,0.0,0.0,0.0005163186579011,289.7384033203125,294.1499938964844,254.29510498046875,253.41123962402344,255.228256225586,254.2895965576172,287.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013263138011,1.7712586952711717e-08,0.0011013086186721,-0.0454192087054252,0.0,0.0,0.0,-0.0135936988517642,60.0,-25.412931442260746,-0.0,-8.269697104879017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602111816406,0.0,0.0,0.0001026002282742,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,0.0001080429574358,290.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.022216796875,0.0,0.0,7.980019290698692e-05,289.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,0.0001080430156434,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.240478515625,0.0,0.0,0.000512508151587,289.72332763671875,294.1499938964844,254.2985076904297,253.412826538086,255.210189819336,254.29360961914065,287.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931981960311,1.6762077947873877e-08,0.0010931814322248,-0.0429356023669242,0.0,0.0,0.0,-0.0131224934011697,60.0,-25.202651977539062,-0.0,-8.148084162939996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602111816406,0.0,0.0,0.0001026002282742,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,0.0001080429574358,290.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.022216796875,0.0,0.0,7.980019290698692e-05,289.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,0.0001080430156434,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.240478515625,0.0,0.0,0.000512508151587,289.72332763671875,294.1499938964844,254.2985076904297,253.412826538086,255.210189819336,254.29360961914065,287.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931981960311,1.6762077947873877e-08,0.0010931814322248,-0.0429356023669242,0.0,0.0,0.0,-0.0131224934011697,60.0,-25.202651977539062,-0.0,-8.148084162939996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04510498046875,0.0,0.0,0.0001018885450321,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.100830078125,0.0,0.0,0.0001072935265256,290.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00762939453125,0.0,0.0,7.924665987957269e-05,289.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896545410156,0.0,0.0,0.0001072935847332,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,0.0005089532351121,289.70831298828125,294.1499938964844,254.3008728027344,253.41360473632807,255.19265747070312,254.29684448242188,287.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856151347979,1.5875315284574754e-08,0.0010855991858989,-0.0406178496778011,0.0,0.0,0.0,-0.0126828886568546,60.0,-25.00503730773925,-0.0,-8.035438270326267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04510498046875,0.0,0.0,0.0001018885450321,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.100830078125,0.0,0.0,0.0001072935265256,290.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00762939453125,0.0,0.0,7.924665987957269e-05,289.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896545410156,0.0,0.0,0.0001072935847332,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,0.0005089532351121,289.70831298828125,294.1499938964844,254.3008728027344,253.41360473632807,255.19265747070312,254.29684448242188,287.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856151347979,1.5875315284574754e-08,0.0010855991858989,-0.0406178496778011,0.0,0.0,0.0,-0.0126828886568546,60.0,-25.00503730773925,-0.0,-8.035438270326267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0300598144531,0.0,0.0,0.0001012337525025,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.0,0.0,0.0001066039912984,290.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931030273437,0.0,0.0,7.873737922636792e-05,289.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,0.000106604056782,291.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055053710937,0.0,0.0,0.00050568243023,289.693359375,294.1499938964844,254.30206298828125,253.4134216308593,255.1756134033203,254.2991638183593,287.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786381317302,1.5059438140951897e-08,0.0010786229977384,-0.0384848043322563,0.0,0.0,0.0,-0.0122784255072474,60.0,-24.821802139282227,-0.0,-7.932488443884722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0300598144531,0.0,0.0,0.0001012337525025,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.0,0.0,0.0001066039912984,290.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931030273437,0.0,0.0,7.873737922636792e-05,289.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,0.000106604056782,291.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055053710937,0.0,0.0,0.00050568243023,289.693359375,294.1499938964844,254.30206298828125,253.4134216308593,255.1756134033203,254.2991638183593,287.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786381317302,1.5059438140951897e-08,0.0010786229977384,-0.0384848043322563,0.0,0.0,0.0,-0.0122784255072474,60.0,-24.821802139282227,-0.0,-7.932488443884722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,0.0001009296756819,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,0.0001062837836798,290.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,7.850086694816127e-05,289.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.0,0.0,0.0001062838418874,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19683837890625,0.0,0.0,0.0005041634431108,289.6858825683594,294.1499938964844,254.3021697998047,253.4129333496093,255.1672821044922,254.29995727539065,287.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753980604931,1.4680551885248862e-08,0.0010753832757472,-0.0374940633773803,0.0,0.0,0.0,-0.0120905963703989,60.0,-24.73611831665039,-0.0,-7.884905528499075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
