time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521160,290.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,0.0001006390230031,290.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693359375,0.0,0.0,0.0001059777132468,290.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786376953125,0.0,0.0,7.827481022104621e-05,289.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9611511230469,0.0,0.0,0.0001059777714544,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882019042969,0.0,0.0,0.0005027116276323,289.6784362792969,294.1499938964844,254.3019256591797,253.4121551513672,255.1590270996093,254.300521850586,287.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723010636866,1.4318403351865072e-08,0.001072286744602,-0.0365469828248024,0.0,0.0,0.0,-0.0119110634550452,60.0,-24.6536922454834,-0.0,-7.839557270017394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002136230469,0.0,0.0,0.0001001050914055,290.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537109375,0.0,0.0,0.0001054154636221,290.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642028808594,0.0,0.0,7.785952766425908e-05,289.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94696044921875,0.0,0.0,0.0001054155218298,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,0.0005000445526093,289.66357421875,294.1499938964844,254.30029296875,253.40968322753903,255.142807006836,254.30075073242188,287.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666118469089,1.3653132846513928e-08,0.0010665981099009,-0.0348069407045841,0.0,0.0,0.0,-0.0115812616422772,60.0,-24.501543045043945,-0.0,-7.756593589647309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002136230469,0.0,0.0,0.0001001050914055,290.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537109375,0.0,0.0,0.0001054154636221,290.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642028808594,0.0,0.0,7.785952766425908e-05,289.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94696044921875,0.0,0.0,0.0001054155218298,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,0.0005000445526093,289.66357421875,294.1499938964844,254.30029296875,253.40968322753903,255.142807006836,254.30075073242188,287.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666118469089,1.3653132846513928e-08,0.0010665981099009,-0.0348069407045841,0.0,0.0,0.0,-0.0115812616422772,60.0,-24.501543045043945,-0.0,-7.756593589647309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853515625,0.0,0.0,9.963144839275628e-05,290.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,0.0001049166894517,290.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498291015625,0.0,0.0,7.749113865429536e-05,289.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93280029296875,0.0,0.0,0.0001049167476594,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539001464844,0.0,0.0,0.0004976786440238,289.6487731933594,294.1499938964844,254.29698181152344,253.40586853027344,255.1269378662109,254.2997131347656,287.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061565009877,1.306298180736576e-08,0.0010615518549457,-0.0332631133496761,0.0,0.0,0.0,-0.0112886987626552,60.0,-24.365737915039062,-0.0,-7.683366476385346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853515625,0.0,0.0,9.963144839275628e-05,290.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,0.0001049166894517,290.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498291015625,0.0,0.0,7.749113865429536e-05,289.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93280029296875,0.0,0.0,0.0001049167476594,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539001464844,0.0,0.0,0.0004976786440238,289.6487731933594,294.1499938964844,254.29698181152344,253.40586853027344,255.1269378662109,254.2997131347656,287.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061565009877,1.306298180736576e-08,0.0010615518549457,-0.0332631133496761,0.0,0.0,0.0,-0.0112886987626552,60.0,-24.365737915039062,-0.0,-7.683366476385346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97052001953125,0.0,0.0,9.921582386596128e-05,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02264404296875,0.0,0.0,0.0001044790114974,290.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,7.71678751334548e-05,289.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186706542969,0.0,0.0,0.0001044790697051,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368713378906,0.0,0.0,0.0004956024931743,289.63397216796875,294.1499938964844,254.2918701171875,253.40057373046875,255.11134338378903,254.2973022460937,287.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571362217888,1.2545118721618564e-08,0.0010571237653493,-0.0319081991910934,0.0,0.0,0.0,-0.0110319713130593,60.0,-24.245681762695312,-0.0,-7.619394892799394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97052001953125,0.0,0.0,9.921582386596128e-05,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02264404296875,0.0,0.0,0.0001044790114974,290.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,7.71678751334548e-05,289.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186706542969,0.0,0.0,0.0001044790697051,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368713378906,0.0,0.0,0.0004956024931743,289.63397216796875,294.1499938964844,254.2918701171875,253.40057373046875,255.11134338378903,254.2973022460937,287.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571362217888,1.2545118721618564e-08,0.0010571237653493,-0.0319081991910934,0.0,0.0,0.0,-0.0110319713130593,60.0,-24.245681762695312,-0.0,-7.619394892799394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,9.88550964393653e-05,290.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071716308594,0.0,0.0,0.0001040991555782,290.046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,7.688731420785189e-05,289.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045715332031,0.0,0.0,0.0001040992137859,291.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,0.0004938006168231,289.6191711425781,294.1499938964844,254.28477478027344,253.39366149902344,255.0959930419922,254.2933654785156,287.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532926535233,1.2095671131362453e-08,0.0010532805463299,-0.0307321418076753,0.0,0.0,0.0,-0.0108091607689857,60.0,-24.140928268432617,-0.0,-7.56409050950424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,9.88550964393653e-05,290.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071716308594,0.0,0.0,0.0001040991555782,290.046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,7.688731420785189e-05,289.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045715332031,0.0,0.0,0.0001040992137859,291.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199035644531,0.0,0.0,0.0004938006168231,289.6191711425781,294.1499938964844,254.28477478027344,253.39366149902344,255.0959930419922,254.2933654785156,287.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532926535233,1.2095671131362453e-08,0.0010532805463299,-0.0307321418076753,0.0,0.0,0.0,-0.0108091607689857,60.0,-24.140928268432617,-0.0,-7.56409050950424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483642578125,0.0,0.0,9.86949962680228e-05,290.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994506835937,0.0,0.0,0.0001039305570884,290.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140014648437,0.0,0.0,7.676278619328514e-05,289.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,0.0001039306152961,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114196777344,0.0,0.0,0.0004930009017698,289.6117858886719,294.1499938964844,254.28042602539065,253.3895721435547,255.08839416503903,254.29074096679688,287.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051586586982,1.1896182705584124e-08,0.0010515747126191,-0.0302101057022809,0.0,0.0,0.0,-0.0107102654874324,60.0,-24.09436798095703,-0.0,-7.53960804900089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94097900390625,0.0,0.0,9.854589734459296e-05,290.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,0.000103773556475,290.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068298339844,0.0,0.0,7.664682198083028e-05,289.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904724121094,0.0,0.0,0.0001037736074067,291.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029968261719,0.0,0.0,0.0004922561347484,289.6044006347656,294.1499938964844,254.2755279541016,253.38504028320312,255.0808258056641,254.2877349853516,287.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049997867085,1.1710415748211744e-08,0.0010499862255528,-0.0297239553183317,0.0,0.0,0.0,-0.0106181735172867,60.0,-24.050949096679688,-0.0,-7.516845812460815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262084960937,0.0,0.0,9.828389738686384e-05,290.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,0.0001034976594382,290.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,7.644304423592985e-05,289.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763732910156,0.0,0.0,0.0001034977103699,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08612060546875,0.0,0.0,0.0004909473937004,289.5896301269531,294.1499938964844,254.2639923095703,253.37452697753903,255.06578063964844,254.28042602539065,287.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472061112523,1.138397465183516e-08,0.0010471947025507,-0.0288696121424436,0.0,0.0,0.0,-0.0104563422501087,60.0,-23.97393798828125,-0.0,-7.476928942651284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262084960937,0.0,0.0,9.828389738686384e-05,290.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,0.0001034976594382,290.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,7.644304423592985e-05,289.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763732910156,0.0,0.0,0.0001034977103699,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08612060546875,0.0,0.0,0.0004909473937004,289.5896301269531,294.1499938964844,254.2639923095703,253.37452697753903,255.06578063964844,254.28042602539065,287.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472061112523,1.138397465183516e-08,0.0010471947025507,-0.0288696121424436,0.0,0.0,0.0,-0.0104563422501087,60.0,-23.97393798828125,-0.0,-7.476928942651284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114685058594,0.0,0.0,9.806546586332844e-05,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609375,0.0,0.0,0.0001032676373142,290.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782043457031,0.0,0.0,7.627315062563866e-05,289.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622741699219,0.0,0.0,0.0001032676955219,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693054199219,0.0,0.0,0.0004898562910966,289.5748596191406,294.1499938964844,254.25,253.36203002929688,255.05081176757807,254.2711181640625,287.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044878619723,1.1111816355935389e-08,0.0010448674438521,-0.0281572863459587,0.0,0.0,0.0,-0.0103214206174016,60.0,-23.91034889221192,-0.0,-7.443730964951102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114685058594,0.0,0.0,9.806546586332844e-05,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609375,0.0,0.0,0.0001032676373142,290.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782043457031,0.0,0.0,7.627315062563866e-05,289.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622741699219,0.0,0.0,0.0001032676955219,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693054199219,0.0,0.0,0.0004898562910966,289.5748596191406,294.1499938964844,254.25,253.36203002929688,255.05081176757807,254.2711181640625,287.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044878619723,1.1111816355935389e-08,0.0010448674438521,-0.0281572863459587,0.0,0.0,0.0,-0.0103214206174016,60.0,-23.91034889221192,-0.0,-7.443730964951102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.896728515625,0.0,0.0,9.788778697839008e-05,290.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,0.0001030805360642,289.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639221191406,0.0,0.0,7.613495836267248e-05,289.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,0.0001030805869959,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525207519531,0.0,0.0,0.0004889687988907,289.5600891113281,294.1499938964844,254.2347412109375,253.3485107421875,255.03585815429688,254.2598571777344,287.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429852409288,1.0890433443933034e-08,0.0010429744143038,-0.0275778267532587,0.0,0.0,0.0,-0.0102116717025637,60.0,-23.85879898071289,-0.0,-7.416781500069193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.896728515625,0.0,0.0,9.788778697839008e-05,290.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,0.0001030805360642,289.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639221191406,0.0,0.0,7.613495836267248e-05,289.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,0.0001030805869959,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525207519531,0.0,0.0,0.0004889687988907,289.5600891113281,294.1499938964844,254.2347412109375,253.3485107421875,255.03585815429688,254.2598571777344,287.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429852409288,1.0890433443933034e-08,0.0010429744143038,-0.0275778267532587,0.0,0.0,0.0,-0.0102116717025637,60.0,-23.85879898071289,-0.0,-7.416781500069193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819885253906,0.0,0.0,9.774639329407364e-05,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93017578125,0.0,0.0,0.0001029316335916,289.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,7.60249822633341e-05,289.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83404541015625,0.0,0.0,0.0001029316845233,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357666015625,0.0,0.0,0.0004882624780293,289.5452880859375,294.1499938964844,254.2194976806641,253.3350524902344,255.0209350585937,254.2472686767578,287.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414785938337,1.0714256148958157e-08,0.0010414678836241,-0.0271166693419218,0.0,0.0,0.0,-0.0101243332028388,60.0,-23.817237854003903,-0.0,-7.395369294727061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819885253906,0.0,0.0,9.774639329407364e-05,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93017578125,0.0,0.0,0.0001029316335916,289.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,7.60249822633341e-05,289.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83404541015625,0.0,0.0,0.0001029316845233,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357666015625,0.0,0.0,0.0004882624780293,289.5452880859375,294.1499938964844,254.2194976806641,253.3350524902344,255.0209350585937,254.2472686767578,287.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414785938337,1.0714256148958157e-08,0.0010414678836241,-0.0271166693419218,0.0,0.0,0.0,-0.0101243332028388,60.0,-23.817237854003903,-0.0,-7.395369294727061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746032714844,0.0,0.0,9.768757445272058e-05,290.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224853515625,0.0,0.0,0.0001028697006404,289.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424377441406,0.0,0.0,7.597923831781372e-05,289.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269958496094,0.0,0.0,0.0001028697515721,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,0.0004879687039647,289.53790283203125,294.1499938964844,254.21188354492188,253.32833862304688,255.01348876953125,254.2406616210937,287.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040851813741,1.0640976100262378e-08,0.0010408412199467,-0.0269248504191637,0.0,0.0,0.0,-0.0100880051031708,60.0,-23.799598693847656,-0.0,-7.386471878589873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,9.76353621808812e-05,290.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,0.0001028147235047,289.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83526611328125,0.0,0.0,7.593863119836897e-05,289.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199157714844,0.0,0.0,0.0001028147744364,291.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190124511719,0.0,0.0,0.00048770790454,289.5304870605469,294.1499938964844,254.2042694091797,253.32164001464844,255.0060272216797,254.23390197753903,287.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040295464918,1.0575921471911442e-08,0.0010402848711237,-0.0267545562237501,0.0,0.0,0.0,-0.0100557534024119,60.0,-23.78366470336914,-0.0,-7.378578459338314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,9.75500515778549e-05,290.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994140625,0.0,0.0,0.00010272487998,289.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,7.587227446492761e-05,289.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057861328125,0.0,0.0,0.0001027249309117,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022888183594,0.0,0.0,0.0004872817371506,289.5156555175781,294.1499938964844,254.1890411376953,253.3082427978516,254.9911193847656,254.22000122070312,287.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393863776698,1.0469621614106472e-08,0.0010393759002909,-0.0264762938022613,0.0,0.0,0.0,-0.0100030563771724,60.0,-23.75693702697754,-0.0,-7.36568850356889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,9.75500515778549e-05,290.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994140625,0.0,0.0,0.00010272487998,289.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,7.587227446492761e-05,289.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057861328125,0.0,0.0,0.0001027249309117,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022888183594,0.0,0.0,0.0004872817371506,289.5156555175781,294.1499938964844,254.1890411376953,253.3082427978516,254.9911193847656,254.22000122070312,287.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393863776698,1.0469621614106472e-08,0.0010393759002909,-0.0264762938022613,0.0,0.0,0.0,-0.0100030563771724,60.0,-23.75693702697754,-0.0,-7.36568850356889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83770751953125,0.0,0.0,9.74878275883384e-05,290.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0001026593599817,289.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065185546875,0.0,0.0,7.582388207083568e-05,289.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915954589844,0.0,0.0,0.0001026594109134,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.985595703125,0.0,0.0,0.000486970966449,289.50079345703125,294.1499938964844,254.17379760742188,253.2948608398437,254.97622680664065,254.20571899414065,287.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387232759967,1.0392095184386108e-08,0.0010387129150331,-0.0262733455747365,0.0,0.0,0.0,-0.0099646234884858,60.0,-23.736661911010746,-0.0,-7.356295128602144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83770751953125,0.0,0.0,9.74878275883384e-05,290.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0001026593599817,289.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065185546875,0.0,0.0,7.582388207083568e-05,289.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915954589844,0.0,0.0,0.0001026594109134,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.985595703125,0.0,0.0,0.000486970966449,289.50079345703125,294.1499938964844,254.17379760742188,253.2948608398437,254.97622680664065,254.20571899414065,287.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387232759967,1.0392095184386108e-08,0.0010387129150331,-0.0262733455747365,0.0,0.0,0.0,-0.0099646234884858,60.0,-23.736661911010746,-0.0,-7.356295128602144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,9.744445560500026e-05,290.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,0.0001026136887958,289.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921447753906,0.0,0.0,7.579014345537871e-05,289.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,0.0001026137324515,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,0.000486754317535,289.48590087890625,294.1499938964844,254.1585388183593,253.281494140625,254.9613342285156,254.1911773681641,287.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382609907537,1.0338051303904194e-08,0.0010382507462054,-0.0261318702250719,0.0,0.0,0.0,-0.0099378302693367,60.0,-23.721088409423828,-0.0,-7.349750319463055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,9.744445560500026e-05,290.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,0.0001026136887958,289.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921447753906,0.0,0.0,7.579014345537871e-05,289.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,0.0001026137324515,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,0.000486754317535,289.48590087890625,294.1499938964844,254.1585388183593,253.281494140625,254.9613342285156,254.1911773681641,287.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382609907537,1.0338051303904194e-08,0.0010382507462054,-0.0261318702250719,0.0,0.0,0.0,-0.0099378302693367,60.0,-23.721088409423828,-0.0,-7.349750319463055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080749511719,0.0,0.0,9.741896792547776e-05,290.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8532409667969,0.0,0.0,0.0001025868477881,289.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777099609375,0.0,0.0,7.577031647088006e-05,289.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631530761719,0.0,0.0,0.0001025868914439,290.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521789550781,0.0,0.0,0.0004866270173806,289.4709777832031,294.1499938964844,254.14321899414065,253.26809692382807,254.9464263916016,254.1764068603516,287.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379895102232,1.0306290043615718e-08,0.0010379792656749,-0.0260487254709005,0.0,0.0,0.0,-0.0099220862612128,60.0,-23.71072196960449,-0.0,-7.345904862177123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080749511719,0.0,0.0,9.741896792547776e-05,290.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8532409667969,0.0,0.0,0.0001025868477881,289.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777099609375,0.0,0.0,7.577031647088006e-05,289.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631530761719,0.0,0.0,0.0001025868914439,290.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521789550781,0.0,0.0,0.0004866270173806,289.4709777832031,294.1499938964844,254.14321899414065,253.26809692382807,254.9464263916016,254.1764068603516,287.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379895102232,1.0306290043615718e-08,0.0010379792656749,-0.0260487254709005,0.0,0.0,0.0,-0.0099220862612128,60.0,-23.71072196960449,-0.0,-7.345904862177123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006591796875,0.0,0.0,9.741181565914304e-05,290.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84552001953125,0.0,0.0,0.000102579317172,289.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704772949219,0.0,0.0,7.576475763926283e-05,289.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75604248046875,0.0,0.0,0.0001025793608278,290.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94384765625,0.0,0.0,0.0004865912778768,289.4635314941406,294.1499938964844,254.1355438232422,253.2613983154297,254.93898010253903,254.16896057128903,287.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379131417721,1.0297378949530868e-08,0.0010379028972238,-0.0260253958404064,0.0,0.0,0.0,-0.0099176671355962,60.0,-23.70685386657715,-0.0,-7.344826258304239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7932434082031,0.0,0.0,9.740830137161538e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377990722656,0.0,0.0,0.0001025756137096,289.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,7.576202187919989e-05,289.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489013671875,0.0,0.0,0.0001025756573653,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,0.0004865737282671,289.4560241699219,294.1499938964844,254.1278533935547,253.25469970703125,254.9315185546875,254.1614685058593,287.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378756560385,1.0292996677208066e-08,0.0010378654114902,-0.0260139238089323,0.0,0.0,0.0,-0.0099154943600296,60.0,-23.70402908325196,-0.0,-7.344296193423362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77838134765625,0.0,0.0,9.741111716721208e-05,290.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223571777344,0.0,0.0,0.0001025785750243,289.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.748779296875,0.0,0.0,7.576421194244176e-05,289.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,0.000102578625956,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187927246094,0.0,0.0,0.0004865877854172,289.4410400390625,294.1499938964844,254.1124267578125,253.2412567138672,254.91661071777344,254.1463623046875,287.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379055747762,1.0296497876538524e-08,0.0010378953302279,-0.0260230917483568,0.0,0.0,0.0,-0.0099172303453087,60.0,-23.70095634460449,-0.0,-7.344719676893875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77838134765625,0.0,0.0,9.741111716721208e-05,290.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223571777344,0.0,0.0,0.0001025785750243,289.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.748779296875,0.0,0.0,7.576421194244176e-05,289.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,0.000102578625956,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187927246094,0.0,0.0,0.0004865877854172,289.4410400390625,294.1499938964844,254.1124267578125,253.2412567138672,254.91661071777344,254.1463623046875,287.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379055747762,1.0296497876538524e-08,0.0010378953302279,-0.0260230917483568,0.0,0.0,0.0,-0.0099172303453087,60.0,-23.70095634460449,-0.0,-7.344719676893875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7634582519531,0.0,0.0,9.742622205521911e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.806884765625,0.0,0.0,0.0001025944802677,289.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,7.577595533803105e-05,289.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72027587890625,0.0,0.0,0.0001025945311994,290.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,0.0004866632516495,289.426025390625,294.1499938964844,254.096908569336,253.227783203125,254.9016876220703,254.131103515625,287.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380664607509,1.0315313048181451e-08,0.0010380560997873,-0.0260723456740379,0.0,0.0,0.0,-0.0099265575408935,60.0,-23.70133399963379,-0.0,-7.346997676904722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7634582519531,0.0,0.0,9.742622205521911e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.806884765625,0.0,0.0,0.0001025944802677,289.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,7.577595533803105e-05,289.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72027587890625,0.0,0.0,0.0001025945311994,290.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,0.0004866632516495,289.426025390625,294.1499938964844,254.096908569336,253.227783203125,254.9016876220703,254.131103515625,287.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380664607509,1.0315313048181451e-08,0.0010380560997873,-0.0260723456740379,0.0,0.0,0.0,-0.0099265575408935,60.0,-23.70133399963379,-0.0,-7.346997676904722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.74853515625,0.0,0.0,9.745046554598956e-05,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914123535156,0.0,0.0,0.0001026200188789,289.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197265625,0.0,0.0,7.579481462016702e-05,289.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,0.0001026200625346,290.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,0.0004867843817919,289.4109802246094,294.1499938964844,254.0813140869141,253.2142333984375,254.88674926757807,254.11572265625,287.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383247863501,1.0345520884413872e-08,0.0010383144253864,-0.0261514242738485,0.0,0.0,0.0,-0.0099415332078933,60.0,-23.704076766967773,-0.0,-7.350654840365678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.74853515625,0.0,0.0,9.745046554598956e-05,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914123535156,0.0,0.0,0.0001026200188789,289.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197265625,0.0,0.0,7.579481462016702e-05,289.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,0.0001026200625346,290.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,0.0004867843817919,289.4109802246094,294.1499938964844,254.0813140869141,253.2142333984375,254.88674926757807,254.11572265625,287.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383247863501,1.0345520884413872e-08,0.0010383144253864,-0.0261514242738485,0.0,0.0,0.0,-0.0099415332078933,60.0,-23.704076766967773,-0.0,-7.350654840365678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73358154296875,0.0,0.0,9.748386219143867e-05,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7759094238281,0.0,0.0,0.0001026551835821,289.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70513916015625,0.0,0.0,7.582078978884965e-05,289.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,0.0001026552272378,290.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86865234375,0.0,0.0,0.0004869512049481,289.3958740234375,294.1499938964844,254.0655975341797,253.2006225585937,254.8717803955078,254.1001739501953,287.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386805515736,1.0387125826127884e-08,0.0010386701906099,-0.0262603387236595,0.0,0.0,0.0,-0.0099621582776308,60.0,-23.70960807800293,-0.0,-7.355693298904954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73358154296875,0.0,0.0,9.748386219143867e-05,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7759094238281,0.0,0.0,0.0001026551835821,289.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70513916015625,0.0,0.0,7.582078978884965e-05,289.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,0.0001026552272378,290.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86865234375,0.0,0.0,0.0004869512049481,289.3958740234375,294.1499938964844,254.0655975341797,253.2006225585937,254.8717803955078,254.1001739501953,287.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386805515736,1.0387125826127884e-08,0.0010386701906099,-0.0262603387236595,0.0,0.0,0.0,-0.0099621582776308,60.0,-23.70960807800293,-0.0,-7.355693298904954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
