time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523500,290.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261047363281,0.0,0.0,9.750262688612564e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76812744140625,0.0,0.0,0.0001026749450829,289.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69781494140625,0.0,0.0,7.58353853598237e-05,289.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68426513671875,0.0,0.0,0.0001026749887387,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,0.0004870449774898,289.3883056640625,294.1499938964844,254.0577087402344,253.1937866210937,254.8643035888672,254.0923614501953,287.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388804366812,1.0410506234848071e-08,0.0010388699593022,-0.026321543380618,0.0,0.0,0.0,-0.0099737485870718,60.0,-23.71298217773437,-0.0,-7.358525522249695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7185974121094,0.0,0.0,9.752320329425856e-05,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603759765625,0.0,0.0,0.0001026966056087,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69049072265625,0.0,0.0,7.585138519061729e-05,289.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770324707031,0.0,0.0,0.0001026966565405,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519287109375,0.0,0.0,0.0004871477431152,289.3807373046875,294.1499938964844,254.04977416992188,253.1869354248047,254.85679626464844,254.08450317382807,287.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390996467322,1.0436135511326938e-08,0.0010390891693532,-0.0263886339962482,0.0,0.0,0.0,-0.0099864536896348,60.0,-23.71682929992676,-0.0,-7.361630594004964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035827636719,0.0,0.0,9.756751387612894e-05,290.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,0.0001027432736009,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67584228515625,0.0,0.0,7.58858586777933e-05,289.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,0.0001027433172566,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351745605469,0.0,0.0,0.0004873691068496,289.3655700683594,294.1499938964844,254.0338134765625,253.1731414794922,254.841796875,254.0686798095703,287.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395718272775,1.0491347346430756e-08,0.0010395612334832,-0.0265331659466028,0.0,0.0,0.0,-0.0100138252601027,60.0,-23.72557640075684,-0.0,-7.368321774947617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035827636719,0.0,0.0,9.756751387612894e-05,290.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,0.0001027432736009,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67584228515625,0.0,0.0,7.58858586777933e-05,289.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,0.0001027433172566,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351745605469,0.0,0.0,0.0004873691068496,289.3655700683594,294.1499938964844,254.0338134765625,253.1731414794922,254.841796875,254.0686798095703,287.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395718272775,1.0491347346430756e-08,0.0010395612334832,-0.0265331659466028,0.0,0.0,0.0,-0.0100138252601027,60.0,-23.72557640075684,-0.0,-7.368321774947617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,9.76145311142318e-05,290.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.729248046875,0.0,0.0,0.0001027927864925,289.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611633300781,0.0,0.0,7.592242764076218e-05,289.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480407714844,0.0,0.0,0.0001027928301482,290.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81842041015625,0.0,0.0,0.0004876039747614,289.350341796875,294.1499938964844,254.0177154541016,253.15924072265625,254.8267822265625,254.05270385742188,287.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040072645992,1.05499236013884e-08,0.001040062168613,-0.0266865026205778,0.0,0.0,0.0,-0.0100428638979792,60.0,-23.73544311523437,-0.0,-7.375425070677012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,9.76145311142318e-05,290.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.729248046875,0.0,0.0,0.0001027927864925,289.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611633300781,0.0,0.0,7.592242764076218e-05,289.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480407714844,0.0,0.0,0.0001027928301482,290.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81842041015625,0.0,0.0,0.0004876039747614,289.350341796875,294.1499938964844,254.0177154541016,253.15924072265625,254.8267822265625,254.05270385742188,287.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040072645992,1.05499236013884e-08,0.001040062168613,-0.0266865026205778,0.0,0.0,0.0,-0.0100428638979792,60.0,-23.73544311523437,-0.0,-7.375425070677012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,9.766215225681664e-05,290.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,0.0001028429323923,289.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464233398437,0.0,0.0,7.595946226501837e-05,289.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,0.0001028429760481,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016662597656,0.0,0.0,0.0004878418403677,289.3350830078125,294.1499938964844,254.0014495849609,253.14523315429688,254.8117218017578,254.03659057617188,287.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405799839645,1.0609249478932272e-08,0.0010405693901702,-0.0268417987972497,0.0,0.0,0.0,-0.010072274133563,60.0,-23.74591445922852,-0.0,-7.382622158047526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,9.766215225681664e-05,290.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,0.0001028429323923,289.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6464233398437,0.0,0.0,7.595946226501837e-05,289.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,0.0001028429760481,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016662597656,0.0,0.0,0.0004878418403677,289.3350830078125,294.1499938964844,254.0014495849609,253.14523315429688,254.8117218017578,254.03659057617188,287.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405799839645,1.0609249478932272e-08,0.0010405693901702,-0.0268417987972497,0.0,0.0,0.0,-0.010072274133563,60.0,-23.74591445922852,-0.0,-7.382622158047526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583557128906,0.0,0.0,9.770809265319258e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.697998046875,0.0,0.0,0.0001028913102345,289.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,7.599519449286163e-05,289.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.618896484375,0.0,0.0,0.0001028913538902,290.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.784912109375,0.0,0.0,0.0004880713531747,289.3197937011719,294.1499938964844,253.98501586914065,253.131088256836,254.796630859375,254.02029418945312,287.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410695103928,1.0666485472654584e-08,0.0010410588001832,-0.0269916243851184,0.0,0.0,0.0,-0.0101006478071212,60.0,-23.75642204284668,-0.0,-7.389568423832318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583557128906,0.0,0.0,9.770809265319258e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.697998046875,0.0,0.0,0.0001028913102345,289.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,7.599519449286163e-05,289.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.618896484375,0.0,0.0,0.0001028913538902,290.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.784912109375,0.0,0.0,0.0004880713531747,289.3197937011719,294.1499938964844,253.98501586914065,253.131088256836,254.796630859375,254.02029418945312,287.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410695103928,1.0666485472654584e-08,0.0010410588001832,-0.0269916243851184,0.0,0.0,0.0,-0.0101006478071212,60.0,-23.75642204284668,-0.0,-7.389568423832318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,9.77297022473067e-05,290.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.690185546875,0.0,0.0,0.0001029140694299,289.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.624267578125,0.0,0.0,7.601200195495039e-05,289.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,0.0001029141130857,290.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765197753906,0.0,0.0,0.0004881792992819,289.3121337890625,294.1499938964844,253.9767303466797,253.1239471435547,254.78907775878903,254.0120849609375,287.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412997798994,1.0693410601447796e-08,0.0010412890696898,-0.027062103152275,0.0,0.0,0.0,-0.0101139964535832,60.0,-23.76151466369629,-0.0,-7.392837630959549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431884765625,0.0,0.0,9.775003127288072e-05,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6823425292969,0.0,0.0,0.0001029354752972,289.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61688232421875,0.0,0.0,7.602781261084601e-05,289.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.604248046875,0.0,0.0,0.000102935511677,290.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76812744140625,0.0,0.0,0.0004882808425463,289.3044738769531,294.1499938964844,253.9683990478516,253.1167907714844,254.7815093994141,254.0038452148437,287.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041516312398,1.0718732568193444e-08,0.0010415056021884,-0.0271283891052007,0.0,0.0,0.0,-0.0101265497505664,60.0,-23.766407012939453,-0.0,-7.39591285991992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280212402344,0.0,0.0,9.778569074114785e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,0.0001029730192385,289.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60205078125,0.0,0.0,7.605554128531367e-05,289.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.589599609375,0.0,0.0,0.0001029730628943,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513427734375,0.0,0.0,0.0004884589579887,289.2890930175781,294.1499938964844,253.9515838623047,253.1023406982422,254.766357421875,253.9872283935547,287.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418962920084,1.0763156588211586e-08,0.0010418854653835,-0.0272446721792221,0.0,0.0,0.0,-0.0101485727354884,60.0,-23.77535057067871,-0.0,-7.401309431998015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280212402344,0.0,0.0,9.778569074114785e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,0.0001029730192385,289.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60205078125,0.0,0.0,7.605554128531367e-05,289.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.589599609375,0.0,0.0,0.0001029730628943,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513427734375,0.0,0.0,0.0004884589579887,289.2890930175781,294.1499938964844,253.9515838623047,253.1023406982422,254.766357421875,253.9872283935547,287.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418962920084,1.0763156588211586e-08,0.0010418854653835,-0.0272446721792221,0.0,0.0,0.0,-0.0101485727354884,60.0,-23.77535057067871,-0.0,-7.401309431998015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128234863281,0.0,0.0,9.781261178432032e-05,290.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,0.0001030013736453,289.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,7.607648149132729e-05,289.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57489013671875,0.0,0.0,0.0001030014100251,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345275878906,0.0,0.0,0.0004885934758931,289.2737121582031,294.1499938964844,253.9345703125,253.0877227783203,254.75115966796875,253.970443725586,287.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421831393614,1.0796695981696304e-08,0.0010421723127365,-0.0273324642330408,0.0,0.0,0.0,-0.010165199637413,60.0,-23.782634735107425,-0.0,-7.405385105130335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128234863281,0.0,0.0,9.781261178432032e-05,290.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,0.0001030013736453,289.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,7.607648149132729e-05,289.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57489013671875,0.0,0.0,0.0001030014100251,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345275878906,0.0,0.0,0.0004885934758931,289.2737121582031,294.1499938964844,253.9345703125,253.0877227783203,254.75115966796875,253.970443725586,287.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421831393614,1.0796695981696304e-08,0.0010421723127365,-0.0273324642330408,0.0,0.0,0.0,-0.010165199637413,60.0,-23.782634735107425,-0.0,-7.405385105130335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975952148437,0.0,0.0,9.782846609596164e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,0.0001030180719681,289.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,7.608881423948333e-05,289.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601501464844,0.0,0.0,0.0001030181083478,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177124023437,0.0,0.0,0.0004886726965196,289.2582702636719,294.1499938964844,253.9173278808593,253.0729217529297,254.7359313964844,253.95347595214844,287.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423520579934,1.0816450846107273e-08,0.0010423412313684,-0.0273841731250286,0.0,0.0,0.0,-0.0101749924942851,60.0,-23.787710189819336,-0.0,-7.40778602903447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975952148437,0.0,0.0,9.782846609596164e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,0.0001030180719681,289.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,7.608881423948333e-05,289.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601501464844,0.0,0.0,0.0001030181083478,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177124023437,0.0,0.0,0.0004886726965196,289.2582702636719,294.1499938964844,253.9173278808593,253.0729217529297,254.7359313964844,253.95347595214844,287.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423520579934,1.0816450846107273e-08,0.0010423412313684,-0.0273841731250286,0.0,0.0,0.0,-0.0101749924942851,60.0,-23.787710189819336,-0.0,-7.40778602903447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58233642578125,0.0,0.0,9.783079440239816e-05,290.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194763183594,0.0,0.0,0.0001030205239658,289.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,7.609062595292926e-05,289.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453796386719,0.0,0.0,0.0001030205603456,290.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.700927734375,0.0,0.0,0.0004886843380518,289.2427978515625,294.1499938964844,253.8998413085937,253.0579376220703,254.7206420898437,253.9363555908203,287.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423768544569,1.0819347195933917e-08,0.001042366027832,-0.0273917559534311,0.0,0.0,0.0,-0.0101764295250177,60.0,-23.789981842041016,-0.0,-7.40813774768867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58233642578125,0.0,0.0,9.783079440239816e-05,290.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194763183594,0.0,0.0,0.0001030205239658,289.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,7.609062595292926e-05,289.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453796386719,0.0,0.0,0.0001030205603456,290.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.700927734375,0.0,0.0,0.0004886843380518,289.2427978515625,294.1499938964844,253.8998413085937,253.0579376220703,254.7206420898437,253.9363555908203,287.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423768544569,1.0819347195933917e-08,0.001042366027832,-0.0273917559534311,0.0,0.0,0.0,-0.0101764295250177,60.0,-23.789981842041016,-0.0,-7.40813774768867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57470703125,0.0,0.0,9.782618144527078e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116027832031,0.0,0.0,0.0001030156636261,289.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54986572265625,0.0,0.0,7.608703890582547e-05,289.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,0.0001030157000059,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925048828125,0.0,0.0,0.0004886612878181,289.23504638671875,294.1499938964844,253.8910217285156,253.0503692626953,254.71299743652344,253.9277191162109,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423277271911,1.0813598017023196e-08,0.0010423169005662,-0.0273767076432704,0.0,0.0,0.0,-0.0101735796779394,60.0,-23.789888381958008,-0.0,-7.407439284179419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670471191406,0.0,0.0,9.78176249191165e-05,290.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037292480469,0.0,0.0,0.0001030066487146,289.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423889160156,0.0,0.0,7.608038140460849e-05,289.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53057861328125,0.0,0.0,0.0001030066923703,290.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841125488281,0.0,0.0,0.0004886185051873,289.227294921875,294.1499938964844,253.8821258544922,253.0427398681641,254.705322265625,253.91905212402344,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422365739941,1.0802933658737857e-08,0.0010422257473692,-0.0273487921804189,0.0,0.0,0.0,-0.0101682925596833,60.0,-23.7889347076416,-0.0,-7.406143254229391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517578125,0.0,0.0,9.778619278222322e-05,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.0001029735503834,289.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52740478515625,0.0,0.0,7.605593418702483e-05,289.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157470703125,0.0,0.0,0.0001029735867632,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66729736328125,0.0,0.0,0.0004884615191258,289.2117614746094,294.1499938964844,253.8641357421875,253.0273284912109,254.68997192382807,253.90158081054688,287.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419016471132,1.076376765496434e-08,0.0010418909369036,-0.0272462703287601,0.0,0.0,0.0,-0.0101488763466477,60.0,-23.7841739654541,-0.0,-7.401383328442537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517578125,0.0,0.0,9.778619278222322e-05,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.0001029735503834,289.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52740478515625,0.0,0.0,7.605593418702483e-05,289.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157470703125,0.0,0.0,0.0001029735867632,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66729736328125,0.0,0.0,0.0004884615191258,289.2117614746094,294.1499938964844,253.8641357421875,253.0273284912109,254.68997192382807,253.90158081054688,287.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419016471132,1.076376765496434e-08,0.0010418909369036,-0.0272462703287601,0.0,0.0,0.0,-0.0101488763466477,60.0,-23.7841739654541,-0.0,-7.401383328442537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53643798828125,0.0,0.0,9.773635247256608e-05,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721740722656,0.0,0.0,0.0001029210761771,289.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51239013671875,0.0,0.0,7.601717516081408e-05,289.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008850097656,0.0,0.0,0.0001029211125569,290.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,0.0004882125940639,289.1961975097656,294.1499938964844,253.8458709716797,253.0116729736328,254.674560546875,253.8839111328125,287.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413707932457,1.0701673325286263e-08,0.0010413600830361,-0.0270837321877479,0.0,0.0,0.0,-0.0101180942729115,60.0,-23.7749137878418,-0.0,-7.393840917302441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53643798828125,0.0,0.0,9.773635247256608e-05,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721740722656,0.0,0.0,0.0001029210761771,289.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51239013671875,0.0,0.0,7.601717516081408e-05,289.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008850097656,0.0,0.0,0.0001029211125569,290.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,0.0004882125940639,289.1961975097656,294.1499938964844,253.8458709716797,253.0116729736328,254.674560546875,253.8839111328125,287.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413707932457,1.0701673325286263e-08,0.0010413600830361,-0.0270837321877479,0.0,0.0,0.0,-0.0101180942729115,60.0,-23.7749137878418,-0.0,-7.393840917302441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,9.766554285306484e-05,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563659667969,0.0,0.0,0.0001028465048875,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,7.596209616167471e-05,289.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,0.0001028465412673,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336669921875,0.0,0.0,0.0004878588952124,289.1806335449219,294.1499938964844,253.8273162841797,252.99578857421875,254.6591033935547,253.8660888671875,287.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406163055449,1.0613443457430094e-08,0.0010406057117506,-0.0268527790904045,0.0,0.0,0.0,-0.0100743556395173,60.0,-23.761280059814453,-0.0,-7.383130906646329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,9.766554285306484e-05,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563659667969,0.0,0.0,0.0001028465048875,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,7.596209616167471e-05,289.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,0.0001028465412673,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336669921875,0.0,0.0,0.0004878588952124,289.1806335449219,294.1499938964844,253.8273162841797,252.99578857421875,254.6591033935547,253.8660888671875,287.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406163055449,1.0613443457430094e-08,0.0010406057117506,-0.0268527790904045,0.0,0.0,0.0,-0.0100743556395173,60.0,-23.761280059814453,-0.0,-7.383130906646329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057678222656,0.0,0.0,9.757293446455152e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54058837890625,0.0,0.0,0.0001027489852276,289.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823608398437,0.0,0.0,7.58900714572519e-05,289.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,0.0001027490216074,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61688232421875,0.0,0.0,0.0004873962898273,289.1650695800781,294.1499938964844,253.8084716796875,252.97964477539065,254.6436004638672,253.8480834960937,287.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396295692771,1.0498056646213172e-08,0.0010396190918982,-0.0265507269650697,0.0,0.0,0.0,-0.0100171528756618,60.0,-23.74266624450684,-0.0,-7.369135346380062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057678222656,0.0,0.0,9.757293446455152e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54058837890625,0.0,0.0,0.0001027489852276,289.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823608398437,0.0,0.0,7.58900714572519e-05,289.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,0.0001027490216074,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61688232421875,0.0,0.0,0.0004873962898273,289.1650695800781,294.1499938964844,253.8084716796875,252.97964477539065,254.6436004638672,253.8480834960937,287.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396295692771,1.0498056646213172e-08,0.0010396190918982,-0.0265507269650697,0.0,0.0,0.0,-0.0100171528756618,60.0,-23.74266624450684,-0.0,-7.369135346380062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49810791015625,0.0,0.0,9.751800826052204e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326843261719,0.0,0.0,0.0001026911413646,289.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748229980469,0.0,0.0,7.584734703414142e-05,289.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46368408203125,0.0,0.0,0.0001026911777444,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084899902344,0.0,0.0,0.0004871219280175,289.1572570800781,294.1499938964844,253.79893493652344,252.9714813232422,254.6358337402344,253.83901977539065,287.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390443494543,1.0429618946261598e-08,0.0010390339884907,-0.0263715758919715,0.0,0.0,0.0,-0.0099832266569137,60.0,-23.73142433166504,-0.0,-7.360840470482799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,9.74577706074342e-05,290.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247802734375,0.0,0.0,0.0001026277095661,289.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673156738281,0.0,0.0,7.58004971430637e-05,289.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,0.0001026277459459,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001281738281,0.0,0.0,0.0004868210235144,289.14947509765625,294.1499938964844,253.789306640625,252.9632263183593,254.6280517578125,253.8299102783203,287.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384025517851,1.035456520526168e-08,0.0010383921908214,-0.0261750984936952,0.0,0.0,0.0,-0.0099460184574127,60.0,-23.71893882751465,-0.0,-7.351749786721484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750671386719,0.0,0.0,9.731978934723884e-05,290.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090026855469,0.0,0.0,0.0001024824086925,289.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522705078125,0.0,0.0,7.569317676825449e-05,289.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,0.0001024824450723,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833435058594,0.0,0.0,0.0004861318157054,289.1338806152344,294.1499938964844,253.7698211669922,252.946533203125,254.61245727539065,253.81155395507807,287.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036932459101,1.0182649390344524e-08,0.001036922330968,-0.0257250480353832,0.0,0.0,0.0,-0.0098607931286096,60.0,-23.68993377685547,-0.0,-7.330947227046637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750671386719,0.0,0.0,9.731978934723884e-05,290.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090026855469,0.0,0.0,0.0001024824086925,289.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522705078125,0.0,0.0,7.569317676825449e-05,289.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,0.0001024824450723,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833435058594,0.0,0.0,0.0004861318157054,289.1338806152344,294.1499938964844,253.7698211669922,252.946533203125,254.61245727539065,253.81155395507807,287.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036932459101,1.0182649390344524e-08,0.001036922330968,-0.0257250480353832,0.0,0.0,0.0,-0.0098607931286096,60.0,-23.68993377685547,-0.0,-7.330947227046637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4597473144531,0.0,0.0,9.715918713482095e-05,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,0.0001023132863338,289.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,7.556826312793419e-05,289.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264221191406,0.0,0.0,0.0001023133227135,290.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666198730469,0.0,0.0,0.0004853295977227,289.1182861328125,294.1499938964844,253.75,252.92955017089844,254.5968017578125,253.7930450439453,287.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352210374549,9.982549009635022e-09,0.0010352110257372,-0.0252011939883232,0.0,0.0,0.0,-0.009761594235897,60.0,-23.655780792236328,-0.0,-7.306771010462398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4597473144531,0.0,0.0,9.715918713482095e-05,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,0.0001023132863338,289.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,7.556826312793419e-05,289.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264221191406,0.0,0.0,0.0001023133227135,290.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666198730469,0.0,0.0,0.0004853295977227,289.1182861328125,294.1499938964844,253.75,252.92955017089844,254.5968017578125,253.7930450439453,287.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352210374549,9.982549009635022e-09,0.0010352110257372,-0.0252011939883232,0.0,0.0,0.0,-0.009761594235897,60.0,-23.655780792236328,-0.0,-7.306771010462398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44439697265625,0.0,0.0,9.697661153040826e-05,290.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774475097656,0.0,0.0,0.0001021210264298,289.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,7.542625826317817e-05,289.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114990234375,0.0,0.0,0.0001021210628096,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,0.0004844175709877,289.1026916503906,294.1499938964844,253.72999572753903,252.9124298095703,254.5811004638672,253.7743682861328,287.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332759702578,9.755066976424588e-09,0.0010332663077861,-0.0246056318283081,0.0,0.0,0.0,-0.0096488241106271,60.0,-23.616056442260746,-0.0,-7.279334823806495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44439697265625,0.0,0.0,9.697661153040826e-05,290.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774475097656,0.0,0.0,0.0001021210264298,289.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,7.542625826317817e-05,289.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114990234375,0.0,0.0,0.0001021210628096,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,0.0004844175709877,289.1026916503906,294.1499938964844,253.72999572753903,252.9124298095703,254.5811004638672,253.7743682861328,287.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332759702578,9.755066976424588e-09,0.0010332663077861,-0.0246056318283081,0.0,0.0,0.0,-0.0096488241106271,60.0,-23.616056442260746,-0.0,-7.279334823806495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290771484375,0.0,0.0,9.677549678599462e-05,290.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617004394531,0.0,0.0,0.0001019092451315,289.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,7.526983972638845e-05,289.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966064453125,0.0,0.0,0.0001019092742353,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5332336425781,0.0,0.0,0.0004834129940718,289.08709716796875,294.1499938964844,253.7100067138672,252.8953399658203,254.5653533935547,253.7556610107422,287.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311332298442,9.504491416123528e-09,0.0010311236837878,-0.0239495784044265,0.0,0.0,0.0,-0.0095246033743023,60.0,-23.571611404418945,-0.0,-7.24917370575895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
