time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525840,290.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290771484375,0.0,0.0,9.677549678599462e-05,290.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617004394531,0.0,0.0,0.0001019092451315,289.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,7.526983972638845e-05,289.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966064453125,0.0,0.0,0.0001019092742353,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5332336425781,0.0,0.0,0.0004834129940718,289.08709716796875,294.1499938964844,253.7100067138672,252.8953399658203,254.5653533935547,253.7556610107422,287.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311332298442,9.504491416123528e-09,0.0010311236837878,-0.0239495784044265,0.0,0.0,0.0,-0.0095246033743023,60.0,-23.571611404418945,-0.0,-7.24917370575895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214172363281,0.0,0.0,9.667008271208032e-05,290.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.453857421875,0.0,0.0,0.0001017982358462,289.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39959716796875,0.0,0.0,7.518784696003422e-05,289.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38916015625,0.0,0.0,0.000101798272226,290.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52490234375,0.0,0.0,0.0004828864184673,289.0793151855469,294.1499938964844,253.6999969482422,252.8867950439453,254.5574645996093,253.746322631836,287.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300100548192,9.373150255953533e-09,0.0010300006251782,-0.0236056912690401,0.0,0.0,0.0,-0.0094594918191432,60.0,-23.54795265197754,-0.0,-7.233389709426774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41375732421875,0.0,0.0,9.65614744927734e-05,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44598388671875,0.0,0.0,0.0001016838723444,289.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39208984375,0.0,0.0,7.510338036809117e-05,289.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817138671875,0.0,0.0,0.0001016839014482,290.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166015625,0.0,0.0,0.0004823439230676,289.071533203125,294.1499938964844,253.69000244140625,252.8782653808593,254.549560546875,253.7369842529297,287.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288528865203,9.2378353855338e-09,0.0010288435732945,-0.0232513919472694,0.0,0.0,0.0,-0.0093924105167388,60.0,-23.52337646484375,-0.0,-7.217145281401828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984680175781,0.0,0.0,9.633956506149843e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302673339844,0.0,0.0,0.0001014501904137,289.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770751953125,0.0,0.0,7.493078010156751e-05,289.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668212890625,0.0,0.0,0.0001014502195175,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5,0.0,0.0,0.000481235445477,289.0559387207031,294.1499938964844,253.6699981689453,252.8612060546875,254.5337371826172,253.71836853027344,287.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264883749186,8.961354325265347e-09,0.0010264794109389,-0.0225274413824081,0.0,0.0,0.0,-0.0092553468421101,60.0,-23.472585678100582,-0.0,-7.184011963090597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984680175781,0.0,0.0,9.633956506149843e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302673339844,0.0,0.0,0.0001014501904137,289.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770751953125,0.0,0.0,7.493078010156751e-05,289.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668212890625,0.0,0.0,0.0001014502195175,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5,0.0,0.0,0.000481235445477,289.0559387207031,294.1499938964844,253.6699981689453,252.8612060546875,254.5337371826172,253.71836853027344,287.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264883749186,8.961354325265347e-09,0.0010264794109389,-0.0225274413824081,0.0,0.0,0.0,-0.0092553468421101,60.0,-23.472585678100582,-0.0,-7.184011963090597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,9.61151599767618e-05,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145812988281,0.0,0.0,0.0001012138818623,289.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,7.475624443031847e-05,289.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519287109375,0.0,0.0,0.0001012139109661,290.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,0.0004801144823431,289.0404052734375,294.1499938964844,253.6499938964844,252.8441772460937,254.51785278320312,253.6998443603516,287.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240973206236,8.681761087814266e-09,0.0010240887058898,-0.0217953082174062,0.0,0.0,0.0,-0.0091167408972978,60.0,-23.420379638671875,-0.0,-7.150583059001292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,9.61151599767618e-05,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145812988281,0.0,0.0,0.0001012138818623,289.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,7.475624443031847e-05,289.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519287109375,0.0,0.0,0.0001012139109661,290.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,0.0004801144823431,289.0404052734375,294.1499938964844,253.6499938964844,252.8441772460937,254.51785278320312,253.6998443603516,287.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240973206236,8.681761087814266e-09,0.0010240887058898,-0.0217953082174062,0.0,0.0,0.0,-0.0091167408972978,60.0,-23.420379638671875,-0.0,-7.150583059001292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,9.589291585143656e-05,290.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39892578125,0.0,0.0,0.0001009798434097,289.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470764160156,0.0,0.0,7.458338950527832e-05,289.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,0.0001009798797895,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,0.0004790043458342,289.0248413085937,294.1499938964844,253.6300048828125,252.8271484375,254.501953125,253.681396484375,287.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217293165624,8.404862583688555e-09,0.0010217209346592,-0.0210701990872621,0.0,0.0,0.0,-0.0089794704690575,60.0,-23.36806869506836,-0.0,-7.117552769386748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,9.589291585143656e-05,290.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39892578125,0.0,0.0,0.0001009798434097,289.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470764160156,0.0,0.0,7.458338950527832e-05,289.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370666503906,0.0,0.0,0.0001009798797895,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,0.0004790043458342,289.0248413085937,294.1499938964844,253.6300048828125,252.8271484375,254.501953125,253.681396484375,287.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217293165624,8.404862583688555e-09,0.0010217209346592,-0.0210701990872621,0.0,0.0,0.0,-0.0089794704690575,60.0,-23.36806869506836,-0.0,-7.117552769386748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526611328125,0.0,0.0,9.567793313181028e-05,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832702636719,0.0,0.0,0.0001007534592645,289.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,7.441618072334677e-05,289.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222045898437,0.0,0.0,0.0001007534956443,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,0.0004779305018018,289.00933837890625,294.1499938964844,253.6100006103516,252.8101348876953,254.48599243164065,253.6630249023437,287.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194387286901,8.137015505838008e-09,0.0010194305796176,-0.0203687585890293,0.0,0.0,0.0,-0.0088466871529817,60.0,-23.31696128845215,-0.0,-7.085674980089608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526611328125,0.0,0.0,9.567793313181028e-05,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832702636719,0.0,0.0,0.0001007534592645,289.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,7.441618072334677e-05,289.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222045898437,0.0,0.0,0.0001007534956443,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,0.0004779305018018,289.00933837890625,294.1499938964844,253.6100006103516,252.8101348876953,254.48599243164065,253.6630249023437,287.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194387286901,8.137015505838008e-09,0.0010194305796176,-0.0203687585890293,0.0,0.0,0.0,-0.0088466871529817,60.0,-23.31696128845215,-0.0,-7.085674980089608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34503173828125,0.0,0.0,9.5573348517064e-05,290.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754577636719,0.0,0.0,0.0001006433230941,289.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245849609375,0.0,0.0,7.43348355172202e-05,289.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,0.0001006433521979,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.442138671875,0.0,0.0,0.0004774080589413,289.0015563964844,294.1499938964844,253.6000061035156,252.8016357421875,254.4780120849609,253.65386962890625,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183242848142,8.006706408991704e-09,0.0010183163685724,-0.0200274959206581,0.0,0.0,0.0,-0.0087820868939161,60.0,-23.291961669921875,-0.0,-7.070192253877394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374328613281,0.0,0.0,9.547240915708244e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,0.0001005370286293,289.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171081542969,0.0,0.0,7.425632793456316e-05,289.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3073425292969,0.0,0.0,0.0001005370650091,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43389892578125,0.0,0.0,0.0004769038350787,288.9938049316406,294.1499938964844,253.58999633789065,252.7931365966797,254.4700164794922,253.6447296142578,287.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172488400712,7.880945673832684e-09,0.0010172409238293,-0.0196981355547904,0.0,0.0,0.0,-0.0087197422981262,60.0,-23.26766967773437,-0.0,-7.055265882627283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222045898437,0.0,0.0,9.528036753181368e-05,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35205078125,0.0,0.0,0.0001003348006634,289.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021240234375,0.0,0.0,7.410695980070159e-05,289.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925109863281,0.0,0.0,0.0001003348297672,290.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174499511719,0.0,0.0,0.0004759445728268,288.9783020019531,294.1499938964844,253.57000732421875,252.7761383056641,254.45399475097656,253.62649536132807,287.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152026079595,7.641677512992828e-09,0.0010151949245482,-0.019071489572525,0.0,0.0,0.0,-0.0086011262610554,60.0,-23.221078872680664,-0.0,-7.026910253671306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222045898437,0.0,0.0,9.528036753181368e-05,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35205078125,0.0,0.0,0.0001003348006634,289.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021240234375,0.0,0.0,7.410695980070159e-05,289.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925109863281,0.0,0.0,0.0001003348297672,290.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174499511719,0.0,0.0,0.0004759445728268,288.9783020019531,294.1499938964844,253.57000732421875,252.7761383056641,254.45399475097656,253.62649536132807,287.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152026079595,7.641677512992828e-09,0.0010151949245482,-0.019071489572525,0.0,0.0,0.0,-0.0086011262610554,60.0,-23.221078872680664,-0.0,-7.026910253671306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069763183594,0.0,0.0,9.510444942861795e-05,290.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3364562988281,0.0,0.0,0.0001001495547825,289.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28717041015625,0.0,0.0,7.397013541776687e-05,289.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776794433594,0.0,0.0,0.0001001495838863,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010314941406,0.0,0.0,0.0004750658408738,288.9627990722656,294.1499938964844,253.5500030517578,252.7591552734375,254.4379272460937,253.6082763671875,287.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133282048627,7.422506609344737e-09,0.0010133207542821,-0.0184974577277898,0.0,0.0,0.0,-0.0084924735128879,60.0,-23.178125381469727,-0.0,-7.000987523042569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069763183594,0.0,0.0,9.510444942861795e-05,290.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3364562988281,0.0,0.0,0.0001001495547825,289.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28717041015625,0.0,0.0,7.397013541776687e-05,289.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776794433594,0.0,0.0,0.0001001495838863,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010314941406,0.0,0.0,0.0004750658408738,288.9627990722656,294.1499938964844,253.5500030517578,252.7591552734375,254.4379272460937,253.6082763671875,287.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133282048627,7.422506609344737e-09,0.0010133207542821,-0.0184974577277898,0.0,0.0,0.0,-0.0084924735128879,60.0,-23.178125381469727,-0.0,-7.000987523042569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2917785644531,0.0,0.0,9.494506957707928e-05,290.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208923339844,0.0,0.0,9.998172026826067e-05,289.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.272216796875,0.0,0.0,7.384617492789403e-05,289.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628173828125,0.0,0.0,9.998174937209114e-05,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,0.0004742697346955,288.9472961425781,294.1499938964844,253.52999877929688,252.74215698242188,254.4218139648437,253.590072631836,286.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116299381479,7.223933007338701e-09,0.001011622720398,-0.0179773587733507,0.0,0.0,0.0,-0.0083940317854285,60.0,-23.13928985595703,-0.0,-6.977541744390693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2917785644531,0.0,0.0,9.494506957707928e-05,290.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208923339844,0.0,0.0,9.998172026826067e-05,289.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.272216796875,0.0,0.0,7.384617492789403e-05,289.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628173828125,0.0,0.0,9.998174937209114e-05,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846435546875,0.0,0.0,0.0004742697346955,288.9472961425781,294.1499938964844,253.52999877929688,252.74215698242188,254.4218139648437,253.590072631836,286.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116299381479,7.223933007338701e-09,0.001011622720398,-0.0179773587733507,0.0,0.0,0.0,-0.0083940317854285,60.0,-23.13928985595703,-0.0,-6.977541744390693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765808105469,0.0,0.0,9.480357402935624e-05,290.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052978515625,0.0,0.0,9.983271593227984e-05,289.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572631835937,0.0,0.0,7.373611879302189e-05,289.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479858398437,0.0,0.0,9.983274503611028e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682861328125,0.0,0.0,0.000473562919069,288.93182373046875,294.1499938964844,253.509994506836,252.7251739501953,254.40565490722656,253.57183837890625,286.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101222433149,7.047638472812423e-09,0.0010101151419803,-0.0175155997276306,0.0,0.0,0.0,-0.0083066346123814,60.0,-23.104555130004883,-0.0,-6.956759079912447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765808105469,0.0,0.0,9.480357402935624e-05,290.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052978515625,0.0,0.0,9.983271593227984e-05,289.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572631835937,0.0,0.0,7.373611879302189e-05,289.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479858398437,0.0,0.0,9.983274503611028e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682861328125,0.0,0.0,0.000473562919069,288.93182373046875,294.1499938964844,253.509994506836,252.7251739501953,254.40565490722656,253.57183837890625,286.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101222433149,7.047638472812423e-09,0.0010101151419803,-0.0175155997276306,0.0,0.0,0.0,-0.0083066346123814,60.0,-23.104555130004883,-0.0,-6.956759079912447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689819335937,0.0,0.0,9.474001126363872e-05,290.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29754638671875,0.0,0.0,9.976578439818697e-05,289.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497863769531,0.0,0.0,7.368668593699113e-05,289.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405700683594,0.0,0.0,9.97658135020174e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.360107421875,0.0,0.0,0.0004732454253826,288.924072265625,294.1499938964844,253.5,252.7166748046875,254.39756774902344,253.5626983642578,286.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094449389725,6.968449817179588e-09,0.0010094379540532,-0.0173081811517477,0.0,0.0,0.0,-0.0082673775032162,60.0,-23.088951110839844,-0.0,-6.947434627591066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613830566406,0.0,0.0,9.468088683206588e-05,290.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2897644042969,0.0,0.0,9.970351675292476e-05,289.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423095703125,0.0,0.0,7.364069460891187e-05,289.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.233154296875,0.0,0.0,9.970354585675524e-05,290.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519287109375,0.0,0.0,0.0004729500797111,288.91632080078125,294.1499938964844,253.4900054931641,252.7081756591797,254.3894500732422,253.5535583496093,286.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088148992508,6.894781190425192e-09,0.0010088080307468,-0.0171152204275131,0.0,0.0,0.0,-0.0082308566197752,60.0,-23.074382781982425,-0.0,-6.938765295672057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461853027344,0.0,0.0,9.457676787860692e-05,290.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742004394531,0.0,0.0,9.959388262359424e-05,289.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273254394531,0.0,0.0,7.355972047662362e-05,289.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182922363281,0.0,0.0,9.959391172742472e-05,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3356018066406,0.0,0.0,0.0004724299942608,288.9008483886719,294.1499938964844,253.47000122070312,252.691162109375,254.37319946289065,253.5352020263672,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077054612338,6.765064064495618e-09,0.0010076987091451,-0.0167754460126161,0.0,0.0,0.0,-0.0081665497273206,60.0,-23.048503875732425,-0.0,-6.92351278530623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461853027344,0.0,0.0,9.457676787860692e-05,290.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742004394531,0.0,0.0,9.959388262359424e-05,289.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273254394531,0.0,0.0,7.355972047662362e-05,289.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182922363281,0.0,0.0,9.959391172742472e-05,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3356018066406,0.0,0.0,0.0004724299942608,288.9008483886719,294.1499938964844,253.47000122070312,252.691162109375,254.37319946289065,253.5352020263672,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077054612338,6.765064064495618e-09,0.0010076987091451,-0.0167754460126161,0.0,0.0,0.0,-0.0081665497273206,60.0,-23.048503875732425,-0.0,-6.92351278530623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2309875488281,0.0,0.0,9.448942000744864e-05,290.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586364746094,0.0,0.0,9.950189996743576e-05,289.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123718261719,0.0,0.0,7.349177758442238e-05,289.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034606933594,0.0,0.0,9.95019290712662e-05,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193054199219,0.0,0.0,0.0004719936696346,288.8853454589844,294.1499938964844,253.4499969482422,252.6741485595703,254.35690307617188,253.51675415039065,286.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067747207358,6.6562337863729235e-09,0.0010067680850625,-0.0164903756231069,0.0,0.0,0.0,-0.0081125982105731,60.0,-23.02716827392578,-0.0,-6.91072941094717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2309875488281,0.0,0.0,9.448942000744864e-05,290.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586364746094,0.0,0.0,9.950189996743576e-05,289.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123718261719,0.0,0.0,7.349177758442238e-05,289.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034606933594,0.0,0.0,9.95019290712662e-05,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193054199219,0.0,0.0,0.0004719936696346,288.8853454589844,294.1499938964844,253.4499969482422,252.6741485595703,254.35690307617188,253.51675415039065,286.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067747207358,6.6562337863729235e-09,0.0010067680850625,-0.0164903756231069,0.0,0.0,0.0,-0.0081125982105731,60.0,-23.02716827392578,-0.0,-6.91072941094717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157592773437,0.0,0.0,9.441842848900706e-05,290.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431030273437,0.0,0.0,9.942713950295e-05,289.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973876953125,0.0,0.0,7.343656034208834e-05,289.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885986328125,0.0,0.0,9.942716860678048e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.302978515625,0.0,0.0,0.0004716390394605,288.8698425292969,294.1499938964844,253.42999267578125,252.6571350097656,254.34054565429688,253.49819946289065,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060182539746,6.567781873911826e-09,0.0010060117347165,-0.0162586830556392,0.0,0.0,0.0,-0.00806874781847,60.0,-23.00980758666992,-0.0,-6.90034909212045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157592773437,0.0,0.0,9.441842848900706e-05,290.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431030273437,0.0,0.0,9.942713950295e-05,289.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973876953125,0.0,0.0,7.343656034208834e-05,289.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885986328125,0.0,0.0,9.942716860678048e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.302978515625,0.0,0.0,0.0004716390394605,288.8698425292969,294.1499938964844,253.42999267578125,252.6571350097656,254.34054565429688,253.49819946289065,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060182539746,6.567781873911826e-09,0.0010060117347165,-0.0162586830556392,0.0,0.0,0.0,-0.00806874781847,60.0,-23.00980758666992,-0.0,-6.90034909212045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005615234375,0.0,0.0,9.43620252655819e-05,290.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275390625,0.0,0.0,9.936774586094543e-05,289.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824035644531,0.0,0.0,7.339269359363243e-05,289.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737060546875,0.0,0.0,9.936777496477588e-05,290.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,0.0004713573143817,288.85430908203125,294.1499938964844,253.4100036621093,252.6400909423828,254.3241271972656,253.47952270507807,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005417201668,6.497510529612782e-09,0.0010054107988253,-0.0160746108740568,0.0,0.0,0.0,-0.0080339116975665,60.0,-22.996044158935547,-0.0,-6.89210750692837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005615234375,0.0,0.0,9.43620252655819e-05,290.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275390625,0.0,0.0,9.936774586094543e-05,289.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824035644531,0.0,0.0,7.339269359363243e-05,289.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737060546875,0.0,0.0,9.936777496477588e-05,290.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,0.0004713573143817,288.85430908203125,294.1499938964844,253.4100036621093,252.6400909423828,254.3241271972656,253.47952270507807,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005417201668,6.497510529612782e-09,0.0010054107988253,-0.0160746108740568,0.0,0.0,0.0,-0.0080339116975665,60.0,-22.996044158935547,-0.0,-6.89210750692837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19293212890625,0.0,0.0,9.433917875867336e-05,290.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,9.934368426911532e-05,289.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748962402344,0.0,0.0,7.337491842918098e-05,289.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.166259765625,0.0,0.0,9.93437133729458e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785339355469,0.0,0.0,0.0004712431982625,288.8465576171875,294.1499938964844,253.3999938964844,252.63156127929688,254.3159027099609,253.4701232910156,286.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100517377723,6.469044855350603e-09,0.0010051673743873,-0.0160000454634428,0.0,0.0,0.0,-0.0080197993665933,60.0,-22.99063491821289,-0.0,-6.888770087698505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,9.431945363758132e-05,290.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21197509765625,0.0,0.0,9.932291141012684e-05,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1674194335937,0.0,0.0,7.335958071053028e-05,289.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1588134765625,0.0,0.0,9.932294051395728e-05,290.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2703857421875,0.0,0.0,0.0004711446526926,288.8388061523437,294.1499938964844,253.38999938964844,252.6230316162109,254.3076629638672,253.460693359375,286.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049635311588,6.444466738031451e-09,0.0010049571283161,-0.0159356631338596,0.0,0.0,0.0,-0.0080076148733496,60.0,-22.98601531982422,-0.0,-6.885889547447732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17010498046875,0.0,0.0,9.428893099538982e-05,290.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964111328125,0.0,0.0,9.9290773505345e-05,289.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15240478515625,0.0,0.0,7.33358392608352e-05,289.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439208984375,0.0,0.0,9.929080260917544e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25408935546875,0.0,0.0,0.0004709922068286,288.8232421875,294.1499938964844,253.3699951171875,252.6059417724609,254.2911376953125,253.4417266845703,286.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004638383165,6.406442931705669e-09,0.0010046319803223,-0.0158360600471496,0.0,0.0,0.0,-0.0079887649044394,60.0,-22.978973388671875,-0.0,-6.88143373395178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17010498046875,0.0,0.0,9.428893099538982e-05,290.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964111328125,0.0,0.0,9.9290773505345e-05,289.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15240478515625,0.0,0.0,7.33358392608352e-05,289.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439208984375,0.0,0.0,9.929080260917544e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25408935546875,0.0,0.0,0.0004709922068286,288.8232421875,294.1499938964844,253.3699951171875,252.6059417724609,254.2911376953125,253.4417266845703,286.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004638383165,6.406442931705669e-09,0.0010046319803223,-0.0158360600471496,0.0,0.0,0.0,-0.0079887649044394,60.0,-22.978973388671875,-0.0,-6.88143373395178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15484619140625,0.0,0.0,9.426751057617366e-05,290.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18084716796875,0.0,0.0,9.926821803674102e-05,289.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373596191406,0.0,0.0,7.331917731789872e-05,289.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1289978027344,0.0,0.0,9.926823986461386e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,0.0004708852211479,288.8077087402344,294.1499938964844,253.3500061035156,252.58883666992188,254.27456665039065,253.4226226806641,286.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044100927188,6.3797527261044715e-09,0.0010044036898761,-0.0157661456614732,0.0,0.0,0.0,-0.0079755336046218,60.0,-22.97461128234864,-0.0,-6.878307345914436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15484619140625,0.0,0.0,9.426751057617366e-05,290.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18084716796875,0.0,0.0,9.926821803674102e-05,289.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373596191406,0.0,0.0,7.331917731789872e-05,289.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1289978027344,0.0,0.0,9.926823986461386e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,0.0004708852211479,288.8077087402344,294.1499938964844,253.3500061035156,252.58883666992188,254.27456665039065,253.4226226806641,286.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044100927188,6.3797527261044715e-09,0.0010044036898761,-0.0157661456614732,0.0,0.0,0.0,-0.0079755336046218,60.0,-22.97461128234864,-0.0,-6.878307345914436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395874023437,0.0,0.0,9.42550686886534e-05,290.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1652526855469,0.0,0.0,9.925511403707787e-05,289.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.122314453125,0.0,0.0,7.330950029427186e-05,289.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1140441894531,0.0,0.0,9.925513586495072e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22149658203125,0.0,0.0,0.000470823055366,288.7921447753906,294.1499938964844,253.3300018310547,252.5717163085937,254.25791931152344,253.4033660888672,286.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004277379252,6.364248683610185e-09,0.0010042710928246,-0.0157255325466394,0.0,0.0,0.0,-0.007967846468091,60.0,-22.972536087036133,-0.0,-6.876491198681833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395874023437,0.0,0.0,9.42550686886534e-05,290.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1652526855469,0.0,0.0,9.925511403707787e-05,289.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.122314453125,0.0,0.0,7.330950029427186e-05,289.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1140441894531,0.0,0.0,9.925513586495072e-05,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22149658203125,0.0,0.0,0.000470823055366,288.7921447753906,294.1499938964844,253.3300018310547,252.5717163085937,254.25791931152344,253.4033660888672,286.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004277379252,6.364248683610185e-09,0.0010042710928246,-0.0157255325466394,0.0,0.0,0.0,-0.007967846468091,60.0,-22.972536087036133,-0.0,-6.876491198681833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
