time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528180,290.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242980957031,0.0,0.0,9.4249626272358e-05,290.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.149658203125,0.0,0.0,9.924938785843553e-05,289.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072692871094,0.0,0.0,7.330527296289802e-05,289.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,9.924940968630835e-05,290.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052001953125,0.0,0.0,0.0004707959014922,288.77655029296875,294.1499938964844,253.3099975585937,252.5545654296875,254.24122619628903,253.38397216796875,286.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042194044217,6.357470550000244e-09,0.0010042131179943,-0.0157077778130769,0.0,0.0,0.0,-0.0079644862562417,60.0,-22.972427368164062,-0.0,-6.875697522445989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242980957031,0.0,0.0,9.4249626272358e-05,290.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.149658203125,0.0,0.0,9.924938785843553e-05,289.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072692871094,0.0,0.0,7.330527296289802e-05,289.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,9.924940968630835e-05,290.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052001953125,0.0,0.0,0.0004707959014922,288.77655029296875,294.1499938964844,253.3099975585937,252.5545654296875,254.24122619628903,253.38397216796875,286.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042194044217,6.357470550000244e-09,0.0010042131179943,-0.0157077778130769,0.0,0.0,0.0,-0.0079644862562417,60.0,-22.972427368164062,-0.0,-6.875697522445989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166687011719,0.0,0.0,9.425001189811157e-05,290.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.141845703125,0.0,0.0,9.924978803610428e-05,289.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997314453125,0.0,0.0,7.33055712771602e-05,289.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09161376953125,0.0,0.0,9.924981713993476e-05,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1970520019531,0.0,0.0,0.000470797822345,288.76873779296875,294.1499938964844,253.3000030517578,252.5459747314453,254.2328643798828,253.3742218017578,286.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004223478958,6.357947057722413e-09,0.0010042171925306,-0.0157090257853269,0.0,0.0,0.0,-0.0079647228121757,60.0,-22.97312355041504,-0.0,-6.875753655322114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,9.425226744497196e-05,290.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.134033203125,0.0,0.0,9.925215999828652e-05,289.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921936035156,0.0,0.0,7.330732478294522e-05,289.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841064453125,0.0,0.0,9.925218910211696e-05,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889038085937,0.0,0.0,0.0004708090855274,288.7609558105469,294.1499938964844,253.2899932861328,252.5373687744141,254.22447204589844,253.3644256591797,286.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042475769296,6.360756810153134e-09,0.0010042411740869,-0.0157163850963115,0.0,0.0,0.0,-0.0079661160707473,60.0,-22.97427558898925,-0.0,-6.876082636608771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0937194824219,0.0,0.0,9.426207543583588e-05,290.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.118408203125,0.0,0.0,9.926249913405628e-05,289.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770874023437,0.0,0.0,7.33149572624825e-05,289.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691223144531,0.0,0.0,9.926252096192913e-05,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.172607421875,0.0,0.0,0.0004708581254817,288.7453308105469,294.1499938964844,253.2700042724609,252.5201568603516,254.2076568603516,253.3447723388672,286.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043521178886,6.3729821420110966e-09,0.0010043457150459,-0.0157484095543622,0.0,0.0,0.0,-0.0079721761867403,60.0,-22.977916717529297,-0.0,-6.877514380221329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0937194824219,0.0,0.0,9.426207543583588e-05,290.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.118408203125,0.0,0.0,9.926249913405628e-05,289.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770874023437,0.0,0.0,7.33149572624825e-05,289.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691223144531,0.0,0.0,9.926252096192913e-05,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.172607421875,0.0,0.0,0.0004708581254817,288.7453308105469,294.1499938964844,253.2700042724609,252.5201568603516,254.2076568603516,253.3447723388672,286.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043521178886,6.3729821420110966e-09,0.0010043457150459,-0.0157484095543622,0.0,0.0,0.0,-0.0079721761867403,60.0,-22.977916717529297,-0.0,-6.877514380221329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.078369140625,0.0,0.0,9.427754412172362e-05,290.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.102783203125,0.0,0.0,9.92787827271968e-05,289.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619506835937,0.0,0.0,7.332698442041874e-05,289.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540771484375,0.0,0.0,9.927880455506966e-05,290.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562805175781,0.0,0.0,0.0004709353670477,288.72967529296875,294.1499938964844,253.25,252.50289916992188,254.1907958984375,253.32498168945312,286.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004516845569,6.392247620112812e-09,0.0010045104427263,-0.0157988760620355,0.0,0.0,0.0,-0.007981726899743,60.0,-22.98306465148925,-0.0,-6.879771063950102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.078369140625,0.0,0.0,9.427754412172362e-05,290.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.102783203125,0.0,0.0,9.92787827271968e-05,289.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619506835937,0.0,0.0,7.332698442041874e-05,289.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540771484375,0.0,0.0,9.927880455506966e-05,290.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562805175781,0.0,0.0,0.0004709353670477,288.72967529296875,294.1499938964844,253.25,252.50289916992188,254.1907958984375,253.32498168945312,286.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004516845569,6.392247620112812e-09,0.0010045104427263,-0.0157988760620355,0.0,0.0,0.0,-0.007981726899743,60.0,-22.98306465148925,-0.0,-6.879771063950102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630187988281,0.0,0.0,9.429696365259588e-05,290.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871276855469,0.0,0.0,9.929923544405028e-05,289.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468139648437,0.0,0.0,7.334208930842578e-05,289.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390625,0.0,0.0,9.929925727192312e-05,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.13995361328125,0.0,0.0,0.0004710323992185,288.7140197753906,294.1499938964844,253.22999572753903,252.485595703125,254.17385864257807,253.3050842285156,286.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047237155959,6.416446485246752e-09,0.0010047173127532,-0.0158622656017541,0.0,0.0,0.0,-0.0079937232658267,60.0,-22.989484786987305,-0.0,-6.882606129465786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630187988281,0.0,0.0,9.429696365259588e-05,290.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871276855469,0.0,0.0,9.929923544405028e-05,289.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468139648437,0.0,0.0,7.334208930842578e-05,289.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390625,0.0,0.0,9.929925727192312e-05,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.13995361328125,0.0,0.0,0.0004710323992185,288.7140197753906,294.1499938964844,253.22999572753903,252.485595703125,254.17385864257807,253.3050842285156,286.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047237155959,6.416446485246752e-09,0.0010047173127532,-0.0158622656017541,0.0,0.0,0.0,-0.0079937232658267,60.0,-22.989484786987305,-0.0,-6.882606129465786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04766845703125,0.0,0.0,9.431799844605848e-05,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07147216796875,0.0,0.0,9.932138345902786e-05,289.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316467285156,0.0,0.0,7.335844566114247e-05,289.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02398681640625,0.0,0.0,9.93214052869007e-05,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236267089844,0.0,0.0,0.0004711374640464,288.6983337402344,294.1499938964844,253.2100067138672,252.46826171875,254.1568756103516,253.2850799560547,286.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049478150904,6.4426473045386964e-09,0.0010049414122477,-0.0159308984875679,0.0,0.0,0.0,-0.0080067124217748,60.0,-22.99662399291992,-0.0,-6.885676384627004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04766845703125,0.0,0.0,9.431799844605848e-05,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07147216796875,0.0,0.0,9.932138345902786e-05,289.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316467285156,0.0,0.0,7.335844566114247e-05,289.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02398681640625,0.0,0.0,9.93214052869007e-05,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236267089844,0.0,0.0,0.0004711374640464,288.6983337402344,294.1499938964844,253.2100067138672,252.46826171875,254.1568756103516,253.2850799560547,286.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049478150904,6.4426473045386964e-09,0.0010049414122477,-0.0159308984875679,0.0,0.0,0.0,-0.0080067124217748,60.0,-22.99662399291992,-0.0,-6.885676384627004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399780273437,0.0,0.0,9.432843944523484e-05,290.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636291503906,0.0,0.0,9.93323847069405e-05,289.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240478515625,0.0,0.0,7.336657290579751e-05,289.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0164489746094,0.0,0.0,9.933240653481334e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.115478515625,0.0,0.0,0.0004711896472144,288.69049072265625,294.1499938964844,253.1999969482422,252.45957946777344,254.1483612060547,253.27505493164065,286.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005059108138,6.4556613388333525e-09,0.0010050527052953,-0.0159649886190891,0.0,0.0,0.0,-0.0080131636932492,60.0,-23.000289916992188,-0.0,-6.887201209337945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03228759765625,0.0,0.0,9.43383784033358e-05,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,9.93428475339897e-05,289.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0164794921875,0.0,0.0,7.337429997278377e-05,289.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0088806152344,0.0,0.0,9.934286936186254e-05,290.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072998046875,0.0,0.0,0.0004712392692454,288.6826477050781,294.1499938964844,253.19000244140625,252.4508819580078,254.13983154296875,253.26499938964844,286.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051650460809,6.468039881468712e-09,0.0010051585268229,-0.0159974116832017,0.0,0.0,0.0,-0.0080193001776933,60.0,-23.00391387939453,-0.0,-6.888652137604367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168762207031,0.0,0.0,9.43553532124497e-05,290.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04010009765625,0.0,0.0,9.936071728589012e-05,289.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0012512207031,0.0,0.0,7.33874985598959e-05,289.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937744140625,0.0,0.0,9.93607463897206e-05,290.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909729003906,0.0,0.0,0.0004713240778073,288.6669311523437,294.1499938964844,253.1699981689453,252.4334716796875,254.1227264404297,253.244873046875,286.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053458390757,6.489187409641772e-09,0.0010053393198177,-0.016052808612585,0.0,0.0,0.0,-0.0080297840759158,60.0,-23.01072883605957,-0.0,-6.891131221209434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168762207031,0.0,0.0,9.43553532124497e-05,290.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04010009765625,0.0,0.0,9.936071728589012e-05,289.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0012512207031,0.0,0.0,7.33874985598959e-05,289.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937744140625,0.0,0.0,9.93607463897206e-05,290.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909729003906,0.0,0.0,0.0004713240778073,288.6669311523437,294.1499938964844,253.1699981689453,252.4334716796875,254.1227264404297,253.244873046875,286.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053458390757,6.489187409641772e-09,0.0010053393198177,-0.016052808612585,0.0,0.0,0.0,-0.0080297840759158,60.0,-23.01072883605957,-0.0,-6.891131221209434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00146484375,0.0,0.0,9.436687832931057e-05,290.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243835449219,0.0,0.0,9.93728608591482e-05,289.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98602294921875,0.0,0.0,7.339646981563419e-05,289.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786376953125,0.0,0.0,9.937288268702103e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746154785156,0.0,0.0,0.0004713816742878,288.65118408203125,294.1499938964844,253.1499938964844,252.4160003662109,254.10557556152344,253.2247314453125,286.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054686572402,6.503551031045163e-09,0.0010054622543975,-0.0160904340445995,0.0,0.0,0.0,-0.0080369049683213,60.0,-23.0165958404541,-0.0,-6.892815207493187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00146484375,0.0,0.0,9.436687832931057e-05,290.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243835449219,0.0,0.0,9.93728608591482e-05,289.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98602294921875,0.0,0.0,7.339646981563419e-05,289.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786376953125,0.0,0.0,9.937288268702103e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746154785156,0.0,0.0,0.0004713816742878,288.65118408203125,294.1499938964844,253.1499938964844,252.4160003662109,254.10557556152344,253.2247314453125,286.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054686572402,6.503551031045163e-09,0.0010054622543975,-0.0160904340445995,0.0,0.0,0.0,-0.0080369049683213,60.0,-23.0165958404541,-0.0,-6.892815207493187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98602294921875,0.0,0.0,9.43784398259595e-05,290.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086669921875,0.0,0.0,9.938503353623672e-05,289.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707946777344,0.0,0.0,7.340545562328771e-05,289.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635009765625,0.0,0.0,9.938505536410958e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582580566406,0.0,0.0,0.0004714394162874,288.63543701171875,294.1499938964844,253.1300048828125,252.39846801757807,254.0883636474609,253.2045745849609,286.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055918246507,6.517950623674551e-09,0.0010055853053927,-0.0161281526088714,0.0,0.0,0.0,-0.0080440435558557,60.0,-23.02172088623047,-0.0,-6.894504167576089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98602294921875,0.0,0.0,9.43784398259595e-05,290.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086669921875,0.0,0.0,9.938503353623672e-05,289.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707946777344,0.0,0.0,7.340545562328771e-05,289.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635009765625,0.0,0.0,9.938505536410958e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582580566406,0.0,0.0,0.0004714394162874,288.63543701171875,294.1499938964844,253.1300048828125,252.39846801757807,254.0883636474609,253.2045745849609,286.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055918246507,6.517950623674551e-09,0.0010055853053927,-0.0161281526088714,0.0,0.0,0.0,-0.0080440435558557,60.0,-23.02172088623047,-0.0,-6.894504167576089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705505371094,0.0,0.0,9.439627319807188e-05,290.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.992919921875,0.0,0.0,9.940381278283894e-05,289.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555358886719,0.0,0.0,7.341933087445796e-05,289.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,9.940383461071178e-05,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419311523437,0.0,0.0,0.0004715285031124,288.6196594238281,294.1499938964844,253.1100006103516,252.3809051513672,254.07110595703125,253.1844024658203,286.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057818144559,6.540167962754141e-09,0.0010057752951979,-0.016186349093914,0.0,0.0,0.0,-0.0080550573766231,60.0,-23.02762222290039,-0.0,-6.89710972778812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705505371094,0.0,0.0,9.439627319807188e-05,290.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.992919921875,0.0,0.0,9.940381278283894e-05,289.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555358886719,0.0,0.0,7.341933087445796e-05,289.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,9.940383461071178e-05,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419311523437,0.0,0.0,0.0004715285031124,288.6196594238281,294.1499938964844,253.1100006103516,252.3809051513672,254.07110595703125,253.1844024658203,286.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057818144559,6.540167962754141e-09,0.0010057752951979,-0.016186349093914,0.0,0.0,0.0,-0.0080550573766231,60.0,-23.02762222290039,-0.0,-6.89710972778812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628295898437,0.0,0.0,9.440694702789187e-05,290.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98504638671875,0.0,0.0,9.941505413735284e-05,289.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478759765625,0.0,0.0,7.342763274209574e-05,289.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94073486328125,0.0,0.0,9.94150759652257e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0337219238281,0.0,0.0,0.0004715818213298,288.6117553710937,294.1499938964844,253.1000061035156,252.37210083007807,254.0624542236328,253.1743011474609,286.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058955522254,6.553468878678359e-09,0.0010058890329673,-0.0162211917340755,0.0,0.0,0.0,-0.0080616511404514,60.0,-23.03109169006348,-0.0,-6.898670079635849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.955078125,0.0,0.0,9.441903239348905e-05,290.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9771728515625,0.0,0.0,9.942777978722006e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94024658203125,0.0,0.0,7.343703327933326e-05,289.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331359863281,0.0,0.0,9.94278016150929e-05,290.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0255432128906,0.0,0.0,0.0004716421826742,288.6038818359375,294.1499938964844,253.08999633789065,252.36328125,254.0537872314453,253.1641845703125,286.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060243075713,6.5685226147138565e-09,0.0010060177883133,-0.0162606239318847,0.0,0.0,0.0,-0.0080691138282418,60.0,-23.03486633300781,-0.0,-6.900435778334213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396057128906,0.0,0.0,9.444638271816076e-05,290.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613952636719,0.0,0.0,9.94565853034146e-05,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,7.345830817939714e-05,289.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179077148437,0.0,0.0,9.945660713128746e-05,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091857910156,0.0,0.0,0.0004717788251582,288.58807373046875,294.1499938964844,253.07000732421875,252.3456268310547,254.0364227294922,253.14393615722656,286.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063156951218,6.60260113249933e-09,0.0010063091758638,-0.0163498912006616,0.0,0.0,0.0,-0.0080860080197453,60.0,-23.043228149414062,-0.0,-6.904434712851072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396057128906,0.0,0.0,9.444638271816076e-05,290.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613952636719,0.0,0.0,9.94565853034146e-05,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,7.345830817939714e-05,289.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179077148437,0.0,0.0,9.945660713128746e-05,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091857910156,0.0,0.0,0.0004717788251582,288.58807373046875,294.1499938964844,253.07000732421875,252.3456268310547,254.0364227294922,253.14393615722656,286.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063156951218,6.60260113249933e-09,0.0010063091758638,-0.0163498912006616,0.0,0.0,0.0,-0.0080860080197453,60.0,-23.043228149414062,-0.0,-6.904434712851072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241027832031,0.0,0.0,9.447824413655326e-05,290.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94561767578125,0.0,0.0,9.94901347439736e-05,289.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096069335937,0.0,0.0,7.348308281507343e-05,289.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026794433594,0.0,0.0,9.949015657184646e-05,290.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927978515625,0.0,0.0,0.0004719379649031,288.5722351074219,294.1499938964844,253.0500030517578,252.3279266357422,254.01901245117188,253.1236267089844,286.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066551622003,6.642294270164939e-09,0.0010066485265269,-0.0164538621902465,0.0,0.0,0.0,-0.0081056850031018,60.0,-23.05272102355957,-0.0,-6.909093031026714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241027832031,0.0,0.0,9.447824413655326e-05,290.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94561767578125,0.0,0.0,9.94901347439736e-05,289.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096069335937,0.0,0.0,7.348308281507343e-05,289.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026794433594,0.0,0.0,9.949015657184646e-05,290.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927978515625,0.0,0.0,0.0004719379649031,288.5722351074219,294.1499938964844,253.0500030517578,252.3279266357422,254.01901245117188,253.1236267089844,286.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066551622003,6.642294270164939e-09,0.0010066485265269,-0.0164538621902465,0.0,0.0,0.0,-0.0081056850031018,60.0,-23.05272102355957,-0.0,-6.909093031026714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085693359375,0.0,0.0,9.451475489186124e-05,290.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298095703125,0.0,0.0,9.952857362804934e-05,289.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8942565917969,0.0,0.0,7.351148087764159e-05,289.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874206542969,0.0,0.0,9.95285954559222e-05,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764099121094,0.0,0.0,0.0004721203295048,288.556396484375,294.1499938964844,253.02999877929688,252.3101959228516,254.0015411376953,253.103256225586,286.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070441057905,6.687776554770153e-09,0.0010070374701172,-0.0165729988366365,0.0,0.0,0.0,-0.0081282332539558,60.0,-23.06332397460937,-0.0,-6.914433470228687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085693359375,0.0,0.0,9.451475489186124e-05,290.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298095703125,0.0,0.0,9.952857362804934e-05,289.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8942565917969,0.0,0.0,7.351148087764159e-05,289.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874206542969,0.0,0.0,9.95285954559222e-05,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764099121094,0.0,0.0,0.0004721203295048,288.556396484375,294.1499938964844,253.02999877929688,252.3101959228516,254.0015411376953,253.103256225586,286.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070441057905,6.687776554770153e-09,0.0010070374701172,-0.0165729988366365,0.0,0.0,0.0,-0.0081282332539558,60.0,-23.06332397460937,-0.0,-6.914433470228687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930053710937,0.0,0.0,9.45566498558037e-05,290.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140014648437,0.0,0.0,9.957269503502177e-05,289.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,7.35440626158379e-05,289.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87213134765625,0.0,0.0,9.95727168628946e-05,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,0.0004723296151496,288.54052734375,294.1499938964844,253.009994506836,252.2924194335937,253.9840240478516,253.0828399658203,286.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074904421344,6.7399734682283e-09,0.0010074836900457,-0.0167097244411706,0.0,0.0,0.0,-0.0081541091203689,60.0,-23.075183868408203,-0.0,-6.920564743495562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930053710937,0.0,0.0,9.45566498558037e-05,290.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140014648437,0.0,0.0,9.957269503502177e-05,289.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788757324219,0.0,0.0,7.35440626158379e-05,289.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87213134765625,0.0,0.0,9.95727168628946e-05,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,0.0004723296151496,288.54052734375,294.1499938964844,253.009994506836,252.2924194335937,253.9840240478516,253.0828399658203,286.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074904421344,6.7399734682283e-09,0.0010074836900457,-0.0167097244411706,0.0,0.0,0.0,-0.0081541091203689,60.0,-23.075183868408203,-0.0,-6.920564743495562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852233886719,0.0,0.0,9.457971464144066e-05,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060974121094,0.0,0.0,9.95969821815379e-05,289.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,7.356200512731448e-05,289.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8644714355469,0.0,0.0,9.959700400941074e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,0.0004724448372144,288.5325622558594,294.1499938964844,253.0,252.2835235595703,253.9752349853516,253.0726013183593,286.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077361948788,6.768706928284017e-09,0.0010077294427901,-0.0167849883437156,0.0,0.0,0.0,-0.0081683536991477,60.0,-23.081602096557617,-0.0,-6.923941242575894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87744140625,0.0,0.0,9.460450382903218e-05,290.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981628417969,0.0,0.0,9.96230883174576e-05,289.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634948730469,0.0,0.0,7.358128641499206e-05,289.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568115234375,0.0,0.0,9.962311014533044e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.943603515625,0.0,0.0,0.000472568674013,288.5246276855469,294.1499938964844,252.9900054931641,252.2746124267578,253.9664459228516,253.06236267089844,286.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008000341244,6.7995951091859305e-09,0.0010079935891553,-0.0168658960610628,0.0,0.0,0.0,-0.0081836665049195,60.0,-23.08840560913086,-0.0,-6.927571405412891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8618469238281,0.0,0.0,9.46590444073081e-05,290.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88232421875,0.0,0.0,9.968052472686396e-05,289.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480834960937,0.0,0.0,7.362370524788275e-05,289.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84149169921875,0.0,0.0,9.96805465547368e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,0.0004728411440737,288.5086975097656,294.1499938964844,252.97000122070312,252.2567901611328,253.9488220214844,253.04180908203125,286.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085814865306,6.867550972344816e-09,0.0010085746180266,-0.0170438960194587,0.0,0.0,0.0,-0.0082173543050885,60.0,-23.10311508178711,-0.0,-6.935562169019249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8618469238281,0.0,0.0,9.46590444073081e-05,290.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88232421875,0.0,0.0,9.968052472686396e-05,289.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480834960937,0.0,0.0,7.362370524788275e-05,289.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84149169921875,0.0,0.0,9.96805465547368e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,0.0004728411440737,288.5086975097656,294.1499938964844,252.97000122070312,252.2567901611328,253.9488220214844,253.04180908203125,286.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085814865306,6.867550972344816e-09,0.0010085746180266,-0.0170438960194587,0.0,0.0,0.0,-0.0082173543050885,60.0,-23.10311508178711,-0.0,-6.935562169019249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462219238281,0.0,0.0,9.472133388044313e-05,290.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.866455078125,0.0,0.0,9.97461174847558e-05,289.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326416015625,0.0,0.0,7.36721558496356e-05,289.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261108398437,0.0,0.0,9.974613931262866e-05,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107666015625,0.0,0.0,0.0004731522931251,288.4927673339844,294.1499938964844,252.9499969482422,252.23892211914065,253.93115234375,253.02117919921875,286.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092451702803,6.945154229498485e-09,0.001009238185361,-0.0172471646219491,0.0,0.0,0.0,-0.0082558253780007,60.0,-23.119626998901367,-0.0,-6.944692643173769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462219238281,0.0,0.0,9.472133388044313e-05,290.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.866455078125,0.0,0.0,9.97461174847558e-05,289.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326416015625,0.0,0.0,7.36721558496356e-05,289.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261108398437,0.0,0.0,9.974613931262866e-05,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107666015625,0.0,0.0,0.0004731522931251,288.4927673339844,294.1499938964844,252.9499969482422,252.23892211914065,253.93115234375,253.02117919921875,286.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092451702803,6.945154229498485e-09,0.001009238185361,-0.0172471646219491,0.0,0.0,0.0,-0.0082558253780007,60.0,-23.119626998901367,-0.0,-6.944692643173769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305969238281,0.0,0.0,9.479177970206364e-05,290.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505554199219,0.0,0.0,9.98202958726324e-05,289.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8171691894531,0.0,0.0,7.37269438104704e-05,289.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81072998046875,0.0,0.0,9.982031770050526e-05,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8943176269531,0.0,0.0,0.0004735041584353,288.476806640625,294.1499938964844,252.92999267578125,252.22105407714844,253.9134216308593,253.0004730224609,286.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099956998601,7.032916915505893e-09,0.0010099885985255,-0.0174770411103963,0.0,0.0,0.0,-0.008299333974719,60.0,-23.138080596923828,-0.0,-6.95502535563719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
