time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530520,290.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305969238281,0.0,0.0,9.479177970206364e-05,290.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505554199219,0.0,0.0,9.98202958726324e-05,289.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8171691894531,0.0,0.0,7.37269438104704e-05,289.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81072998046875,0.0,0.0,9.982031770050526e-05,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8943176269531,0.0,0.0,0.0004735041584353,288.476806640625,294.1499938964844,252.92999267578125,252.22105407714844,253.9134216308593,253.0004730224609,286.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099956998601,7.032916915505893e-09,0.0010099885985255,-0.0174770411103963,0.0,0.0,0.0,-0.008299333974719,60.0,-23.138080596923828,-0.0,-6.95502535563719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149108886719,0.0,0.0,9.487056377111004e-05,290.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346252441406,0.0,0.0,9.990326361730696e-05,289.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016662597656,0.0,0.0,7.378822192549706e-05,289.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953186035156,0.0,0.0,9.990327816922218e-05,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778381347656,0.0,0.0,0.0004738977004308,288.4608154296875,294.1499938964844,252.9100036621093,252.20315551757807,253.8956298828125,252.97967529296875,286.4664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108350543305,7.131070400845374e-09,0.0010108279529958,-0.0177341308444738,0.0,0.0,0.0,-0.0083479918539524,60.0,-23.158567428588867,-0.0,-6.966590859747157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149108886719,0.0,0.0,9.487056377111004e-05,290.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346252441406,0.0,0.0,9.990326361730696e-05,289.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016662597656,0.0,0.0,7.378822192549706e-05,289.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953186035156,0.0,0.0,9.990327816922218e-05,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778381347656,0.0,0.0,0.0004738977004308,288.4608154296875,294.1499938964844,252.9100036621093,252.20315551757807,253.8956298828125,252.97967529296875,286.4664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108350543305,7.131070400845374e-09,0.0010108279529958,-0.0177341308444738,0.0,0.0,0.0,-0.0083479918539524,60.0,-23.158567428588867,-0.0,-6.966590859747157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,289.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070678710937,0.0,0.0,9.491304808761925e-05,290.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.82666015625,0.0,0.0,9.994800348067656e-05,289.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939147949219,0.0,0.0,7.382126932498068e-05,289.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.78759765625,0.0,0.0,9.99480253085494e-05,290.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695983886719,0.0,0.0,0.0004741099546663,288.45281982421875,294.1499938964844,252.8999938964844,252.19419860839844,253.88671875,252.96925354003903,286.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112876771017,7.1840084991947614e-09,0.0010112805757671,-0.0178727880120277,0.0,0.0,0.0,-0.0083742355927824,60.0,-23.16961097717285,-0.0,-6.972832267138075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,289.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992248535156,0.0,0.0,9.49570458033122e-05,290.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8186950683594,0.0,0.0,9.999432950280608e-05,289.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861328125,0.0,0.0,7.385548087768257e-05,289.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798767089844,0.0,0.0,9.999435133067892e-05,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8613586425781,0.0,0.0,0.0004743297176901,288.44482421875,294.1499938964844,252.88999938964844,252.1852264404297,253.87779235839844,252.95880126953125,286.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117563651874,7.238817101296035e-09,0.0010117491474375,-0.0180163439363241,0.0,0.0,0.0,-0.0084014069288969,60.0,-23.18104553222656,-0.0,-6.979297495490755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,289.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78350830078125,0.0,0.0,9.505000343779102e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.802734375,0.0,0.0,0.0001000922202365,289.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705993652344,0.0,0.0,7.392778206849471e-05,289.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.764404296875,0.0,0.0,0.0001000922420644,290.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.0,0.000474794069305,288.42877197265625,294.1499938964844,252.8699951171875,252.16729736328125,253.85989379882807,252.93785095214844,286.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127469431608,7.354636899492561e-09,0.0010127396089956,-0.0183196980506181,0.0,0.0,0.0,-0.0084588238969445,60.0,-23.205171585083008,-0.0,-6.992969758812252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,289.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78350830078125,0.0,0.0,9.505000343779102e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.802734375,0.0,0.0,0.0001000922202365,289.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705993652344,0.0,0.0,7.392778206849471e-05,289.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.764404296875,0.0,0.0,0.0001000922420644,290.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448486328125,0.0,0.0,0.000474794069305,288.42877197265625,294.1499938964844,252.8699951171875,252.16729736328125,253.85989379882807,252.93785095214844,286.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127469431608,7.354636899492561e-09,0.0010127396089956,-0.0183196980506181,0.0,0.0,0.0,-0.0084588238969445,60.0,-23.205171585083008,-0.0,-6.992969758812252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,289.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.76776123046875,0.0,0.0,9.514721750747412e-05,290.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867431640625,0.0,0.0,0.0001001945929601,289.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550048828125,0.0,0.0,7.40033938200213e-05,289.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488708496094,0.0,0.0,0.000100194607512,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8283386230469,0.0,0.0,0.0004752796667162,288.4126892089844,294.1499938964844,252.8500061035156,252.1493530273437,253.8419342041016,252.9168243408203,286.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137826902791,7.47574979698129e-09,0.0010137752396985,-0.0186369121074676,0.0,0.0,0.0,-0.0085188644006848,60.0,-23.23069953918457,-0.0,-7.007280800053195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,289.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.76776123046875,0.0,0.0,9.514721750747412e-05,290.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867431640625,0.0,0.0,0.0001001945929601,289.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550048828125,0.0,0.0,7.40033938200213e-05,289.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488708496094,0.0,0.0,0.000100194607512,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8283386230469,0.0,0.0,0.0004752796667162,288.4126892089844,294.1499938964844,252.8500061035156,252.1493530273437,253.8419342041016,252.9168243408203,286.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137826902791,7.47574979698129e-09,0.0010137752396985,-0.0186369121074676,0.0,0.0,0.0,-0.0085188644006848,60.0,-23.23069953918457,-0.0,-7.007280800053195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519836425781,0.0,0.0,9.524556662654504e-05,290.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707214355469,0.0,0.0,0.0001002981589408,289.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7393798828125,0.0,0.0,7.407988596241921e-05,289.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333374023437,0.0,0.0,0.0001002981807687,290.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8117980957031,0.0,0.0,0.0004757709393743,288.3966064453125,294.1499938964844,252.8300018310547,252.13140869140625,253.8239288330078,252.895751953125,286.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148305445909,7.598282891763121e-09,0.001014822977595,-0.0189578384160995,0.0,0.0,0.0,-0.0085796099156141,60.0,-23.256872177124023,-0.0,-7.02177445077723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519836425781,0.0,0.0,9.524556662654504e-05,290.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707214355469,0.0,0.0,0.0001002981589408,289.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7393798828125,0.0,0.0,7.407988596241921e-05,289.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333374023437,0.0,0.0,0.0001002981807687,290.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8117980957031,0.0,0.0,0.0004757709393743,288.3966064453125,294.1499938964844,252.8300018310547,252.13140869140625,253.8239288330078,252.895751953125,286.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148305445909,7.598282891763121e-09,0.001014822977595,-0.0189578384160995,0.0,0.0,0.0,-0.0085796099156141,60.0,-23.256872177124023,-0.0,-7.02177445077723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,289.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7361755371094,0.0,0.0,9.534333366900682e-05,290.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546691894531,0.0,0.0,0.000100401113741,289.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237243652344,0.0,0.0,7.415593427140266e-05,289.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177734375,0.0,0.0,0.0001004011355689,290.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79522705078125,0.0,0.0,0.0004762593307532,288.3804931640625,294.1499938964844,252.8099975585937,252.1134490966797,253.8058624267578,252.8746490478516,286.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158723453059,7.720096562024992e-09,0.0010158645454794,-0.0192768722772598,0.0,0.0,0.0,-0.0086399978026747,60.0,-23.28315734863281,-0.0,-7.036197757770425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,289.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7361755371094,0.0,0.0,9.534333366900682e-05,290.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546691894531,0.0,0.0,0.000100401113741,289.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237243652344,0.0,0.0,7.415593427140266e-05,289.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177734375,0.0,0.0,0.0001004011355689,290.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79522705078125,0.0,0.0,0.0004762593307532,288.3804931640625,294.1499938964844,252.8099975585937,252.1134490966797,253.8058624267578,252.8746490478516,286.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158723453059,7.720096562024992e-09,0.0010158645454794,-0.0192768722772598,0.0,0.0,0.0,-0.0086399978026747,60.0,-23.28315734863281,-0.0,-7.036197757770425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,289.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.728271484375,0.0,0.0,9.539182792650536e-05,290.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74664306640625,0.0,0.0,0.0001004521836875,289.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159118652344,0.0,0.0,7.419364555971697e-05,289.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7099609375,0.0,0.0,0.0001004521982395,290.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7869567871094,0.0,0.0,0.0004765015619341,288.3724060058594,294.1499938964844,252.8000030517578,252.10446166992188,253.7968139648437,252.8641052246093,286.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163889965042,7.780512234489834e-09,0.0010163811966776,-0.0194351021200418,0.0,0.0,0.0,-0.0086699482053518,60.0,-23.29624557495117,-0.0,-7.043356475833208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,289.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7203369140625,0.0,0.0,9.543975465930998e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7386169433594,0.0,0.0,0.0001005026497296,289.515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70806884765625,0.0,0.0,7.423092029057443e-05,289.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021789550781,0.0,0.0,0.0001005026642815,290.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7786560058594,0.0,0.0,0.0004767409700434,288.36431884765625,294.1499938964844,252.7899932861328,252.09548950195312,253.78775024414065,252.85354614257807,286.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168995941057,7.840220916932594e-09,0.0010168917942792,-0.0195914786309003,0.0,0.0,0.0,-0.0086995484307408,60.0,-23.30924415588379,-0.0,-7.050435613109586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,289.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044982910156,0.0,0.0,9.553393465466796e-05,290.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225341796875,0.0,0.0,0.0001006018283078,289.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923522949219,0.0,0.0,7.430417463183403e-05,289.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6865234375,0.0,0.0,0.0001006018428597,290.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7620544433594,0.0,0.0,0.0004772114334627,288.34814453125,294.1499938964844,252.7700042724609,252.07752990722656,253.76959228515625,252.8324584960937,286.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179030941799,7.957560832494437e-09,0.001017895177938,-0.0198987871408462,0.0,0.0,0.0,-0.0087577188387513,60.0,-23.33491897583008,-0.0,-7.064357276931332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,289.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044982910156,0.0,0.0,9.553393465466796e-05,290.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225341796875,0.0,0.0,0.0001006018283078,289.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923522949219,0.0,0.0,7.430417463183403e-05,289.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6865234375,0.0,0.0,0.0001006018428597,290.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7620544433594,0.0,0.0,0.0004772114334627,288.34814453125,294.1499938964844,252.7700042724609,252.07752990722656,253.76959228515625,252.8324584960937,286.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179030941799,7.957560832494437e-09,0.001017895177938,-0.0198987871408462,0.0,0.0,0.0,-0.0087577188387513,60.0,-23.33491897583008,-0.0,-7.064357276931332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,289.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885986328125,0.0,0.0,9.562470222590493e-05,290.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063903808594,0.0,0.0,0.000100697405287,289.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766052246094,0.0,0.0,7.437477324856445e-05,289.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708679199219,0.0,0.0,0.0001006974271149,290.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7454528808594,0.0,0.0,0.0004776648420374,288.3319396972656,294.1499938964844,252.75,252.0595703125,253.75135803222656,252.8114013671875,286.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188702726736,8.070648149782755e-09,0.0010188621236011,-0.0201949533075094,0.0,0.0,0.0,-0.0088137816637754,60.0,-23.359872817993164,-0.0,-7.077787245179934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,289.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885986328125,0.0,0.0,9.562470222590493e-05,290.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063903808594,0.0,0.0,0.000100697405287,289.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766052246094,0.0,0.0,7.437477324856445e-05,289.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708679199219,0.0,0.0,0.0001006974271149,290.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7454528808594,0.0,0.0,0.0004776648420374,288.3319396972656,294.1499938964844,252.75,252.0595703125,253.75135803222656,252.8114013671875,286.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188702726736,8.070648149782755e-09,0.0010188621236011,-0.0201949533075094,0.0,0.0,0.0,-0.0088137816637754,60.0,-23.359872817993164,-0.0,-7.077787245179934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,289.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.67266845703125,0.0,0.0,9.571159171173348e-05,290.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6902770996094,0.0,0.0,0.00010078890773,289.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6608581542969,0.0,0.0,7.444235234288499e-05,289.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6551818847656,0.0,0.0,0.0001007889222819,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.72882080078125,0.0,0.0,0.000478098867461,288.3157043457031,294.1499938964844,252.72999572753903,252.04161071777344,253.7331085205078,252.79039001464844,286.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197960073128,8.178902888289485e-09,0.0010197878582403,-0.0204784572124481,0.0,0.0,0.0,-0.008867448195815,60.0,-23.38406753540039,-0.0,-7.09065517412455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,289.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.67266845703125,0.0,0.0,9.571159171173348e-05,290.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6902770996094,0.0,0.0,0.00010078890773,289.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6608581542969,0.0,0.0,7.444235234288499e-05,289.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6551818847656,0.0,0.0,0.0001007889222819,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.72882080078125,0.0,0.0,0.000478098867461,288.3157043457031,294.1499938964844,252.72999572753903,252.04161071777344,253.7331085205078,252.79039001464844,286.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197960073128,8.178902888289485e-09,0.0010197878582403,-0.0204784572124481,0.0,0.0,0.0,-0.008867448195815,60.0,-23.38406753540039,-0.0,-7.09065517412455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,289.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.65673828125,0.0,0.0,9.579354809829964e-05,290.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741027832031,0.0,0.0,0.0001008752078632,289.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6450500488281,0.0,0.0,7.450609700754285e-05,289.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63946533203125,0.0,0.0,0.0001008752296911,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.712158203125,0.0,0.0,0.0004785082419402,288.2994384765625,294.1499938964844,252.7100067138672,252.023666381836,253.7147827148437,252.76942443847656,286.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206692386418,8.281010543953471e-09,0.001020660973154,-0.0207458604127168,0.0,0.0,0.0,-0.0089180674403905,60.0,-23.407114028930664,-0.0,-7.10280332327784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,289.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.65673828125,0.0,0.0,9.579354809829964e-05,290.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741027832031,0.0,0.0,0.0001008752078632,289.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6450500488281,0.0,0.0,7.450609700754285e-05,289.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63946533203125,0.0,0.0,0.0001008752296911,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.712158203125,0.0,0.0,0.0004785082419402,288.2994384765625,294.1499938964844,252.7100067138672,252.023666381836,253.7147827148437,252.76942443847656,286.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206692386418,8.281010543953471e-09,0.001020660973154,-0.0207458604127168,0.0,0.0,0.0,-0.0089180674403905,60.0,-23.407114028930664,-0.0,-7.10280332327784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,289.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6487731933594,0.0,0.0,9.583253995515406e-05,290.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.666015625,0.0,0.0,0.000100916273368,289.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371459960937,0.0,0.0,7.453642319887877e-05,289.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.631591796875,0.0,0.0,0.0001009162951959,290.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7038269042969,0.0,0.0,0.0004787030338775,288.29132080078125,294.1499938964844,252.6999969482422,252.0146942138672,253.7056121826172,252.7589569091797,286.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210847249254,8.329594791689487e-09,0.0010210764594376,-0.0208730902522802,0.0,0.0,0.0,-0.0089421523734927,60.0,-23.418119430541992,-0.0,-7.108587851689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,289.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407775878906,0.0,0.0,9.586981468601152e-05,290.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6579284667969,0.0,0.0,0.0001009555271593,289.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6292419433594,0.0,0.0,7.456541788997129e-05,289.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62371826171875,0.0,0.0,0.0001009555417113,290.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69549560546875,0.0,0.0,0.0004788892401847,288.2831726074219,294.1499938964844,252.69000244140625,252.00572204589844,253.6964263916016,252.74850463867188,286.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214819340035,8.376032312185089e-09,0.0010214735521003,-0.0209947004914283,0.0,0.0,0.0,-0.0089651737362146,60.0,-23.42877960205078,-0.0,-7.114118005802085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,289.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6247863769531,0.0,0.0,9.59390090429224e-05,290.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6417236328125,0.0,0.0,0.0001010283885989,289.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134033203125,0.0,0.0,7.461923087248579e-05,289.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6079406738281,0.0,0.0,0.0001010284031508,290.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788024902344,0.0,0.0,0.0004792348772753,288.266845703125,294.1499938964844,252.6699981689453,251.98780822753903,253.6780242919922,252.7276763916016,286.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222191922366,8.462238021422763e-09,0.0010222106939181,-0.02122045122087,0.0,0.0,0.0,-0.009007909335196,60.0,-23.44900131225586,-0.0,-7.124390322132967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,289.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6247863769531,0.0,0.0,9.59390090429224e-05,290.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6417236328125,0.0,0.0,0.0001010283885989,289.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134033203125,0.0,0.0,7.461923087248579e-05,289.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6079406738281,0.0,0.0,0.0001010284031508,290.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788024902344,0.0,0.0,0.0004792348772753,288.266845703125,294.1499938964844,252.6699981689453,251.98780822753903,253.6780242919922,252.7276763916016,286.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222191922366,8.462238021422763e-09,0.0010222106939181,-0.02122045122087,0.0,0.0,0.0,-0.009007909335196,60.0,-23.44900131225586,-0.0,-7.124390322132967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,289.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087646484375,0.0,0.0,9.600132034393027e-05,290.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.62548828125,0.0,0.0,0.0001010940031846,289.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975341796875,0.0,0.0,7.466769602615386e-05,289.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5921630859375,0.0,0.0,0.0001010940250125,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.662109375,0.0,0.0,0.0004795461136382,288.2505187988281,294.1499938964844,252.6499938964844,251.9698944091797,253.6595764160156,252.7069091796875,286.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022883108817,8.539871920731912e-09,0.0010228744940832,-0.0214237514883279,0.0,0.0,0.0,-0.009046396240592,60.0,-23.467470169067383,-0.0,-7.133647983437187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,289.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087646484375,0.0,0.0,9.600132034393027e-05,290.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.62548828125,0.0,0.0,0.0001010940031846,289.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975341796875,0.0,0.0,7.466769602615386e-05,289.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5921630859375,0.0,0.0,0.0001010940250125,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.662109375,0.0,0.0,0.0004795461136382,288.2505187988281,294.1499938964844,252.6499938964844,251.9698944091797,253.6595764160156,252.7069091796875,286.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022883108817,8.539871920731912e-09,0.0010228744940832,-0.0214237514883279,0.0,0.0,0.0,-0.009046396240592,60.0,-23.467470169067383,-0.0,-7.133647983437187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,289.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927429199219,0.0,0.0,9.60551406024024e-05,290.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6092529296875,0.0,0.0,0.0001011506828945,289.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816345214844,0.0,0.0,7.470956188626587e-05,289.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763244628906,0.0,0.0,0.0001011506974464,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6454162597656,0.0,0.0,0.0004798150039277,288.23419189453125,294.1499938964844,252.6300048828125,251.9519958496093,253.6410980224609,252.68621826171875,286.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234565706923,8.60693116777611e-09,0.0010234479559585,-0.0215993579477071,0.0,0.0,0.0,-0.0090796397998929,60.0,-23.48404312133789,-0.0,-7.14164940518458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,289.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927429199219,0.0,0.0,9.60551406024024e-05,290.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6092529296875,0.0,0.0,0.0001011506828945,289.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816345214844,0.0,0.0,7.470956188626587e-05,289.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763244628906,0.0,0.0,0.0001011506974464,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6454162597656,0.0,0.0,0.0004798150039277,288.23419189453125,294.1499938964844,252.6300048828125,251.9519958496093,253.6410980224609,252.68621826171875,286.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234565706923,8.60693116777611e-09,0.0010234479559585,-0.0215993579477071,0.0,0.0,0.0,-0.0090796397998929,60.0,-23.48404312133789,-0.0,-7.14164940518458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,289.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5766906738281,0.0,0.0,9.609938570065424e-05,290.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5929870605469,0.0,0.0,0.000101197278127,289.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.56573486328125,0.0,0.0,7.474396988982335e-05,289.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5604858398437,0.0,0.0,0.0001011972926789,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6286926269531,0.0,0.0,0.0004800360184162,288.21783447265625,294.1499938964844,252.6100006103516,251.9341278076172,253.62257385253903,252.66558837890625,286.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239280527457,8.662057737751638e-09,0.0010239194380119,-0.0217437129467725,0.0,0.0,0.0,-0.0091069685295224,60.0,-23.49858665466309,-0.0,-7.148229741460457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,289.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5766906738281,0.0,0.0,9.609938570065424e-05,290.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5929870605469,0.0,0.0,0.000101197278127,289.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.56573486328125,0.0,0.0,7.474396988982335e-05,289.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5604858398437,0.0,0.0,0.0001011972926789,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6286926269531,0.0,0.0,0.0004800360184162,288.21783447265625,294.1499938964844,252.6100006103516,251.9341278076172,253.62257385253903,252.66558837890625,286.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239280527457,8.662057737751638e-09,0.0010239194380119,-0.0217437129467725,0.0,0.0,0.0,-0.0091069685295224,60.0,-23.49858665466309,-0.0,-7.148229741460457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,289.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.56866455078125,0.0,0.0,9.611836139811204e-05,290.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848388671875,0.0,0.0,0.0001012172579066,289.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5577697753906,0.0,0.0,7.475872553186491e-05,289.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.55255126953125,0.0,0.0,0.0001012172724585,290.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6203308105469,0.0,0.0,0.0004801307804882,288.2096252441406,294.1499938964844,252.6000061035156,251.9252014160156,253.61329650878903,252.6553192138672,286.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241302661597,8.685693941856698e-09,0.0010241215350106,-0.0218056086450815,0.0,0.0,0.0,-0.0091186864301562,60.0,-23.504932403564453,-0.0,-7.15105272774963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,289.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606384277344,0.0,0.0,9.613444126443936e-05,290.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.57672119140625,0.0,0.0,0.00010123418906,289.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5498046875,0.0,0.0,7.477123290300369e-05,289.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.54461669921875,0.0,0.0,0.0001012342036119,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6119689941406,0.0,0.0,0.0004802111070603,288.2014465332031,294.1499938964844,252.58999633789065,251.91629028320312,253.60401916503903,252.6450653076172,286.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243015130981,8.705724141577775e-09,0.001024292781949,-0.0218580607324838,0.0,0.0,0.0,-0.0091286161914467,60.0,-23.510717391967773,-0.0,-7.153445125140935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,289.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445556640625,0.0,0.0,9.615818999009208e-05,289.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5604248046875,0.0,0.0,0.0001012591965263,289.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.53387451171875,0.0,0.0,7.47897065593861e-05,289.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287475585937,0.0,0.0,0.0001012592183542,290.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59521484375,0.0,0.0,0.000480329763377,288.18505859375,294.1499938964844,252.57000732421875,251.89846801757807,253.5854339599609,252.62461853027344,286.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245546000078,8.735318246522183e-09,0.0010245458688586,-0.0219355542212724,0.0,0.0,0.0,-0.0091432873159646,60.0,-23.52048683166504,-0.0,-7.15698007525134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,289.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445556640625,0.0,0.0,9.615818999009208e-05,289.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5604248046875,0.0,0.0,0.0001012591965263,289.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.53387451171875,0.0,0.0,7.47897065593861e-05,289.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287475585937,0.0,0.0,0.0001012592183542,290.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59521484375,0.0,0.0,0.000480329763377,288.18505859375,294.1499938964844,252.57000732421875,251.89846801757807,253.5854339599609,252.62461853027344,286.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245546000078,8.735318246522183e-09,0.0010245458688586,-0.0219355542212724,0.0,0.0,0.0,-0.0091432873159646,60.0,-23.52048683166504,-0.0,-7.15698007525134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,289.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5284423828125,0.0,0.0,9.617116302251816e-05,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54412841796875,0.0,0.0,0.0001012728534988,289.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179138183594,0.0,0.0,7.479979831259698e-05,289.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5128479003906,0.0,0.0,0.0001012728753266,290.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5784912109375,0.0,0.0,0.0004803945485036,288.16864013671875,294.1499938964844,252.5500030517578,251.8806610107422,253.5668334960937,252.604248046875,286.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246929014101,8.751474211976529e-09,0.0010246840538457,-0.0219778604805469,0.0,0.0,0.0,-0.0091512966901063,60.0,-23.527462005615234,-0.0,-7.1589106198644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,289.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5284423828125,0.0,0.0,9.617116302251816e-05,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54412841796875,0.0,0.0,0.0001012728534988,289.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179138183594,0.0,0.0,7.479979831259698e-05,289.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5128479003906,0.0,0.0,0.0001012728753266,290.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5784912109375,0.0,0.0,0.0004803945485036,288.16864013671875,294.1499938964844,252.5500030517578,251.8806610107422,253.5668334960937,252.604248046875,286.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246929014101,8.751474211976529e-09,0.0010246840538457,-0.0219778604805469,0.0,0.0,0.0,-0.0091512966901063,60.0,-23.527462005615234,-0.0,-7.1589106198644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
