time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532860,289.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123596191406,0.0,0.0,9.617520117899404e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.52783203125,0.0,0.0,0.0001012771172099,289.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.501953125,0.0,0.0,7.48029415262863e-05,289.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4969482421875,0.0,0.0,0.0001012771317618,290.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5617370605469,0.0,0.0,0.000480414746562,288.1522521972656,294.1499938964844,252.5303192138672,251.8632354736328,253.5481872558593,252.58404541015625,286.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756511959973068e-09,0.0010247271275147,-0.0219910535961389,0.0,0.0,0.0,-0.0091537944972515,60.0,-23.531747817993164,-0.0,-7.159512449561589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,289.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123596191406,0.0,0.0,9.617520117899404e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.52783203125,0.0,0.0,0.0001012771172099,289.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.501953125,0.0,0.0,7.48029415262863e-05,289.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4969482421875,0.0,0.0,0.0001012771317618,290.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5617370605469,0.0,0.0,0.000480414746562,288.1522521972656,294.1499938964844,252.5303192138672,251.8632354736328,253.5481872558593,252.58404541015625,286.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247359750792,8.756511959973068e-09,0.0010247271275147,-0.0219910535961389,0.0,0.0,0.0,-0.0091537944972515,60.0,-23.531747817993164,-0.0,-7.159512449561589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,289.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4962463378906,0.0,0.0,9.617460455046968e-05,289.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115051269531,0.0,0.0,0.0001012764842016,289.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859619140625,0.0,0.0,7.4802475864999e-05,289.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4810485839844,0.0,0.0,0.0001012765060295,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450134277344,0.0,0.0,0.0004804117779713,288.1358337402344,294.1499938964844,252.5112762451172,251.84646606445312,253.529541015625,252.5641326904297,286.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247295722365,8.755767666457359e-09,0.0010247208410874,-0.0219891052693128,0.0,0.0,0.0,-0.0091534256935119,60.0,-23.534130096435547,-0.0,-7.159423631719619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,289.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4962463378906,0.0,0.0,9.617460455046968e-05,289.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115051269531,0.0,0.0,0.0001012764842016,289.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859619140625,0.0,0.0,7.4802475864999e-05,289.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4810485839844,0.0,0.0,0.0001012765060295,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450134277344,0.0,0.0,0.0004804117779713,288.1358337402344,294.1499938964844,252.5112762451172,251.84646606445312,253.529541015625,252.5641326904297,286.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247295722365,8.755767666457359e-09,0.0010247208410874,-0.0219891052693128,0.0,0.0,0.0,-0.0091534256935119,60.0,-23.534130096435547,-0.0,-7.159423631719619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,289.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4881896972656,0.0,0.0,9.617283649276942e-05,289.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033569335937,0.0,0.0,0.0001012746215565,289.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779663085937,0.0,0.0,7.48010934330523e-05,289.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730834960937,0.0,0.0,0.0001012746361084,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5366516113281,0.0,0.0,0.000480402901303,288.1275939941406,294.1499938964844,252.50196838378903,251.8383026123047,253.5202178955078,252.55430603027344,286.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247107129544,8.753556990370726e-09,0.0010247019818052,-0.021983316168189,0.0,0.0,0.0,-0.0091523295268416,60.0,-23.534751892089844,-0.0,-7.159159309821916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,289.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801025390625,0.0,0.0,9.617003524908796e-05,289.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4952087402344,0.0,0.0,0.0001012716747936,289.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,7.479891792172566e-05,289.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651184082031,0.0,0.0,0.0001012716893455,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282592773437,0.0,0.0,0.0004803889314644,288.119384765625,294.1499938964844,252.4927978515625,251.830307006836,253.51089477539065,252.5446014404297,286.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024680910632,8.750070001894983e-09,0.0010246721794828,-0.0219741836190223,0.0,0.0,0.0,-0.0091506009921431,60.0,-23.535011291503903,-0.0,-7.158742931778761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,289.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4639892578125,0.0,0.0,9.616199531592427e-05,289.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4788818359375,0.0,0.0,0.000101263205579,289.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539794921875,0.0,0.0,7.479266787413508e-05,289.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491577148437,0.0,0.0,0.0001012632201309,290.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51153564453125,0.0,0.0,0.0004803487681783,288.1029663085937,294.1499938964844,252.474853515625,251.8147125244141,253.4922637939453,252.52549743652344,286.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245952289551,8.740048684785506e-09,0.001024586497806,-0.02194794267416,0.0,0.0,0.0,-0.0091456333175301,60.0,-23.53462600708008,-0.0,-7.157545667269005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,289.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4639892578125,0.0,0.0,9.616199531592427e-05,289.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4788818359375,0.0,0.0,0.000101263205579,289.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539794921875,0.0,0.0,7.479266787413508e-05,289.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491577148437,0.0,0.0,0.0001012632201309,290.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51153564453125,0.0,0.0,0.0004803487681783,288.1029663085937,294.1499938964844,252.474853515625,251.8147125244141,253.4922637939453,252.52549743652344,286.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245952289551,8.740048684785506e-09,0.001024586497806,-0.02194794267416,0.0,0.0,0.0,-0.0091456333175301,60.0,-23.53462600708008,-0.0,-7.157545667269005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4478454589844,0.0,0.0,9.615079761715606e-05,289.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4625549316406,0.0,0.0,0.0001012514185276,289.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379577636719,0.0,0.0,7.47839585528709e-05,289.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4332275390625,0.0,0.0,0.0001012514330795,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4947814941406,0.0,0.0,0.00048029285972,288.0865173339844,294.1499938964844,252.45741271972656,251.79962158203125,253.47364807128903,252.5068359375,286.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244759032502,8.726100730882536e-09,0.0010244671721011,-0.0219114180654287,0.0,0.0,0.0,-0.0091387182474136,60.0,-23.53303337097168,-0.0,-7.155878734010912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4478454589844,0.0,0.0,9.615079761715606e-05,289.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4625549316406,0.0,0.0,0.0001012514185276,289.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379577636719,0.0,0.0,7.47839585528709e-05,289.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4332275390625,0.0,0.0,0.0001012514330795,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4947814941406,0.0,0.0,0.00048029285972,288.0865173339844,294.1499938964844,252.45741271972656,251.79962158203125,253.47364807128903,252.5068359375,286.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244759032502,8.726100730882536e-09,0.0010244671721011,-0.0219114180654287,0.0,0.0,0.0,-0.0091387182474136,60.0,-23.53303337097168,-0.0,-7.155878734010912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43170166015625,0.0,0.0,9.613698057364672e-05,289.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462280273437,0.0,0.0,0.0001012368666124,289.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42193603515625,0.0,0.0,7.477321196347475e-05,289.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4172668457031,0.0,0.0,0.0001012368811643,290.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47802734375,0.0,0.0,0.0004802238254342,288.070068359375,294.1499938964844,252.44039916992188,251.78501892089844,253.45504760742188,252.48866271972656,286.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243286378681,8.708883392216649e-09,0.0010243200231343,-0.0218663327395916,0.0,0.0,0.0,-0.0091301836073398,60.0,-23.530372619628903,-0.0,-7.153822423333622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43170166015625,0.0,0.0,9.613698057364672e-05,289.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462280273437,0.0,0.0,0.0001012368666124,289.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42193603515625,0.0,0.0,7.477321196347475e-05,289.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4172668457031,0.0,0.0,0.0001012368811643,290.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47802734375,0.0,0.0,0.0004802238254342,288.070068359375,294.1499938964844,252.44039916992188,251.78501892089844,253.45504760742188,252.48866271972656,286.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243286378681,8.708883392216649e-09,0.0010243200231343,-0.0218663327395916,0.0,0.0,0.0,-0.0091301836073398,60.0,-23.530372619628903,-0.0,-7.153822423333622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4155578613281,0.0,0.0,9.612095891498028e-05,289.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.42987060546875,0.0,0.0,0.0001012199863907,289.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059143066406,0.0,0.0,7.476074824808165e-05,289.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012756347656,0.0,0.0,0.0001012200009427,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613037109375,0.0,0.0,0.0004801437899004,288.0536193847656,294.1499938964844,252.42379760742188,251.7708435058593,253.43649291992188,252.4709625244141,286.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241579730063,8.68891625316337e-09,0.0010241492418572,-0.0218140464276075,0.0,0.0,0.0,-0.0091202845796942,60.0,-23.52680969238281,-0.0,-7.151437131369677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4155578613281,0.0,0.0,9.612095891498028e-05,289.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.42987060546875,0.0,0.0,0.0001012199863907,289.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059143066406,0.0,0.0,7.476074824808165e-05,289.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012756347656,0.0,0.0,0.0001012200009427,290.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613037109375,0.0,0.0,0.0004801437899004,288.0536193847656,294.1499938964844,252.42379760742188,251.7708435058593,253.43649291992188,252.4709625244141,286.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241579730063,8.68891625316337e-09,0.0010241492418572,-0.0218140464276075,0.0,0.0,0.0,-0.0091202845796942,60.0,-23.52680969238281,-0.0,-7.151437131369677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.407470703125,0.0,0.0,9.611221321392804e-05,289.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217224121094,0.0,0.0,0.0001012107823044,289.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3978881835937,0.0,0.0,7.475394522771239e-05,289.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.393310546875,0.0,0.0,0.0001012107968563,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4529113769531,0.0,0.0,0.0004801001050509,288.0453796386719,294.1499938964844,252.4156188964844,251.76388549804688,253.42724609375,252.4622802734375,286.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240647243335,8.678020080310489e-09,0.0010240561095997,-0.0217855125665664,0.0,0.0,0.0,-0.0091148829087615,60.0,-23.524717330932617,-0.0,-7.1501361276205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993835449219,0.0,0.0,9.610308188712224e-05,289.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4135437011719,0.0,0.0,0.0001012011634884,289.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3898620605469,0.0,0.0,7.474684389308095e-05,289.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38531494140625,0.0,0.0,0.0001012011780403,290.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4445495605469,0.0,0.0,0.0004800544993486,288.03717041015625,294.1499938964844,252.4075469970703,251.75701904296875,253.41798400878903,252.4537048339844,286.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239675175398,8.666644291110971e-09,0.0010239587863907,-0.0217557232826948,0.0,0.0,0.0,-0.0091092437505722,60.0,-23.52245330810547,-0.0,-7.148777569909728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832397460937,0.0,0.0,9.608372783986852e-05,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971862792969,0.0,0.0,0.0001011807908071,289.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.37384033203125,0.0,0.0,7.47317899367772e-05,289.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36932373046875,0.0,0.0,0.000101180805359,290.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278259277344,0.0,0.0,0.0004799578455276,288.02069091796875,294.1499938964844,252.3916015625,251.74354553222656,253.39952087402344,252.43682861328125,286.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237612295895,8.64253379972979e-09,0.0010237526148557,-0.0216925870627164,0.0,0.0,0.0,-0.0090972911566495,60.0,-23.517480850219727,-0.0,-7.145899161287161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832397460937,0.0,0.0,9.608372783986852e-05,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971862792969,0.0,0.0,0.0001011807908071,289.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.37384033203125,0.0,0.0,7.47317899367772e-05,289.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36932373046875,0.0,0.0,0.000101180805359,290.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278259277344,0.0,0.0,0.0004799578455276,288.02069091796875,294.1499938964844,252.3916015625,251.74354553222656,253.39952087402344,252.43682861328125,286.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237612295895,8.64253379972979e-09,0.0010237526148557,-0.0216925870627164,0.0,0.0,0.0,-0.0090972911566495,60.0,-23.517480850219727,-0.0,-7.145899161287161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670654296875,0.0,0.0,9.6063144155778e-05,289.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.380859375,0.0,0.0,0.0001011591157293,289.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3577880859375,0.0,0.0,7.4715782830026e-05,289.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.35333251953125,0.0,0.0,0.0001011591302813,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110717773437,0.0,0.0,0.0004798550216946,288.0042419433594,294.1499938964844,252.3759307861328,251.7303466796875,253.3811187744141,252.4203338623047,285.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235420195385,8.616887647860949e-09,0.0010235334048047,-0.0216254293918609,0.0,0.0,0.0,-0.0090845767408609,60.0,-23.51194953918457,-0.0,-7.142837432638771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670654296875,0.0,0.0,9.6063144155778e-05,289.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.380859375,0.0,0.0,0.0001011591157293,289.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3577880859375,0.0,0.0,7.4715782830026e-05,289.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.35333251953125,0.0,0.0,0.0001011591302813,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110717773437,0.0,0.0,0.0004798550216946,288.0042419433594,294.1499938964844,252.3759307861328,251.7303466796875,253.3811187744141,252.4203338623047,285.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235420195385,8.616887647860949e-09,0.0010235334048047,-0.0216254293918609,0.0,0.0,0.0,-0.0090845767408609,60.0,-23.51194953918457,-0.0,-7.142837432638771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35089111328125,0.0,0.0,9.604188380762936e-05,289.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.364501953125,0.0,0.0,0.0001011367203318,289.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417358398437,0.0,0.0,7.469924457836896e-05,289.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373413085937,0.0,0.0,0.0001011367348837,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39434814453125,0.0,0.0,0.0004797488218173,287.9877624511719,294.1499938964844,252.3604736328125,251.7173767089844,253.36276245117188,252.4041748046875,285.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233153589069,8.590393285601294e-09,0.0010233067441731,-0.0215560495853424,0.0,0.0,0.0,-0.0090714422985911,60.0,-23.50599670410156,-0.0,-7.13967551746464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35089111328125,0.0,0.0,9.604188380762936e-05,289.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.364501953125,0.0,0.0,0.0001011367203318,289.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417358398437,0.0,0.0,7.469924457836896e-05,289.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373413085937,0.0,0.0,0.0001011367348837,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39434814453125,0.0,0.0,0.0004797488218173,287.9877624511719,294.1499938964844,252.3604736328125,251.7173767089844,253.36276245117188,252.4041748046875,285.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233153589069,8.590393285601294e-09,0.0010233067441731,-0.0215560495853424,0.0,0.0,0.0,-0.0090714422985911,60.0,-23.50599670410156,-0.0,-7.13967551746464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.334716796875,0.0,0.0,9.602300269762054e-05,289.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34814453125,0.0,0.0,0.0001011168351396,289.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3256530761719,0.0,0.0,7.468456169590354e-05,289.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3213195800781,0.0,0.0,0.0001011168496916,290.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.37762451171875,0.0,0.0,0.0004796544963028,287.9713134765625,294.1499938964844,252.3451995849609,251.70458984375,253.344467163086,252.3883056640625,285.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231141932308,8.566867215620277e-09,0.001023105578497,-0.0214944425970315,0.0,0.0,0.0,-0.0090597793459892,60.0,-23.50009727478028,-0.0,-7.13686816311565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.334716796875,0.0,0.0,9.602300269762054e-05,289.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34814453125,0.0,0.0,0.0001011168351396,289.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3256530761719,0.0,0.0,7.468456169590354e-05,289.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3213195800781,0.0,0.0,0.0001011168496916,290.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.37762451171875,0.0,0.0,0.0004796544963028,287.9713134765625,294.1499938964844,252.3451995849609,251.70458984375,253.344467163086,252.3883056640625,285.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231141932308,8.566867215620277e-09,0.001023105578497,-0.0214944425970315,0.0,0.0,0.0,-0.0090597793459892,60.0,-23.50009727478028,-0.0,-7.13686816311565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3266296386719,0.0,0.0,9.601598867448048e-05,289.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399658203125,0.0,0.0,0.0001011094573186,289.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.317626953125,0.0,0.0,7.46791047276929e-05,289.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133239746094,0.0,0.0,0.0001011094718705,290.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,0.0004796194843947,287.96307373046875,294.1499938964844,252.33761596679688,251.69825744628903,253.33534240722656,252.3804626464844,285.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230394545942,8.558131092684107e-09,0.0010230308398604,-0.0214715674519538,0.0,0.0,0.0,-0.0090554486960172,60.0,-23.49747657775879,-0.0,-7.13582579692229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3185119628906,0.0,0.0,9.601073543308304e-05,289.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.331787109375,0.0,0.0,0.0001011039275908,289.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096008300781,0.0,0.0,7.467502291547135e-05,289.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,0.0001011039421427,290.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.36090087890625,0.0,0.0,0.0004795932618435,287.954833984375,294.1499938964844,252.3300628662109,251.6919403076172,253.32623291015625,252.3726806640625,285.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229834588244,8.551589658623016e-09,0.0010229749605059,-0.0214544348418712,0.0,0.0,0.0,-0.0090522058308124,60.0,-23.49517059326172,-0.0,-7.135045620998427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023376464844,0.0,0.0,9.600829071132466e-05,289.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154296875,0.0,0.0,0.0001011013519018,289.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,7.467311661457643e-05,289.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892761230469,0.0,0.0,0.0001011013664538,290.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441467285156,0.0,0.0,0.0004795810382347,287.9383544921875,294.1499938964844,252.31500244140625,251.67938232421875,253.3080596923828,252.35720825195312,285.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229573817923,8.548540542108185e-09,0.0010229488834738,-0.0214464515447616,0.0,0.0,0.0,-0.0090506942942738,60.0,-23.49213218688965,-0.0,-7.134681823117718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023376464844,0.0,0.0,9.600829071132466e-05,289.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154296875,0.0,0.0,0.0001011013519018,289.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,7.467311661457643e-05,289.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892761230469,0.0,0.0,0.0001011013664538,290.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441467285156,0.0,0.0,0.0004795810382347,287.9383544921875,294.1499938964844,252.31500244140625,251.67938232421875,253.3080596923828,252.35720825195312,285.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229573817923,8.548540542108185e-09,0.0010229488834738,-0.0214464515447616,0.0,0.0,0.0,-0.0090506942942738,60.0,-23.49213218688965,-0.0,-7.134681823117718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861328125,0.0,0.0,9.601707279216498e-05,289.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.299072265625,0.0,0.0,0.000101110592368,289.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,7.467994873877615e-05,289.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27325439453125,0.0,0.0,0.0001011106069199,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274230957031,0.0,0.0,0.0004796248977072,287.921875,294.1499938964844,252.3000030517578,251.6668701171875,253.28993225097656,252.3418731689453,285.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230508632957,8.559475794811533e-09,0.0010230423649773,-0.0214750878512859,0.0,0.0,0.0,-0.0090561155229806,60.0,-23.491470336914062,-0.0,-7.135986379580572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861328125,0.0,0.0,9.601707279216498e-05,289.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.299072265625,0.0,0.0,0.000101110592368,289.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,7.467994873877615e-05,289.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27325439453125,0.0,0.0,0.0001011106069199,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274230957031,0.0,0.0,0.0004796248977072,287.921875,294.1499938964844,252.3000030517578,251.6668701171875,253.28993225097656,252.3418731689453,285.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230508632957,8.559475794811533e-09,0.0010230423649773,-0.0214750878512859,0.0,0.0,0.0,-0.0090561155229806,60.0,-23.491470336914062,-0.0,-7.135986379580572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699279785156,0.0,0.0,9.603799844626336e-05,289.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826843261719,0.0,0.0,0.0001011326385196,289.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613220214844,0.0,0.0,7.469622505595908e-05,289.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572021484375,0.0,0.0,0.0001011326457955,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106994628906,0.0,0.0,0.0004797294386662,287.9053649902344,294.1499938964844,252.2849884033203,251.65435791015625,253.27186584472656,252.3265991210937,285.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023273798637,8.585553601392348e-09,0.0010232653003185,-0.021543376147747,0.0,0.0,0.0,-0.0090690422803163,60.0,-23.493724822998047,-0.0,-7.139097846220467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699279785156,0.0,0.0,9.603799844626336e-05,289.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826843261719,0.0,0.0,0.0001011326385196,289.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613220214844,0.0,0.0,7.469622505595908e-05,289.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572021484375,0.0,0.0,0.0001011326457955,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106994628906,0.0,0.0,0.0004797294386662,287.9053649902344,294.1499938964844,252.2849884033203,251.65435791015625,253.27186584472656,252.3265991210937,285.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023273798637,8.585553601392348e-09,0.0010232653003185,-0.021543376147747,0.0,0.0,0.0,-0.0090690422803163,60.0,-23.493724822998047,-0.0,-7.139097846220467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536926269531,0.0,0.0,9.607106767361984e-05,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.26629638671875,0.0,0.0,0.0001011674539768,289.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452087402344,0.0,0.0,7.472194556612521e-05,289.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411499023437,0.0,0.0,0.0001011674685287,290.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939453125,0.0,0.0,0.0004798946320079,287.88885498046875,294.1499938964844,252.2699432373047,251.64178466796875,253.2538452148437,252.31134033203125,285.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236261878162,8.626752645568558e-09,0.0010236175730824,-0.0216512624174356,0.0,0.0,0.0,-0.0090894671157002,60.0,-23.49910354614257,-0.0,-7.144014801951927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536926269531,0.0,0.0,9.607106767361984e-05,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.26629638671875,0.0,0.0,0.0001011674539768,289.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452087402344,0.0,0.0,7.472194556612521e-05,289.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411499023437,0.0,0.0,0.0001011674685287,290.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939453125,0.0,0.0,0.0004798946320079,287.88885498046875,294.1499938964844,252.2699432373047,251.64178466796875,253.2538452148437,252.31134033203125,285.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236261878162,8.626752645568558e-09,0.0010236175730824,-0.0216512624174356,0.0,0.0,0.0,-0.0090894671157002,60.0,-23.49910354614257,-0.0,-7.144014801951927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455749511719,0.0,0.0,9.609058906789868e-05,289.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25811767578125,0.0,0.0,0.000101188008557,289.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371520996094,0.0,0.0,7.47371232137084e-05,289.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,0.0001011880231089,290.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,0.0004799921298399,287.880615234375,294.1499938964844,252.26239013671875,251.63546752929688,253.244857788086,252.3036956787109,285.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023834105581,8.651069194343108e-09,0.0010238254908472,-0.0217149388045072,0.0,0.0,0.0,-0.0091015212237834,60.0,-23.502586364746094,-0.0,-7.146918079570241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374572753906,0.0,0.0,9.61132172960788e-05,289.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499084472656,0.0,0.0,0.0001012118445942,289.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22906494140625,0.0,0.0,7.475473103113472e-05,289.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250671386719,0.0,0.0,0.0001012118591461,290.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2771911621094,0.0,0.0,0.0004801051691174,287.8723449707031,294.1499938964844,252.2548065185547,251.62911987304688,253.2358856201172,252.29605102539065,285.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240752017125,8.679266194633328e-09,0.0010240664705634,-0.021788777783513,0.0,0.0,0.0,-0.0091154994443058,60.0,-23.50683212280273,-0.0,-7.150284631052274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22119140625,0.0,0.0,9.616395982448012e-05,289.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334899902344,0.0,0.0,0.0001012652792269,289.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129211425781,0.0,0.0,7.479419582523406e-05,289.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2089538574219,0.0,0.0,0.0001012652865028,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26043701171875,0.0,0.0,0.0004803586343768,287.8558044433594,294.1499938964844,252.23953247070312,251.6163024902344,253.2179412841797,252.2806854248047,285.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246158344671,8.742484070012324e-09,0.0010246071033179,-0.0219543203711509,0.0,0.0,0.0,-0.0091468393802642,60.0,-23.516817092895508,-0.0,-7.157836279247931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22119140625,0.0,0.0,9.616395982448012e-05,289.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2334899902344,0.0,0.0,0.0001012652792269,289.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2129211425781,0.0,0.0,7.479419582523406e-05,289.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2089538574219,0.0,0.0,0.0001012652865028,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26043701171875,0.0,0.0,0.0004803586343768,287.8558044433594,294.1499938964844,252.23953247070312,251.6163024902344,253.2179412841797,252.2806854248047,285.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246158344671,8.742484070012324e-09,0.0010246071033179,-0.0219543203711509,0.0,0.0,0.0,-0.0091468393802642,60.0,-23.516817092895508,-0.0,-7.157836279247931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049255371094,0.0,0.0,9.622071229387076e-05,289.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2170715332031,0.0,0.0,0.0001013250366668,289.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19677734375,0.0,0.0,7.483833178412169e-05,289.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1928405761719,0.0,0.0,0.0001013250512187,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2436828613281,0.0,0.0,0.0004806421347893,287.8392639160156,294.1499938964844,252.2240753173828,251.6032867431641,253.2000427246093,252.2652130126953,285.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252204956486,8.813191954004651e-09,0.0010252116480842,-0.0221394747495651,0.0,0.0,0.0,-0.0091818924993276,60.0,-23.52886962890625,-0.0,-7.166287474547063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
