time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535200,289.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049255371094,0.0,0.0,9.622071229387076e-05,289.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2170715332031,0.0,0.0,0.0001013250366668,289.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19677734375,0.0,0.0,7.483833178412169e-05,289.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1928405761719,0.0,0.0,0.0001013250512187,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2436828613281,0.0,0.0,0.0004806421347893,287.8392639160156,294.1499938964844,252.2240753173828,251.6032867431641,253.2000427246093,252.2652130126953,285.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252204956486,8.813191954004651e-09,0.0010252116480842,-0.0221394747495651,0.0,0.0,0.0,-0.0091818924993276,60.0,-23.52886962890625,-0.0,-7.166287474547063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886291503906,0.0,0.0,9.62813792284578e-05,289.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006225585937,0.0,0.0,0.0001013889268506,289.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805725097656,0.0,0.0,7.488552364520729e-05,289.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767272949219,0.0,0.0,0.0001013889341265,290.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268981933594,0.0,0.0,0.0004809451929759,287.8226928710937,294.1499938964844,252.2084045410156,251.5900421142578,253.18218994140625,252.24957275390625,285.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258668335154,8.888775937521132e-09,0.001025857985951,-0.0223373956978321,0.0,0.0,0.0,-0.0092193624004721,60.0,-23.54232215881348,-0.0,-7.175326999231403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886291503906,0.0,0.0,9.62813792284578e-05,289.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006225585937,0.0,0.0,0.0001013889268506,289.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805725097656,0.0,0.0,7.488552364520729e-05,289.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767272949219,0.0,0.0,0.0001013889341265,290.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268981933594,0.0,0.0,0.0004809451929759,287.8226928710937,294.1499938964844,252.2084045410156,251.5900421142578,253.18218994140625,252.24957275390625,285.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258668335154,8.888775937521132e-09,0.001025857985951,-0.0223373956978321,0.0,0.0,0.0,-0.0092193624004721,60.0,-23.54232215881348,-0.0,-7.175326999231403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723327636719,0.0,0.0,9.634345769882202e-05,289.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841735839844,0.0,0.0,0.0001014542940538,289.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,7.493379962397739e-05,289.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605529785156,0.0,0.0,0.0001014543013297,290.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100830078125,0.0,0.0,0.0004812552651856,287.8061218261719,294.1499938964844,252.1924591064453,251.5764923095703,253.1643524169922,252.23374938964844,285.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026528305374,8.966114961594941e-09,0.0010265192249789,-0.022539909929037,0.0,0.0,0.0,-0.0092577030882239,60.0,-23.556535720825195,-0.0,-7.184581818364677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723327636719,0.0,0.0,9.634345769882202e-05,289.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841735839844,0.0,0.0,0.0001014542940538,289.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,7.493379962397739e-05,289.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605529785156,0.0,0.0,0.0001014543013297,290.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100830078125,0.0,0.0,0.0004812552651856,287.8061218261719,294.1499938964844,252.1924591064453,251.5764923095703,253.1643524169922,252.23374938964844,285.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026528305374,8.966114961594941e-09,0.0010265192249789,-0.022539909929037,0.0,0.0,0.0,-0.0092577030882239,60.0,-23.556535720825195,-0.0,-7.184581818364677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641540527344,0.0,0.0,9.637452603783458e-05,289.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759338378906,0.0,0.0,0.0001014870140352,289.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15625,0.0,0.0,7.495797035517171e-05,289.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,0.0001014870285871,290.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2016906738281,0.0,0.0,0.0004814105050172,287.7978210449219,294.1499938964844,252.1843719482422,251.5695953369141,253.1554412841797,252.2257537841797,285.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268593905493,9.004831547088088e-09,0.0010268503101542,-0.0226412862539291,0.0,0.0,0.0,-0.0092768957838416,60.0,-23.56380844116211,-0.0,-7.189217399172777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.156005859375,0.0,0.0,9.640516509534792e-05,289.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676940917969,0.0,0.0,0.0001015192756312,289.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481628417969,0.0,0.0,7.498179911635816e-05,289.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,0.0001015192901832,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932983398437,0.0,0.0,0.0004815635329578,287.7895202636719,294.1499938964844,252.1762084960937,251.56260681152344,253.1465301513672,252.2177124023437,285.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.04299923831786e-09,0.0010271767387166,-0.0227412283420562,0.0,0.0,0.0,-0.00929581746459,60.0,-23.57110977172852,-0.0,-7.19378832059192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,9.64646096690558e-05,289.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15118408203125,0.0,0.0,0.0001015818779706,289.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13189697265625,0.0,0.0,7.502803055103868e-05,289.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.128173828125,0.0,0.0,0.0001015818852465,290.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17645263671875,0.0,0.0,0.0004818604793399,287.7729187011719,294.1499938964844,252.1596069335937,251.54833984375,253.12872314453125,252.201416015625,285.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278191184625,9.117065324915076e-09,0.0010278100380674,-0.0229351669549942,0.0,0.0,0.0,-0.0093325348570942,60.0,-23.58560943603516,-0.0,-7.202662999361564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,9.64646096690558e-05,289.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15118408203125,0.0,0.0,0.0001015818779706,289.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13189697265625,0.0,0.0,7.502803055103868e-05,289.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.128173828125,0.0,0.0,0.0001015818852465,290.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17645263671875,0.0,0.0,0.0004818604793399,287.7729187011719,294.1499938964844,252.1596069335937,251.54833984375,253.12872314453125,252.201416015625,285.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278191184625,9.117065324915076e-09,0.0010278100380674,-0.0229351669549942,0.0,0.0,0.0,-0.0093325348570942,60.0,-23.58560943603516,-0.0,-7.202662999361564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,9.652024891693144e-05,289.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346740722656,0.0,0.0,0.0001016404639813,289.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,7.507130794692785e-05,289.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,0.0001016404785332,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596374511719,0.0,0.0,0.0004821383918169,287.7562866210937,294.1499938964844,252.14259338378903,251.5336456298828,253.1109161376953,252.18484497070312,285.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284120216965,9.18638498603741e-09,0.0010284028248861,-0.0231166742742061,0.0,0.0,0.0,-0.009366899728775,60.0,-23.59968948364257,-0.0,-7.21097421774175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,9.652024891693144e-05,289.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346740722656,0.0,0.0,0.0001016404639813,289.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,7.507130794692785e-05,289.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,0.0001016404785332,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596374511719,0.0,0.0,0.0004821383918169,287.7562866210937,294.1499938964844,252.14259338378903,251.5336456298828,253.1109161376953,252.18484497070312,285.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284120216965,9.18638498603741e-09,0.0010284028248861,-0.0231166742742061,0.0,0.0,0.0,-0.009366899728775,60.0,-23.59968948364257,-0.0,-7.21097421774175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10693359375,0.0,0.0,9.657144255470484e-05,289.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,0.0001016943788272,289.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,7.511112198699266e-05,289.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0957336425781,0.0,0.0,0.0001016943861031,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,0.0004823941271752,287.7396545410156,294.1499938964844,252.1251373291016,251.5184631347656,253.09312438964844,252.16793823242188,285.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289574274793,9.250166854712916e-09,0.0010289482306689,-0.0232836790382862,0.0,0.0,0.0,-0.0093985190615057,60.0,-23.61303329467773,-0.0,-7.218625341920416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10693359375,0.0,0.0,9.657144255470484e-05,289.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,0.0001016943788272,289.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,7.511112198699266e-05,289.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0957336425781,0.0,0.0,0.0001016943861031,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,0.0004823941271752,287.7396545410156,294.1499938964844,252.1251373291016,251.5184631347656,253.09312438964844,252.16793823242188,285.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289574274793,9.250166854712916e-09,0.0010289482306689,-0.0232836790382862,0.0,0.0,0.0,-0.0093985190615057,60.0,-23.61303329467773,-0.0,-7.218625341920416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0905456542969,0.0,0.0,9.66166116995737e-05,289.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,0.0001017419417621,289.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08306884765625,0.0,0.0,7.514625758631155e-05,289.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,0.000101741956314,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259460449219,0.0,0.0,0.0004826197691727,287.7229919433594,294.1499938964844,252.1071929931641,251.5027618408203,253.0753173828125,252.15066528320312,285.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029438804835,9.306443615741957e-09,0.0010294294916093,-0.0234310310333967,0.0,0.0,0.0,-0.0094264186918735,60.0,-23.625457763671875,-0.0,-7.225379050623816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0905456542969,0.0,0.0,9.66166116995737e-05,289.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10162353515625,0.0,0.0,0.0001017419417621,289.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08306884765625,0.0,0.0,7.514625758631155e-05,289.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,0.000101741956314,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259460449219,0.0,0.0,0.0004826197691727,287.7229919433594,294.1499938964844,252.1071929931641,251.5027618408203,253.0753173828125,252.15066528320312,285.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029438804835,9.306443615741957e-09,0.0010294294916093,-0.0234310310333967,0.0,0.0,0.0,-0.0094264186918735,60.0,-23.625457763671875,-0.0,-7.225379050623816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08233642578125,0.0,0.0,9.663716627983376e-05,289.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933532714844,0.0,0.0,0.000101763587736,289.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,7.516224286518991e-05,289.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713806152344,0.0,0.0,0.0001017636022879,290.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,0.0004827224474865,287.71466064453125,294.1499938964844,252.09803771972656,251.49468994140625,253.06640625,252.14187622070312,285.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296577820554,9.332055128652428e-09,0.0010296484688296,-0.0234980899840593,0.0,0.0,0.0,-0.0094391154125332,60.0,-23.631256103515625,-0.0,-7.228454279584184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,9.665598918218166e-05,289.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850830078125,0.0,0.0,0.0001017834074446,289.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,7.517688209190965e-05,289.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.063232421875,0.0,0.0,0.0001017834147205,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,0.0004828164528589,287.7063293457031,294.1499938964844,252.08872985839844,251.4864654541016,253.0574951171875,252.1329803466797,285.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298583656549,9.355501262575672e-09,0.0010298489360138,-0.0235594827681779,0.0,0.0,0.0,-0.0094507383182644,60.0,-23.63678550720215,-0.0,-7.231269449903267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577087402344,0.0,0.0,9.6688476332929e-05,289.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06854248046875,0.0,0.0,0.0001018176189973,289.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,7.52021514927037e-05,289.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469665527344,0.0,0.0,0.0001018176335492,290.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,0.0004829787358175,287.68963623046875,294.1499938964844,252.0696716308593,251.4695739746093,253.0396423339844,252.11485290527344,285.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302044684067,9.395979994053505e-09,0.0010301950387656,-0.023665465414524,0.0,0.0,0.0,-0.0094708055257797,60.0,-23.64696311950684,-0.0,-7.236131693844072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577087402344,0.0,0.0,9.6688476332929e-05,289.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06854248046875,0.0,0.0,0.0001018176189973,289.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,7.52021514927037e-05,289.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469665527344,0.0,0.0,0.0001018176335492,290.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,0.0004829787358175,287.68963623046875,294.1499938964844,252.0696716308593,251.4695739746093,253.0396423339844,252.11485290527344,285.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302044684067,9.395979994053505e-09,0.0010301950387656,-0.023665465414524,0.0,0.0,0.0,-0.0094708055257797,60.0,-23.64696311950684,-0.0,-7.236131693844072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.671401494415476e-05,289.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519714355469,0.0,0.0,0.0001018445109366,289.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,7.522201485699043e-05,289.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,0.0001018445182126,290.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753479003906,0.0,0.0,0.0004831062979064,287.6729736328125,294.1499938964844,252.0500030517578,251.4519958496093,253.02175903320312,252.09625244140625,285.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304765310138,9.427793656868744e-09,0.0010304671013727,-0.0237487647682428,0.0,0.0,0.0,-0.0094865774735808,60.0,-23.655893325805664,-0.0,-7.239954413762463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.671401494415476e-05,289.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519714355469,0.0,0.0,0.0001018445109366,289.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,7.522201485699043e-05,289.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,0.0001018445182126,290.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753479003906,0.0,0.0,0.0004831062979064,287.6729736328125,294.1499938964844,252.0500030517578,251.4519958496093,253.02175903320312,252.09625244140625,285.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304765310138,9.427793656868744e-09,0.0010304671013727,-0.0237487647682428,0.0,0.0,0.0,-0.0094865774735808,60.0,-23.655893325805664,-0.0,-7.239954413762463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,9.672464511822908e-05,289.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.035400390625,0.0,0.0,0.0001018557013594,289.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01776123046875,0.0,0.0,7.523028034484014e-05,289.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,0.0001018557159113,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,0.000483159412397,287.6562805175781,294.1499938964844,252.0287628173828,251.43280029296875,253.0038146972656,252.0769805908203,285.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305899195373,9.441036397106473e-09,0.0010305804898962,-0.0237834379076957,0.0,0.0,0.0,-0.0094931423664093,60.0,-23.662965774536133,-0.0,-7.241546029490564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,9.672464511822908e-05,289.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.035400390625,0.0,0.0,0.0001018557013594,289.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01776123046875,0.0,0.0,7.523028034484014e-05,289.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,0.0001018557159113,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,0.000483159412397,287.6562805175781,294.1499938964844,252.0287628173828,251.43280029296875,253.0038146972656,252.0769805908203,285.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305899195373,9.441036397106473e-09,0.0010305804898962,-0.0237834379076957,0.0,0.0,0.0,-0.0094931423664093,60.0,-23.662965774536133,-0.0,-7.241546029490564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,9.671289444668218e-05,289.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.018798828125,0.0,0.0,0.0001018433322315,289.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014038085937,0.0,0.0,7.522114174207672e-05,289.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.998046875,0.0,0.0,0.0001018433395074,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,0.000483100709971,287.6395568847656,294.1499938964844,252.00515747070312,251.41114807128903,252.9857940673828,252.05653381347656,285.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304647730663,9.426396552214555e-09,0.0010304553434252,-0.0237451046705245,0.0,0.0,0.0,-0.0094858845695853,60.0,-23.666728973388672,-0.0,-7.239786725676822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,9.671289444668218e-05,289.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.018798828125,0.0,0.0,0.0001018433322315,289.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014038085937,0.0,0.0,7.522114174207672e-05,289.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.998046875,0.0,0.0,0.0001018433395074,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,0.000483100709971,287.6395568847656,294.1499938964844,252.00515747070312,251.41114807128903,252.9857940673828,252.05653381347656,285.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304647730663,9.426396552214555e-09,0.0010304553434252,-0.0237451046705245,0.0,0.0,0.0,-0.0094858845695853,60.0,-23.666728973388672,-0.0,-7.239786725676822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,9.669998689787462e-05,289.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,0.0001018297334667,289.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99322509765625,0.0,0.0,7.521110092056915e-05,289.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898986816406,0.0,0.0,0.0001018297480186,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,0.0004830362449865,287.6312255859375,294.1499938964844,251.9925079345703,251.3994598388672,252.97674560546875,252.0458221435547,285.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303272865712,9.410312529212206e-09,0.0010303178569301,-0.0237029921263456,0.0,0.0,0.0,-0.009477911517024,60.0,-23.66743278503418,-0.0,-7.237854049435556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919738769531,0.0,0.0,9.668154234532268e-05,289.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022277832031,0.0,0.0,0.0001018103139358,289.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98504638671875,0.0,0.0,7.51967600081116e-05,289.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98175048828125,0.0,0.0,0.0001018103284877,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247497558594,0.0,0.0,0.0004829441022593,287.62286376953125,294.1499938964844,251.9793243408203,251.38720703125,252.9676513671875,252.03469848632807,285.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030130777508,9.387332688959305e-09,0.0010301213478669,-0.0236428268253803,0.0,0.0,0.0,-0.0094665195792913,60.0,-23.667207717895508,-0.0,-7.235092880364391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,9.663194214226678e-05,289.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98565673828125,0.0,0.0,0.0001017580798361,289.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,7.515817560488358e-05,289.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654235839844,0.0,0.0,0.000101758094388,290.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00787353515625,0.0,0.0,0.0004826963413506,287.6061706542969,294.1499938964844,251.951400756836,251.36111450195312,252.9493560791016,252.01138305664065,285.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296023683622,9.325533234516571e-09,0.0010295929387211,-0.0234810151159763,0.0,0.0,0.0,-0.0094358837231993,60.0,-23.66464805603028,-0.0,-7.227671261489378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,9.663194214226678e-05,289.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98565673828125,0.0,0.0,0.0001017580798361,289.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,7.515817560488358e-05,289.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654235839844,0.0,0.0,0.000101758094388,290.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00787353515625,0.0,0.0,0.0004826963413506,287.6061706542969,294.1499938964844,251.951400756836,251.36111450195312,252.9493560791016,252.01138305664065,285.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296023683622,9.325533234516571e-09,0.0010295929387211,-0.0234810151159763,0.0,0.0,0.0,-0.0094358837231993,60.0,-23.66464805603028,-0.0,-7.227671261489378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,9.656539623392746e-05,289.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,0.0001016880050883,289.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,7.51064217183739e-05,289.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491271972656,0.0,0.0,0.0001016880123643,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99102783203125,0.0,0.0,0.0004823639173991,287.5894775390625,294.1499938964844,251.9215240478516,251.3330078125,252.9308624267578,251.9862365722656,285.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028893282637,9.242620002680724e-09,0.0010288840858265,-0.023263918235898,0.0,0.0,0.0,-0.0093947798013687,60.0,-23.65889358520508,-0.0,-7.217719399932322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,9.656539623392746e-05,289.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,0.0001016880050883,289.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,7.51064217183739e-05,289.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491271972656,0.0,0.0,0.0001016880123643,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99102783203125,0.0,0.0,0.0004823639173991,287.5894775390625,294.1499938964844,251.9215240478516,251.3330078125,252.9308624267578,251.9862365722656,285.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028893282637,9.242620002680724e-09,0.0010288840858265,-0.023263918235898,0.0,0.0,0.0,-0.0093947798013687,60.0,-23.65889358520508,-0.0,-7.217719399932322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9426574707031,0.0,0.0,9.648449486121537e-05,289.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,0.0001016028181766,289.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,7.504349923692644e-05,289.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,0.0001016028254525,290.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97418212890625,0.0,0.0,0.0004819598398171,287.57281494140625,294.1499938964844,251.88983154296875,251.30303955078125,252.91217041015625,251.95953369140625,285.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280313435941,9.141827739256314e-09,0.001028022263199,-0.0230000056326389,0.0,0.0,0.0,-0.009344813413918,60.0,-23.650787353515625,-0.0,-7.205630936368834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9426574707031,0.0,0.0,9.648449486121537e-05,289.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,0.0001016028181766,289.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,7.504349923692644e-05,289.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,0.0001016028254525,290.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97418212890625,0.0,0.0,0.0004819598398171,287.57281494140625,294.1499938964844,251.88983154296875,251.30303955078125,252.91217041015625,251.95953369140625,285.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280313435941,9.141827739256314e-09,0.001028022263199,-0.0230000056326389,0.0,0.0,0.0,-0.009344813413918,60.0,-23.650787353515625,-0.0,-7.205630936368834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262084960937,0.0,0.0,9.639031486585736e-05,289.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,0.0001015036395983,289.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9196472167969,0.0,0.0,7.497025217162445e-05,289.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,0.0001015036541502,290.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573669433594,0.0,0.0,0.0004814894055016,287.55615234375,294.1499938964844,251.85646057128903,251.27134704589844,252.89321899414065,251.9310760498047,285.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270279599353,9.024489600051312e-09,0.0010270188795402,-0.0226927604526281,0.0,0.0,0.0,-0.0092866439372301,60.0,-23.64032554626465,-0.0,-7.191571427256349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262084960937,0.0,0.0,9.639031486585736e-05,289.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,0.0001015036395983,289.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9196472167969,0.0,0.0,7.497025217162445e-05,289.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,0.0001015036541502,290.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573669433594,0.0,0.0,0.0004814894055016,287.55615234375,294.1499938964844,251.85646057128903,251.27134704589844,252.89321899414065,251.9310760498047,285.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270279599353,9.024489600051312e-09,0.0010270188795402,-0.0226927604526281,0.0,0.0,0.0,-0.0092866439372301,60.0,-23.64032554626465,-0.0,-7.191571427256349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.0,0.0,9.6339856099803e-05,289.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277038574219,0.0,0.0,0.0001014505032799,289.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114990234375,0.0,0.0,7.493099838029593e-05,289.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083557128906,0.0,0.0,0.0001014505105558,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9489440917969,0.0,0.0,0.000481237337226,287.5478210449219,294.1499938964844,251.8392028808593,251.25489807128903,252.88365173339844,251.91636657714844,285.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264903539791,8.961616337899159e-09,0.0010264813899993,-0.0225281286984682,0.0,0.0,0.0,-0.0092554753646254,60.0,-23.634536743164062,-0.0,-7.184043226970972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098205566406,0.0,0.0,9.628621046431364e-05,289.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,0.000101394005469,289.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033203125,0.0,0.0,7.488927076337859e-05,289.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002380371094,0.0,0.0,0.0001013940200209,290.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,0.0004809693491552,287.5394897460937,294.1499938964844,251.82156372070312,251.2380828857422,252.8740081787109,251.9012145996093,285.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259186383336,8.894774694567786e-09,0.0010259097907692,-0.0223531033843755,0.0,0.0,0.0,-0.0092223389074206,60.0,-23.62825965881348,-0.0,-7.17604464739452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934020996094,0.0,0.0,9.61734913289547e-05,289.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029235839844,0.0,0.0,0.0001012753127724,289.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88702392578125,0.0,0.0,7.48016027500853e-05,289.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,0.0001012753200484,290.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237670898437,0.0,0.0,0.0004804063064511,287.5228271484375,294.1499938964844,251.7852783203125,251.2033843994141,252.85455322265625,251.8700714111328,285.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247176978737,8.754335922844803e-09,0.0010247089667245,-0.0219853539019823,0.0,0.0,0.0,-0.0091527178883552,60.0,-23.61486053466797,-0.0,-7.159252390920301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934020996094,0.0,0.0,9.61734913289547e-05,289.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029235839844,0.0,0.0,0.0001012753127724,289.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88702392578125,0.0,0.0,7.48016027500853e-05,289.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,0.0001012753200484,290.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237670898437,0.0,0.0,0.0004804063064511,287.5228271484375,294.1499938964844,251.7852783203125,251.2033843994141,252.85455322265625,251.8700714111328,285.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247176978737,8.754335922844803e-09,0.0010247089667245,-0.0219853539019823,0.0,0.0,0.0,-0.0091527178883552,60.0,-23.61486053466797,-0.0,-7.159252390920301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
