time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537540,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.0,9.605393279343843e-05,289.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88641357421875,0.0,0.0,0.0001011494096019,289.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706970214844,0.0,0.0,7.470861601177603e-05,289.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.0,0.0,0.0001011494168778,290.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,0.0004798090667463,287.5062255859375,294.1499938964844,251.74774169921875,251.1674041748047,252.83477783203125,251.8374938964844,285.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234438814222,8.605375967363216e-09,0.0010234352666884,-0.0215952843427658,0.0,0.0,0.0,-0.0090788723900914,60.0,-23.60033226013184,-0.0,-7.141463242987811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.0,9.605393279343843e-05,289.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88641357421875,0.0,0.0,0.0001011494096019,289.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706970214844,0.0,0.0,7.470861601177603e-05,289.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.0,0.0,0.0001011494168778,290.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,0.0004798090667463,287.5062255859375,294.1499938964844,251.74774169921875,251.1674041748047,252.83477783203125,251.8374938964844,285.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234438814222,8.605375967363216e-09,0.0010234352666884,-0.0215952843427658,0.0,0.0,0.0,-0.0090788723900914,60.0,-23.60033226013184,-0.0,-7.141463242987811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86065673828125,0.0,0.0,9.592988499207422e-05,289.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,0.0001010187843348,289.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544311523437,0.0,0.0,7.461213681381196e-05,289.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514404296875,0.0,0.0,0.0001010187916108,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902282714844,0.0,0.0,0.0004791894461959,287.4896240234375,294.1499938964844,251.70909118652344,251.1302947998047,252.814697265625,251.8037872314453,285.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221221018582,8.450824040551197e-09,0.001022113719955,-0.0211905594915151,0.0,0.0,0.0,-0.0090022543445229,60.0,-23.58524513244629,-0.0,-7.123029632793988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86065673828125,0.0,0.0,9.592988499207422e-05,289.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,0.0001010187843348,289.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544311523437,0.0,0.0,7.461213681381196e-05,289.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514404296875,0.0,0.0,0.0001010187916108,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902282714844,0.0,0.0,0.0004791894461959,287.4896240234375,294.1499938964844,251.70909118652344,251.1302947998047,252.814697265625,251.8037872314453,285.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221221018582,8.450824040551197e-09,0.001022113719955,-0.0211905594915151,0.0,0.0,0.0,-0.0090022543445229,60.0,-23.58524513244629,-0.0,-7.123029632793988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,9.580317419022322e-05,289.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534545898437,0.0,0.0,0.0001008853505481,289.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,7.451357669197023e-05,289.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,0.0001008853578241,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735046386719,0.0,0.0,0.0004785564960911,287.4730224609375,294.1499938964844,251.6694793701172,251.09217834472656,252.7942657470703,251.7689208984375,285.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020772033371,8.292952990984759e-09,0.0010207637678831,-0.0207771323621273,0.0,0.0,0.0,-0.0089239906519651,60.0,-23.56995964050293,-0.0,-7.104225119292097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,9.580317419022322e-05,289.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534545898437,0.0,0.0,0.0001008853505481,289.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,7.451357669197023e-05,289.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,0.0001008853578241,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735046386719,0.0,0.0,0.0004785564960911,287.4730224609375,294.1499938964844,251.6694793701172,251.09217834472656,252.7942657470703,251.7689208984375,285.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020772033371,8.292952990984759e-09,0.0010207637678831,-0.0207771323621273,0.0,0.0,0.0,-0.0089239906519651,60.0,-23.56995964050293,-0.0,-7.104225119292097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,9.573947318131104e-05,289.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.0,0.0,0.0001008182662189,289.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300170898437,0.0,0.0,7.446403469657525e-05,289.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,0.0001008182807709,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651428222656,0.0,0.0,0.0004782383039128,287.4647521972656,294.1499938964844,251.6493530273437,251.0727996826172,252.783920288086,251.7511444091797,285.4515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200933320447,8.213586255578775e-09,0.0010200850665569,-0.02056928537786,0.0,0.0,0.0,-0.0088846450671553,60.0,-23.56235122680664,-0.0,-7.094780585248375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279724121094,0.0,0.0,9.567576489644124e-05,289.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,0.0001007511818897,289.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,7.441448542522267e-05,289.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,0.0001007511964417,290.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568115234375,0.0,0.0,0.0004779200826305,287.4564514160156,294.1499938964844,251.6290283203125,251.05322265625,252.7735137939453,251.7331695556641,285.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194145143032,8.134215967459113e-09,0.0010194063652306,-0.020361429080367,0.0,0.0,0.0,-0.0088452976197004,60.0,-23.55481338500977,-0.0,-7.085341735546535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,9.554947610013188e-05,289.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,0.0001006181919365,289.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,7.431625999743119e-05,289.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027648925781,0.0,0.0,0.0001006181992124,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,0.0004772892280016,287.4399108886719,294.1499938964844,251.587890625,251.0135498046875,252.7524261474609,251.6966247558593,285.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180688695982,7.976868054981878e-09,0.0010180609533563,-0.0199493523687124,0.0,0.0,0.0,-0.0087672937661409,60.0,-23.540184020996094,-0.0,-7.06664877725416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,9.554947610013188e-05,289.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,0.0001006181919365,289.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,7.431625999743119e-05,289.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027648925781,0.0,0.0,0.0001006181992124,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,0.0004772892280016,287.4399108886719,294.1499938964844,251.587890625,251.0135498046875,252.7524261474609,251.6966247558593,285.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180688695982,7.976868054981878e-09,0.0010180609533563,-0.0199493523687124,0.0,0.0,0.0,-0.0087672937661409,60.0,-23.540184020996094,-0.0,-7.06664877725416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,9.542571933707222e-05,289.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,0.0001004878722596,289.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,7.422000635415316e-05,289.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,0.0001004878795356,290.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,0.0004766710335388,287.4233703613281,294.1499938964844,251.5461883544922,250.97332763671875,252.73101806640625,251.65939331054688,285.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167503496631,7.822681169500356e-09,0.0010167424334213,-0.0195455402135849,0.0,0.0,0.0,-0.0086908563971519,60.0,-23.526323318481445,-0.0,-7.048355854522016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,9.542571933707222e-05,289.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,0.0001004878722596,289.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,7.422000635415316e-05,289.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,0.0001004878795356,290.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,0.0004766710335388,287.4233703613281,294.1499938964844,251.5461883544922,250.97332763671875,252.73101806640625,251.65939331054688,285.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167503496631,7.822681169500356e-09,0.0010167424334213,-0.0195455402135849,0.0,0.0,0.0,-0.0086908563971519,60.0,-23.526323318481445,-0.0,-7.048355854522016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,9.530661191092804e-05,289.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,0.0001003624420263,289.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,7.412736158585176e-05,289.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,0.0001003624565782,290.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,0.0004760760639328,287.4068603515625,294.1499938964844,251.50408935546875,250.93267822265625,252.7092437744141,251.62147521972656,285.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154811898246,7.6742816546016e-09,0.0010154735064134,-0.0191568825393915,0.0,0.0,0.0,-0.0086172884330153,60.0,-23.51375198364257,-0.0,-7.030771342897425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,9.530661191092804e-05,289.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,0.0001003624420263,289.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,7.412736158585176e-05,289.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,0.0001003624565782,290.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,0.0004760760639328,287.4068603515625,294.1499938964844,251.50408935546875,250.93267822265625,252.7092437744141,251.62147521972656,285.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154811898246,7.6742816546016e-09,0.0010154735064134,-0.0191568825393915,0.0,0.0,0.0,-0.0086172884330153,60.0,-23.51375198364257,-0.0,-7.030771342897425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,9.519230661680922e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,0.0001002420758595,289.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,7.403846393572167e-05,289.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,0.0001002420831355,290.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,0.0004755051049869,287.3903503417969,294.1499938964844,251.4617156982422,250.8917694091797,252.6871337890625,251.5830993652344,285.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142632527276,7.531870238608462e-09,0.0010142556857317,-0.0187838952988386,0.0,0.0,0.0,-0.008546688593924,60.0,-23.50236892700196,-0.0,-7.01391655866246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,9.519230661680922e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,0.0001002420758595,289.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,7.403846393572167e-05,289.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,0.0001002420831355,290.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,0.0004755051049869,287.3903503417969,294.1499938964844,251.4617156982422,250.8917694091797,252.6871337890625,251.5830993652344,285.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142632527276,7.531870238608462e-09,0.0010142556857317,-0.0187838952988386,0.0,0.0,0.0,-0.008546688593924,60.0,-23.50236892700196,-0.0,-7.01391655866246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,9.513762051938102e-05,289.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,0.000100184486655,289.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,7.399592868750915e-05,289.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74615478515625,0.0,0.0,0.0001001845012069,290.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818908691406,0.0,0.0,0.0004752319364342,287.3821105957031,294.1499938964844,251.4404754638672,250.8712615966797,252.67596435546875,251.5637359619141,285.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136805940419,7.463735407498007e-09,0.0010136731434613,-0.0186054427176713,0.0,0.0,0.0,-0.0085129113867878,60.0,-23.49726867675781,-0.0,-7.00586042512441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,9.508465882390738e-05,289.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,0.0001001287164399,289.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408142089844,0.0,0.0,7.395473221549764e-05,289.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,0.0001001287309918,290.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,0.0004749673826154,287.3738708496094,294.1499938964844,251.41921997070312,250.8507232666016,252.6646881103516,251.5442810058593,285.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131162125617,7.3977517445200655e-09,0.0010131088783964,-0.0184326227754354,0.0,0.0,0.0,-0.0084802005439996,60.0,-23.492589950561523,-0.0,-6.998062218599443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,9.49843233684078e-05,289.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,0.0001000230622594,289.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,7.387669757008553e-05,289.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,0.0001000230695353,290.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,0.0004744662146549,287.3573913574219,294.1499938964844,251.3767242431641,250.8097076416016,252.6419219970703,251.5051422119141,285.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120471706613,7.272746405107e-09,0.0010120399529114,-0.018105212599039,0.0,0.0,0.0,-0.0084182303398847,60.0,-23.484485626220703,-0.0,-6.983301403806763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,9.49843233684078e-05,289.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,0.0001000230622594,289.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,7.387669757008553e-05,289.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,0.0001000230695353,290.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,0.0004744662146549,287.3573913574219,294.1499938964844,251.3767242431641,250.8097076416016,252.6419219970703,251.5051422119141,285.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120471706613,7.272746405107e-09,0.0010120399529114,-0.018105212599039,0.0,0.0,0.0,-0.0084182303398847,60.0,-23.484485626220703,-0.0,-6.983301403806763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,9.48918386711739e-05,289.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,9.992566629080102e-05,289.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,7.38047601771541e-05,289.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,9.992568084271623e-05,290.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,0.0004740042204502,287.3409423828125,294.1499938964844,251.3343811035156,250.76885986328125,252.6188201904297,251.4657745361328,285.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110617149621,7.157515913291945e-09,0.0010110546136274,-0.0178033970296382,0.0,0.0,0.0,-0.0083611048758029,60.0,-23.47810745239257,-0.0,-6.969708721271672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,9.48918386711739e-05,289.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,9.992566629080102e-05,289.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,7.38047601771541e-05,289.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,9.992568084271623e-05,290.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,0.0004740042204502,287.3409423828125,294.1499938964844,251.3343811035156,250.76885986328125,252.6188201904297,251.4657745361328,285.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110617149621,7.157515913291945e-09,0.0010110546136274,-0.0178033970296382,0.0,0.0,0.0,-0.0083611048758029,60.0,-23.47810745239257,-0.0,-6.969708721271672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,9.480705921305344e-05,289.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,9.98363975668326e-05,289.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,7.373882544925436e-05,289.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,9.983640484279022e-05,290.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,0.0004735807306133,287.3244934082031,294.1499938964844,251.2923278808593,250.72830200195312,252.5953826904297,251.4262542724609,285.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101015844848,7.051891959264367e-09,0.0010101513471454,-0.0175267420709133,0.0,0.0,0.0,-0.0083087421953678,60.0,-23.473575592041016,-0.0,-6.957260723083891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,9.480705921305344e-05,289.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,9.98363975668326e-05,289.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,7.373882544925436e-05,289.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,9.983640484279022e-05,290.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,0.0004735807306133,287.3244934082031,294.1499938964844,251.2923278808593,250.72830200195312,252.5953826904297,251.4262542724609,285.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101015844848,7.051891959264367e-09,0.0010101513471454,-0.0175267420709133,0.0,0.0,0.0,-0.0083087421953678,60.0,-23.473575592041016,-0.0,-6.957260723083891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,9.47303997236304e-05,289.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68963623046875,0.0,0.0,9.975567081710324e-05,289.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,7.367920625256374e-05,289.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.975567809306084e-05,290.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,0.000473197811516,287.3080749511719,294.1499938964844,251.25070190429688,250.68820190429688,252.5716552734375,251.38671875,285.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093415621668,6.956385245615593e-09,0.0010093346936628,-0.017276581376791,0.0,0.0,0.0,-0.0082613956183195,60.0,-23.470666885375977,-0.0,-6.94601425266228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,9.47303997236304e-05,289.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68963623046875,0.0,0.0,9.975567081710324e-05,289.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,7.367920625256374e-05,289.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.975567809306084e-05,290.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,0.000473197811516,287.3080749511719,294.1499938964844,251.25070190429688,250.68820190429688,252.5716552734375,251.38671875,285.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093415621668,6.956385245615593e-09,0.0010093346936628,-0.017276581376791,0.0,0.0,0.0,-0.0082613956183195,60.0,-23.470666885375977,-0.0,-6.94601425266228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,9.469498036196455e-05,289.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68145751953125,0.0,0.0,9.971837425837292e-05,289.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,7.365165220107883e-05,289.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,9.971838153433056e-05,290.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69903564453125,0.0,0.0,0.0004730208893306,287.29986572265625,294.1499938964844,251.2301025390625,250.6683654785156,252.5596618652344,251.3669586181641,285.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089642601087,6.912255656743582e-09,0.0010089572751894,-0.0171609912067651,0.0,0.0,0.0,-0.0082395188510417,60.0,-23.469867706298828,-0.0,-6.94082089580661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,9.46616637520492e-05,289.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,9.968328959075734e-05,289.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600036621094,0.0,0.0,7.362574251601472e-05,289.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,9.968329686671495e-05,290.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,0.0004728544445242,287.2916564941406,294.1499938964844,251.20965576171875,250.64871215820312,252.547607421875,251.3472442626953,285.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086091933771,6.870743973763638e-09,0.0010086023248732,-0.0170522592961788,0.0,0.0,0.0,-0.0082189394161105,60.0,-23.46946144104004,-0.0,-6.93593733558373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,9.460043656872584e-05,289.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,9.961881733033806e-05,289.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,7.35781213734299e-05,288.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,9.961882460629568e-05,290.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742553710937,0.0,0.0,0.0004725486214738,287.2752380371094,294.1499938964844,251.1693115234375,250.6099395751953,252.5232849121093,251.30792236328125,285.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079568019136,6.794465878812161e-09,0.001007950049825,-0.0168524608016014,0.0,0.0,0.0,-0.0081811249256134,60.0,-23.469593048095703,-0.0,-6.926968865172968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,9.460043656872584e-05,289.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,9.961881733033806e-05,289.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,7.35781213734299e-05,288.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,9.961882460629568e-05,290.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742553710937,0.0,0.0,0.0004725486214738,287.2752380371094,294.1499938964844,251.1693115234375,250.6099395751953,252.5232849121093,251.30792236328125,285.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079568019136,6.794465878812161e-09,0.001007950049825,-0.0168524608016014,0.0,0.0,0.0,-0.0081811249256134,60.0,-23.469593048095703,-0.0,-6.926968865172968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,9.454632527194916e-05,289.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,9.956182475434616e-05,289.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,7.353602995863184e-05,288.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,9.956183203030378e-05,290.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,0.0004722783050965,287.2588195800781,294.1499938964844,251.1298065185547,250.5720672607422,252.49871826171875,251.2688751220703,285.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073801968246,6.727042478615885e-09,0.001007373444736,-0.0166758522391319,0.0,0.0,0.0,-0.0081476997584104,60.0,-23.47102165222168,-0.0,-6.919045603126507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,9.454632527194916e-05,289.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,9.956182475434616e-05,289.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,7.353602995863184e-05,288.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,9.956183203030378e-05,290.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,0.0004722783050965,287.2588195800781,294.1499938964844,251.1298065185547,250.5720672607422,252.49871826171875,251.2688751220703,285.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073801968246,6.727042478615885e-09,0.001007373444736,-0.0166758522391319,0.0,0.0,0.0,-0.0081476997584104,60.0,-23.47102165222168,-0.0,-6.919045603126507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,9.449882054468615e-05,289.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244201660156,0.0,0.0,9.951180254574864e-05,289.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.611572265625,0.0,0.0,7.349908264586702e-05,288.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.951181709766388e-05,290.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,0.0004720410215668,287.2424011230469,294.1499938964844,251.09130859375,250.5352020263672,252.47390747070312,251.230224609375,285.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068740230053,6.667860485976007e-09,0.001006867387332,-0.016520831733942,0.0,0.0,0.0,-0.0081183612346649,60.0,-23.4735107421875,-0.0,-6.9120950740853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,9.449882054468615e-05,289.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244201660156,0.0,0.0,9.951180254574864e-05,289.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.611572265625,0.0,0.0,7.349908264586702e-05,288.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.951181709766388e-05,290.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,0.0004720410215668,287.2424011230469,294.1499938964844,251.09130859375,250.5352020263672,252.47390747070312,251.230224609375,285.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068740230053,6.667860485976007e-09,0.001006867387332,-0.016520831733942,0.0,0.0,0.0,-0.0081183612346649,60.0,-23.4735107421875,-0.0,-6.9120950740853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,9.445747855352238e-05,289.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,9.9468270491343e-05,289.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,7.346693018916994e-05,288.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,9.94682777673006e-05,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,0.0004718345298897,287.2260131835937,294.1499938964844,251.053939819336,250.49952697753903,252.44888305664065,251.19207763671875,285.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064335074275,6.616353687149967e-09,0.0010064268717542,-0.0163859147578477,0.0,0.0,0.0,-0.0080928271636366,60.0,-23.47685813903809,-0.0,-6.906048355403982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,9.445747855352238e-05,289.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,9.9468270491343e-05,289.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,7.346693018916994e-05,288.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,9.94682777673006e-05,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,0.0004718345298897,287.2260131835937,294.1499938964844,251.053939819336,250.49952697753903,252.44888305664065,251.19207763671875,285.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064335074275,6.616353687149967e-09,0.0010064268717542,-0.0163859147578477,0.0,0.0,0.0,-0.0080928271636366,60.0,-23.47685813903809,-0.0,-6.906048355403982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924377441406,0.0,0.0,9.443888120586053e-05,289.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,9.94486836134456e-05,289.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,7.345246558543295e-05,288.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,9.944869088940322e-05,290.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,0.000471741601359,287.2178039550781,294.1499938964844,251.0357208251953,250.482162475586,252.4362945556641,251.17323303222656,285.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062353685498,6.593180224001571e-09,0.0010062287328764,-0.0163252130150795,0.0,0.0,0.0,-0.0080813383683562,60.0,-23.47880172729492,-0.0,-6.903329108354228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,9.442179725738242e-05,289.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,9.943069744622336e-05,289.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,7.343917968682945e-05,288.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,9.943070472218096e-05,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,0.000471656298032,287.2095947265625,294.1499938964844,251.0178375244141,250.4651641845703,252.4236602783203,251.15457153320312,285.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060534114018,6.571901689511605e-09,0.0010060467757284,-0.0162694733589887,0.0,0.0,0.0,-0.0080707902088761,60.0,-23.48088455200196,-0.0,-6.900832261180767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.439174755243585e-05,289.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,9.939905430655926e-05,289.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,7.341580203501508e-05,288.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,9.939906158251688e-05,290.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,0.0004715061804745,287.1932067871094,294.1499938964844,250.983139038086,250.4322509765625,252.3982696533203,251.11782836914065,285.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057331528514,6.534456975515468e-09,0.0010057266335934,-0.0161713901907205,0.0,0.0,0.0,-0.0080522270873188,60.0,-23.4853744506836,-0.0,-6.896439685988298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
