time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539880,289.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.439174755243585e-05,289.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,9.939905430655926e-05,289.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,7.341580203501508e-05,288.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,9.939906158251688e-05,290.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,0.0004715061804745,287.1932067871094,294.1499938964844,250.983139038086,250.4322509765625,252.3982696533203,251.11782836914065,285.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057331528514,6.534456975515468e-09,0.0010057266335934,-0.0161713901907205,0.0,0.0,0.0,-0.0080522270873188,60.0,-23.4853744506836,-0.0,-6.896439685988298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.050000000745058,9.436729305889456e-05,289.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.050000000745058,9.937330469256268e-05,289.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.050000000745058,7.339678995776922e-05,288.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.050000000745058,9.937331196852028e-05,290.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.050000000745058,0.0004713840316981,287.1767883300781,291.1499938964844,250.9499969482422,250.40093994140625,252.37274169921875,251.08189392089844,285.1556701660156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010054726153612,6.503994232076593e-09,0.0010054660961031,-0.0160915944725275,0.0,0.0,0.0,-0.0080371247604489,60.0,-23.490215301513672,-0.0,-6.892867787655632e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.050000000745058,9.436729305889456e-05,289.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.050000000745058,9.937330469256268e-05,289.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.050000000745058,7.339678995776922e-05,288.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.050000000745058,9.937331196852028e-05,290.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.050000000745058,0.0004713840316981,287.1767883300781,291.1499938964844,250.9499969482422,250.40093994140625,252.37274169921875,251.08189392089844,285.1556701660156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010054726153612,6.503994232076593e-09,0.0010054660961031,-0.0160915944725275,0.0,0.0,0.0,-0.0080371247604489,60.0,-23.490215301513672,-0.0,-6.892867787655632e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.6301535367965698,0.050000000745058,0.0408524461090564,289.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.6301535367965698,0.050000000745058,0.0430195927619934,289.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.6301535367965698,0.050000000745058,0.0317741259932518,289.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.6301535367965698,0.050000000745058,0.0430195927619934,290.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.6301535367965698,0.050000000745058,0.2040664255619049,285.6212463378906,291.1499938964844,250.9339599609375,250.38584899902344,272.78424072265625,280.3741455078125,284.8462829589844,1.0,0.1097142621874809,0.0,0.0,1.0,1.0,-0.4352464973926544,2.4490091732332075e-07,0.4352462589740753,-0.1660191267728805,0.0,0.0,0.0,10.179221153259276,60.0,-1269.9892578125,-0.0,12.284753799438477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836364746094,0.6277008056640625,0.050000000745058,0.0452501773834228,289.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836975097656,0.6277008056640625,0.050000000745058,0.0476506166160106,289.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835754394531,0.6277008056640625,0.050000000745058,0.0351945832371711,289.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.383544921875,0.6277008056640625,0.050000000745058,0.0476506166160106,290.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.6277008056640625,0.050000000745058,0.2260340005159378,284.2393798828125,291.1499938964844,250.9181671142578,250.3710327148437,275.36138916015625,289.6691589355469,283.5442810058594,1.0,0.1210997998714447,0.0,0.0,1.0,1.0,-0.4821445047855377,2.7510444056133565e-07,0.4821442067623138,-0.1833512932062149,0.0,0.0,0.0,12.48996639251709,60.0,-2399.118896484375,-0.0,16.687633514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.17584228515625,0.568505048751831,0.050000000745058,0.0456950552761554,289.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.17584228515625,0.568505048751831,0.050000000745058,0.048119094222784,289.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.17584228515625,0.568505048751831,0.050000000745058,0.0355405993759632,289.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.17584228515625,0.568505048751831,0.050000000745058,0.048119094222784,290.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.17584228515625,0.568505048751831,0.050000000745058,0.228256270289421,282.0912170410156,291.1499938964844,250.8872833251953,250.3422241210937,275.35888671875,290.4000549316406,281.70758056640625,1.0,0.1406153738498687,0.0,0.0,1.0,1.0,-0.4868879020214081,2.783794457172917e-07,0.4868876039981842,-0.1854902356863021,0.0,0.0,0.0,20.0035400390625,60.0,-2302.247314453125,-0.0,23.2016716003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540240,289.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.17584228515625,0.568505048751831,0.050000000745058,0.0456950552761554,289.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.17584228515625,0.568505048751831,0.050000000745058,0.048119094222784,289.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.17584228515625,0.568505048751831,0.050000000745058,0.0355405993759632,289.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.17584228515625,0.568505048751831,0.050000000745058,0.048119094222784,290.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.17584228515625,0.568505048751831,0.050000000745058,0.228256270289421,282.0912170410156,291.1499938964844,250.8872833251953,250.3422241210937,275.35888671875,290.4000549316406,281.70758056640625,1.0,0.1406153738498687,0.0,0.0,1.0,1.0,-0.4868879020214081,2.783794457172917e-07,0.4868876039981842,-0.1854902356863021,0.0,0.0,0.0,20.0035400390625,60.0,-2302.247314453125,-0.0,23.2016716003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540300,289.5364074707031,297.1499938964844,293.1499938964844,0.0010339369764551,-107.47721099853516,282.6595764160156,0.5472187399864197,0.050000000745058,0.0458325296640396,289.6163024902344,297.1499938964844,293.1499938964844,0.0009668865823186,-105.83908081054688,282.5461120605469,0.5472187399864197,0.050000000745058,0.0482638627290725,289.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4422302246094,0.5472187399864197,0.050000000745058,0.0356475226581096,289.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4422302246094,0.5472187399864197,0.050000000745058,0.0482638627290725,290.3931579589844,297.1499938964844,293.1499938964844,0.000644480518531,-334.6459655761719,282.0496826171875,0.5472187399864197,0.050000000745058,0.2289429754018783,281.3730773925781,291.1499938964844,250.8721923828125,250.3282165527344,275.3305969238281,290.3952941894531,281.0387878417969,1.0,0.1490256637334823,0.0,0.0,1.0,1.0,-0.4883527457714081,2.794413944684493e-07,0.4883524775505066,-0.1862707585096359,0.0,0.0,0.0,23.67167282104492,60.0,-2093.544921875,-0.0,26.358116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540360,289.5352478027344,297.1499938964844,293.1499938964844,0.0021050400100648,-222.5283966064453,284.1334228515625,0.5308120250701904,0.050000000745058,0.0459639206528663,289.61236572265625,297.1499938964844,293.1499938964844,0.002025896217674,-225.52734375,283.9902648925781,0.5308120250701904,0.050000000745058,0.0484022237360477,289.4668884277344,297.1499938964844,293.1499938964844,0.0013040296034887,-107.22438049316406,282.5984191894531,0.5308120250701904,0.050000000745058,0.0357497185468673,289.21258544921875,297.1499938964844,293.1499938964844,0.0014146410394459,-157.48709106445312,282.7698974609375,0.5308120250701904,0.050000000745058,0.0484022237360477,290.3919677734375,297.1499938964844,293.1499938964844,0.0014628071803599,-772.486572265625,283.056884765625,0.5308120250701904,0.050000000745058,0.2295993119478225,280.7311096191406,291.1499938964844,250.8573303222656,250.31446838378903,275.30401611328125,290.39215087890625,280.42535400390625,1.0,0.1565984338521957,0.0,0.0,1.0,1.0,-0.4897527992725372,2.8047020350641105e-07,0.4897525310516357,-0.1870483309030532,0.0,0.0,0.0,27.1804256439209,60.0,-1891.6868896484373,-0.0,29.394760131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540420,289.5560607910156,297.1499938964844,293.1499938964844,0.0040124515071511,-432.9132385253906,286.8221740722656,0.5084564089775085,0.050000000745058,0.0462035425007343,289.6227111816406,297.1499938964844,293.1499938964844,0.0039209248498082,-445.9445495605469,286.65435791015625,0.5084564089775085,0.050000000745058,0.048654556274414,289.4891357421875,297.1499938964844,293.1499938964844,0.0032418763730674,-273.7831420898437,285.3597412109375,0.5084564089775085,0.050000000745058,0.0359360873699188,289.2403259277344,297.1499938964844,293.1499938964844,0.0034757333341985,-396.8711853027344,285.7676696777344,0.5084564089775085,0.050000000745058,0.048654556274414,290.4037170410156,297.1499938964844,293.1499938964844,0.0029355266597121,-1594.1201171875,284.9110412597656,0.5084564089775085,0.050000000745058,0.2307962626218795,279.599365234375,291.1499938964844,250.82830810546875,250.28775024414065,275.2559509277344,290.4006652832031,279.3433837890625,1.0,0.1694500744342804,0.0,0.0,1.0,1.0,-0.492306113243103,2.8238915206202364e-07,0.4923058152198791,-0.1885656267404556,0.0,0.0,0.0,33.57857894897461,60.0,-1527.1378173828125,-0.0,34.97594451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540480,289.5560607910156,297.1499938964844,293.1499938964844,0.0040124515071511,-432.9132385253906,286.8221740722656,0.5084564089775085,0.050000000745058,0.0462035425007343,289.6227111816406,297.1499938964844,293.1499938964844,0.0039209248498082,-445.9445495605469,286.65435791015625,0.5084564089775085,0.050000000745058,0.048654556274414,289.4891357421875,297.1499938964844,293.1499938964844,0.0032418763730674,-273.7831420898437,285.3597412109375,0.5084564089775085,0.050000000745058,0.0359360873699188,289.2403259277344,297.1499938964844,293.1499938964844,0.0034757333341985,-396.8711853027344,285.7676696777344,0.5084564089775085,0.050000000745058,0.048654556274414,290.4037170410156,297.1499938964844,293.1499938964844,0.0029355266597121,-1594.1201171875,284.9110412597656,0.5084564089775085,0.050000000745058,0.2307962626218795,279.599365234375,291.1499938964844,250.82830810546875,250.28775024414065,275.2559509277344,290.4006652832031,279.3433837890625,1.0,0.1694500744342804,0.0,0.0,1.0,1.0,-0.492306113243103,2.8238915206202364e-07,0.4923058152198791,-0.1885656267404556,0.0,0.0,0.0,33.57857894897461,60.0,-1527.1378173828125,-0.0,34.97594451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540540,289.5947570800781,297.1499938964844,293.1499938964844,0.0058748279698193,-624.1455688476562,289.3020324707031,0.4945507049560547,0.050000000745058,0.0464082434773445,289.64801025390625,297.1499938964844,293.1499938964844,0.005774755962193,-647.9424438476562,289.1407470703125,0.4945507049560547,0.050000000745058,0.0488701164722442,289.5239562988281,297.1499938964844,293.1499938964844,0.0050439215265214,-425.8694152832031,287.9217224121094,0.4945507049560547,0.050000000745058,0.0360952988266944,289.2781677246094,297.1499938964844,293.1499938964844,0.0054427739232778,-616.2512817382812,288.55712890625,0.4945507049560547,0.050000000745058,0.0488701164722442,290.4284973144531,297.1499938964844,293.1499938964844,0.0042537590488791,-2340.07666015625,286.64129638671875,0.4945507049560547,0.050000000745058,0.2318187803030014,278.65545654296875,291.1499938964844,250.8002014160156,250.2620391845703,275.2120056152344,290.42333984375,278.44537353515625,1.0,0.1796341687440872,0.0,0.0,1.0,1.0,-0.494487315416336,2.840874060439092e-07,0.4944870471954345,-0.1900010854005813,0.0,0.0,0.0,39.04299545288086,60.0,-1218.9803466796875,-0.0,39.787574768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540600,289.5947570800781,297.1499938964844,293.1499938964844,0.0058748279698193,-624.1455688476562,289.3020324707031,0.4945507049560547,0.050000000745058,0.0464082434773445,289.64801025390625,297.1499938964844,293.1499938964844,0.005774755962193,-647.9424438476562,289.1407470703125,0.4945507049560547,0.050000000745058,0.0488701164722442,289.5239562988281,297.1499938964844,293.1499938964844,0.0050439215265214,-425.8694152832031,287.9217224121094,0.4945507049560547,0.050000000745058,0.0360952988266944,289.2781677246094,297.1499938964844,293.1499938964844,0.0054427739232778,-616.2512817382812,288.55712890625,0.4945507049560547,0.050000000745058,0.0488701164722442,290.4284973144531,297.1499938964844,293.1499938964844,0.0042537590488791,-2340.07666015625,286.64129638671875,0.4945507049560547,0.050000000745058,0.2318187803030014,278.65545654296875,291.1499938964844,250.8002014160156,250.2620391845703,275.2120056152344,290.42333984375,278.44537353515625,1.0,0.1796341687440872,0.0,0.0,1.0,1.0,-0.494487315416336,2.840874060439092e-07,0.4944870471954345,-0.1900010854005813,0.0,0.0,0.0,39.04299545288086,60.0,-1218.9803466796875,-0.0,39.787574768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540660,289.6445007324219,297.1499938964844,293.1499938964844,0.007969981059432,-800.6785278320312,291.6617431640625,0.484928160905838,0.050000000745058,0.0465777516365051,289.6823425292969,297.1499938964844,293.1499938964844,0.0078719910234212,-836.09326171875,291.5352478027344,0.484928160905838,0.050000000745058,0.0490486174821853,289.56695556640625,297.1499938964844,293.1499938964844,0.0069861430674791,-567.083740234375,290.37420654296875,0.484928160905838,0.050000000745058,0.0362271405756473,289.3232421875,297.1499938964844,293.1499938964844,0.0076590185053646,-820.4173583984375,291.2279968261719,0.484928160905838,0.050000000745058,0.0490486174821853,290.4618225097656,297.1499938964844,293.1499938964844,0.0055478163994848,-3028.59814453125,288.3138732910156,0.484928160905838,0.050000000745058,0.2326655089855194,277.88299560546875,291.1499938964844,250.77297973632807,250.2372894287109,275.1705627441406,290.455322265625,277.7131652832031,1.0,0.1876127272844314,0.0,0.0,1.0,1.0,-0.4962935447692871,2.855546483715443e-07,0.4962932765483856,-0.1913361251354217,0.0,0.0,0.0,43.56657028198242,48.0,-965.2171020507812,-0.0,43.802127838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540720,289.6445007324219,297.1499938964844,293.1499938964844,0.007969981059432,-800.6785278320312,291.6617431640625,0.484928160905838,0.050000000745058,0.0465777516365051,289.6823425292969,297.1499938964844,293.1499938964844,0.0078719910234212,-836.09326171875,291.5352478027344,0.484928160905838,0.050000000745058,0.0490486174821853,289.56695556640625,297.1499938964844,293.1499938964844,0.0069861430674791,-567.083740234375,290.37420654296875,0.484928160905838,0.050000000745058,0.0362271405756473,289.3232421875,297.1499938964844,293.1499938964844,0.0076590185053646,-820.4173583984375,291.2279968261719,0.484928160905838,0.050000000745058,0.0490486174821853,290.4618225097656,297.1499938964844,293.1499938964844,0.0055478163994848,-3028.59814453125,288.3138732910156,0.484928160905838,0.050000000745058,0.2326655089855194,277.88299560546875,291.1499938964844,250.77297973632807,250.2372894287109,275.1705627441406,290.455322265625,277.7131652832031,1.0,0.1876127272844314,0.0,0.0,1.0,1.0,-0.4962935447692871,2.855546483715443e-07,0.4962932765483856,-0.1913361251354217,0.0,0.0,0.0,43.56657028198242,48.0,-965.2171020507812,-0.0,43.802127838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540780,289.7001953125,297.1499938964844,293.1499938964844,0.0105736451223492,-964.0014038085938,293.9526062011719,0.4826194047927856,0.050000000745058,0.0466204695403575,289.7225646972656,297.1499938964844,293.1499938964844,0.0104984585195779,-1011.2803955078124,293.8783569335937,0.4826194047927856,0.050000000745058,0.0490936003625392,289.615478515625,297.1499938964844,293.1499938964844,0.0093202739953994,-698.3403930664062,292.7626037597656,0.4826194047927856,0.050000000745058,0.0362603664398193,289.3733825683594,297.1499938964844,293.1499938964844,0.0104844029992818,-1010.5546875,293.8268737792969,0.4826194047927856,0.050000000745058,0.0490936003625392,290.5009460449219,297.1499938964844,293.1499938964844,0.0069024004042148,-3664.00830078125,289.9595031738281,0.4826194047927856,0.050000000745058,0.2328789085149765,277.2600402832031,291.1499938964844,250.74664306640625,250.2135009765625,275.1287841796875,290.4934997558594,277.12420654296875,1.0,0.1890718787908554,0.0,0.0,1.0,1.0,-0.4967490136623382,2.861405903331615e-07,0.4967487156391144,-0.1922104209661483,0.0,0.0,0.0,44.70140075683594,36.0,-759.8526611328125,-0.0,44.81404113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540840,289.7001953125,297.1499938964844,293.1499938964844,0.0105736451223492,-964.0014038085938,293.9526062011719,0.4826194047927856,0.050000000745058,0.0466204695403575,289.7225646972656,297.1499938964844,293.1499938964844,0.0104984585195779,-1011.2803955078124,293.8783569335937,0.4826194047927856,0.050000000745058,0.0490936003625392,289.615478515625,297.1499938964844,293.1499938964844,0.0093202739953994,-698.3403930664062,292.7626037597656,0.4826194047927856,0.050000000745058,0.0362603664398193,289.3733825683594,297.1499938964844,293.1499938964844,0.0104844029992818,-1010.5546875,293.8268737792969,0.4826194047927856,0.050000000745058,0.0490936003625392,290.5009460449219,297.1499938964844,293.1499938964844,0.0069024004042148,-3664.00830078125,289.9595031738281,0.4826194047927856,0.050000000745058,0.2328789085149765,277.2600402832031,291.1499938964844,250.74664306640625,250.2135009765625,275.1287841796875,290.4934997558594,277.12420654296875,1.0,0.1890718787908554,0.0,0.0,1.0,1.0,-0.4967490136623382,2.861405903331615e-07,0.4967487156391144,-0.1922104209661483,0.0,0.0,0.0,44.70140075683594,36.0,-759.8526611328125,-0.0,44.81404113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540900,289.7292785644531,297.1499938964844,293.1499938964844,0.0121942553669214,-1041.3822021484375,295.08038330078125,0.4838162660598755,0.050000000745058,0.0465982817113399,289.74432373046875,297.1499938964844,293.1499938964844,0.0121461208909749,-1094.6024169921875,295.03619384765625,0.4838162660598755,0.050000000745058,0.0490702353417873,289.6412048339844,297.1499938964844,293.1499938964844,0.0107422368600964,-760.7222290039062,293.939697265625,0.4838162660598755,0.050000000745058,0.0362431071698665,289.39990234375,297.1499938964844,293.1499938964844,0.0123007949441671,-1101.0621337890625,295.1065673828125,0.4838162660598755,0.050000000745058,0.0490702353417873,290.5221252441406,297.1499938964844,293.1499938964844,0.0076278732158243,-3963.902099609375,290.7762756347656,0.4838162660598755,0.050000000745058,0.2327680587768554,276.9972839355469,291.1499938964844,250.7337951660156,250.2019500732422,275.107177734375,290.5142822265625,276.8759765625,1.0,0.1878857910633087,0.0,0.0,1.0,1.0,-0.4965126514434814,2.8613061431315145e-07,0.4965123832225799,-0.1924900561571121,0.0,0.0,0.0,44.10490417480469,36.0,-673.5125732421875,-0.0,44.28238296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540960,289.7589416503906,297.1499938964844,293.1499938964844,0.0141187710687518,-1115.8265380859375,296.1980285644531,0.486293077468872,0.050000000745058,0.0465527288615703,289.7669372558594,297.1499938964844,293.1499938964844,0.014116340316832,-1174.93701171875,296.1860656738281,0.486293077468872,0.050000000745058,0.049022264778614,289.667724609375,297.1499938964844,293.1499938964844,0.0124084334820508,-820.8385620117188,295.10699462890625,0.486293077468872,0.050000000745058,0.0362076796591281,289.4271240234375,297.1499938964844,293.1499938964844,0.0145211480557918,-1188.316162109375,296.3747863769531,0.486293077468872,0.050000000745058,0.049022264778614,290.54412841796875,297.1499938964844,293.1499938964844,0.0083976034075021,-4252.2451171875,291.58953857421875,0.486293077468872,0.050000000745058,0.2325405180454254,276.7627868652344,291.1499938964844,250.7211761474609,250.19064331054688,275.0850830078125,290.5359802246094,276.6544494628906,1.0,0.1856129616498947,0.0,0.0,1.0,1.0,-0.4960273504257202,2.859580945369089e-07,0.4960270524024963,-0.192684918642044,0.0,0.0,0.0,42.88396453857422,25.0,-596.9944458007812,-0.0,43.1954460144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541020,289.81951904296875,297.1499938964844,293.1499938964844,0.0193637441843748,-1257.446533203125,298.40435791015625,0.4943113327026367,0.050000000745058,0.0464122258126735,289.8142395019531,297.1499938964844,293.1499938964844,0.0195729285478591,-1329.2437744140625,298.4620056152344,0.4943113327026367,0.050000000745058,0.0488743111491203,289.7226867675781,297.1499938964844,293.1499938964844,0.0168805811554193,-935.5464477539062,297.4129638671875,0.4943113327026367,0.050000000745058,0.0360983982682228,289.48358154296875,297.1499938964844,293.1499938964844,0.0209205150604248,-1354.943603515625,298.8772888183594,0.4943113327026367,0.050000000745058,0.0488743111491203,290.590087890625,297.1499938964844,293.1499938964844,0.0101259481161832,-4799.4638671875,293.2049560546875,0.4943113327026367,0.050000000745058,0.2318386733531952,276.3670349121094,291.1499938964844,250.6965484619141,250.16867065429688,275.0399475097656,290.5814208984375,276.2805480957031,1.0,0.178660050034523,0.0,0.0,1.0,1.0,-0.4945302903652191,2.852696638910857e-07,0.4945299923419952,-0.1928945332765579,0.0,0.0,0.0,39.1218147277832,25.0,-469.9978332519531,-0.0,39.858917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541080,289.81951904296875,297.1499938964844,293.1499938964844,0.0193637441843748,-1257.446533203125,298.40435791015625,0.4943113327026367,0.050000000745058,0.0464122258126735,289.8142395019531,297.1499938964844,293.1499938964844,0.0195729285478591,-1329.2437744140625,298.4620056152344,0.4943113327026367,0.050000000745058,0.0488743111491203,289.7226867675781,297.1499938964844,293.1499938964844,0.0168805811554193,-935.5464477539062,297.4129638671875,0.4943113327026367,0.050000000745058,0.0360983982682228,289.48358154296875,297.1499938964844,293.1499938964844,0.0209205150604248,-1354.943603515625,298.8772888183594,0.4943113327026367,0.050000000745058,0.0488743111491203,290.590087890625,297.1499938964844,293.1499938964844,0.0101259481161832,-4799.4638671875,293.2049560546875,0.4943113327026367,0.050000000745058,0.2318386733531952,276.3670349121094,291.1499938964844,250.6965484619141,250.16867065429688,275.0399475097656,290.5814208984375,276.2805480957031,1.0,0.178660050034523,0.0,0.0,1.0,1.0,-0.4945302903652191,2.852696638910857e-07,0.4945299923419952,-0.1928945332765579,0.0,0.0,0.0,39.1218147277832,25.0,-469.9978332519531,-0.0,39.858917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541140,289.8813171386719,297.1499938964844,293.1499938964844,0.0276201665401458,-1392.719970703125,300.5707702636719,0.5014654397964478,0.050000000745058,0.0463000684976577,289.8638000488281,297.1499938964844,293.1499938964844,0.0282903667539358,-1475.0726318359375,300.7040100097656,0.5014654397964478,0.050000000745058,0.0487562008202075,289.7794189453125,297.1499938964844,293.1499938964844,0.023888049647212,-1044.4683837890625,299.6814270019531,0.5014654397964478,0.050000000745058,0.0360111631453037,289.54119873046875,297.1499938964844,293.1499938964844,0.0316745862364769,-1514.548583984375,301.33892822265625,0.5014654397964478,0.050000000745058,0.0487562008202075,290.63800048828125,297.1499938964844,293.1499938964844,0.0122422687709331,-5319.6796875,294.8030700683594,0.5014654397964478,0.050000000745058,0.2312784343957901,276.051513671875,291.1499938964844,250.6727600097656,250.1475524902344,274.99664306640625,290.6289978027344,275.98223876953125,1.0,0.1732838153839111,0.0,0.0,1.0,1.0,-0.4933350086212158,2.8477776936597365e-07,0.4933347404003143,-0.193203717470169,0.0,0.0,0.0,36.117279052734375,25.0,-371.8713073730469,-0.0,37.20838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541200,289.8813171386719,297.1499938964844,293.1499938964844,0.0276201665401458,-1392.719970703125,300.5707702636719,0.5014654397964478,0.050000000745058,0.0463000684976577,289.8638000488281,297.1499938964844,293.1499938964844,0.0282903667539358,-1475.0726318359375,300.7040100097656,0.5014654397964478,0.050000000745058,0.0487562008202075,289.7794189453125,297.1499938964844,293.1499938964844,0.023888049647212,-1044.4683837890625,299.6814270019531,0.5014654397964478,0.050000000745058,0.0360111631453037,289.54119873046875,297.1499938964844,293.1499938964844,0.0316745862364769,-1514.548583984375,301.33892822265625,0.5014654397964478,0.050000000745058,0.0487562008202075,290.63800048828125,297.1499938964844,293.1499938964844,0.0122422687709331,-5319.6796875,294.8030700683594,0.5014654397964478,0.050000000745058,0.2312784343957901,276.051513671875,291.1499938964844,250.6727600097656,250.1475524902344,274.99664306640625,290.6289978027344,275.98223876953125,1.0,0.1732838153839111,0.0,0.0,1.0,1.0,-0.4933350086212158,2.8477776936597365e-07,0.4933347404003143,-0.193203717470169,0.0,0.0,0.0,36.117279052734375,25.0,-371.8713073730469,-0.0,37.20838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541260,289.9442138671875,297.1499938964844,293.1499938964844,0.0398891046643257,-1521.9014892578125,302.6939392089844,0.5075439214706421,0.050000000745058,0.0462154597043991,289.9151916503906,297.1499938964844,293.1499938964844,0.0414320938289165,-1616.08642578125,302.9088134765625,0.5075439214706421,0.050000000745058,0.0486671067774295,289.8364562988281,297.1499938964844,293.1499938964844,0.0351130031049251,-1150.7218017578125,301.9153747558594,0.5075439214706421,0.050000000745058,0.0359453596174716,289.5988464355469,297.1499938964844,293.1499938964844,0.0478873625397682,-1668.4896240234375,303.76416015625,0.5075439214706421,0.050000000745058,0.0486671067774295,290.6872253417969,297.1499938964844,293.1499938964844,0.0149465426802635,-5817.4248046875,296.3805236816406,0.5075439214706421,0.050000000745058,0.230855792760849,275.7992248535156,291.1499938964844,250.64979553222656,250.1272888183593,274.9568176269531,290.6779479980469,275.74365234375,1.0,0.1689897775650024,0.0,0.0,1.0,1.0,-0.4924334287643432,2.8447001909626124e-07,0.4924331307411194,-0.1935932785272598,0.0,0.0,0.0,33.84931564331055,25.0,-295.76318359375,-0.0,35.21598815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541320,289.9442138671875,297.1499938964844,293.1499938964844,0.0398891046643257,-1521.9014892578125,302.6939392089844,0.5075439214706421,0.050000000745058,0.0462154597043991,289.9151916503906,297.1499938964844,293.1499938964844,0.0414320938289165,-1616.08642578125,302.9088134765625,0.5075439214706421,0.050000000745058,0.0486671067774295,289.8364562988281,297.1499938964844,293.1499938964844,0.0351130031049251,-1150.7218017578125,301.9153747558594,0.5075439214706421,0.050000000745058,0.0359453596174716,289.5988464355469,297.1499938964844,293.1499938964844,0.0478873625397682,-1668.4896240234375,303.76416015625,0.5075439214706421,0.050000000745058,0.0486671067774295,290.6872253417969,297.1499938964844,293.1499938964844,0.0149465426802635,-5817.4248046875,296.3805236816406,0.5075439214706421,0.050000000745058,0.230855792760849,275.7992248535156,291.1499938964844,250.64979553222656,250.1272888183593,274.9568176269531,290.6779479980469,275.74365234375,1.0,0.1689897775650024,0.0,0.0,1.0,1.0,-0.4924334287643432,2.8447001909626124e-07,0.4924331307411194,-0.1935932785272598,0.0,0.0,0.0,33.84931564331055,25.0,-295.76318359375,-0.0,35.21598815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541380,290.0093688964844,297.1499938964844,293.1499938964844,0.0668128207325935,-1907.6505126953125,303.9757385253906,0.5693105459213257,0.075542002916336,0.0556162893772125,289.9724426269531,297.1499938964844,293.1499938964844,0.0805962160229682,-2266.865966796875,303.9533996582031,0.5972464680671692,0.0851073488593101,0.0661479756236076,289.8941345214844,297.1499938964844,293.1499938964844,0.0462155155837535,-1226.8892822265625,304.0014343261719,0.5269044637680054,0.0539413839578628,0.0358476601541042,289.6852722167969,297.1499938964844,293.1499938964844,0.1320176273584365,-3278.28515625,303.85662841796875,0.6768664121627808,0.1171096041798591,0.0959680378437042,290.7383728027344,297.1499938964844,293.1499938964844,0.018391627818346,-6274.451171875,297.92559814453125,0.5265073776245117,0.050000000745058,0.2297965884208679,275.58721923828125,291.1499938964844,250.6276397705078,250.1078491210937,275.2862243652344,290.7296142578125,275.5494689941406,1.0,0.1668362915515899,0.0,0.0,1.0,1.0,-0.5800282955169678,3.4318304642511066e-07,0.5800279974937439,-0.2219583690166473,0.0,0.0,0.0,28.75875663757324,45.0,-191.57460021972656,-0.0,39.57233810424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541440,290.0093688964844,297.1499938964844,293.1499938964844,0.0668128207325935,-1907.6505126953125,303.9757385253906,0.5693105459213257,0.075542002916336,0.0556162893772125,289.9724426269531,297.1499938964844,293.1499938964844,0.0805962160229682,-2266.865966796875,303.9533996582031,0.5972464680671692,0.0851073488593101,0.0661479756236076,289.8941345214844,297.1499938964844,293.1499938964844,0.0462155155837535,-1226.8892822265625,304.0014343261719,0.5269044637680054,0.0539413839578628,0.0358476601541042,289.6852722167969,297.1499938964844,293.1499938964844,0.1320176273584365,-3278.28515625,303.85662841796875,0.6768664121627808,0.1171096041798591,0.0959680378437042,290.7383728027344,297.1499938964844,293.1499938964844,0.018391627818346,-6274.451171875,297.92559814453125,0.5265073776245117,0.050000000745058,0.2297965884208679,275.58721923828125,291.1499938964844,250.6276397705078,250.1078491210937,275.2862243652344,290.7296142578125,275.5494689941406,1.0,0.1668362915515899,0.0,0.0,1.0,1.0,-0.5800282955169678,3.4318304642511066e-07,0.5800279974937439,-0.2219583690166473,0.0,0.0,0.0,28.75875663757324,45.0,-191.57460021972656,-0.0,39.57233810424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541500,290.07147216796875,297.1499938964844,293.1499938964844,0.1146587654948234,-2786.793212890625,303.92071533203125,0.6746564507484436,0.1031639128923416,0.0812997668981552,290.02886962890625,297.1499938964844,293.1499938964844,0.1315645277500152,-3261.8720703125,303.8967590332031,0.7007010579109192,0.1143059656023979,0.0952389016747474,289.93084716796875,297.1499938964844,293.1499938964844,0.0854294076561927,-1742.974853515625,303.9559936523437,0.627409040927887,0.0880029052495956,0.0507969185709953,289.7610168457031,297.1499938964844,293.1499938964844,0.1870647519826889,-4277.8154296875,303.8101501464844,0.7656029462814331,0.1461405754089355,0.1252713650465011,290.767822265625,297.1499938964844,293.1499938964844,0.0203487370163202,-6465.88134765625,298.6736755371094,0.5487908124923706,0.050000000745058,0.2288843542337417,275.5334777832031,291.1499938964844,250.61685180664065,250.09841918945312,276.03826904296875,290.7596740722656,275.54693603515625,1.0,0.1710561364889145,0.0,0.0,1.0,1.0,-0.6977574825286865,4.274032505691139e-07,0.6977570652961731,-0.2537428140640259,0.0,0.0,0.0,24.76513290405273,45.0,33.039066314697266,-0.0,48.85390853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541560,290.1563415527344,297.1499938964844,293.1499938964844,0.1558161973953247,-3520.438232421875,303.88787841796875,0.7541648149490356,0.1255137920379638,0.1033793836832046,290.1042785644531,297.1499938964844,293.1499938964844,0.1776369363069534,-4099.974609375,303.8593139648437,0.7801927328109741,0.1390485614538192,0.1205211654305458,289.9945373535156,297.1499938964844,293.1499938964844,0.1346626132726669,-2450.02880859375,303.9020690917969,0.7282251119613647,0.1162963435053825,0.0719193667173385,289.8453674316406,297.1499938964844,293.1499938964844,0.237999677658081,-5131.94091796875,303.779541015625,0.8405018448829651,0.1725089251995086,0.1512783616781234,290.802978515625,297.1499938964844,293.1499938964844,0.0222999528050422,-6602.4189453125,299.4071350097656,0.5699719190597534,0.050000000745058,0.2282101660966873,275.6622314453125,291.1499938964844,250.6062774658203,250.0891876220703,276.7619934082031,290.7948913574219,275.7373352050781,1.0,0.1782172322273254,0.0,0.0,1.0,1.0,-0.8103496432304382,5.16558770868869e-07,0.81034916639328,-0.2814878821372986,0.0,0.0,0.0,22.109485626220703,48.0,371.4046325683594,-0.0,60.92337417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150390625,305.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.928773047458905e-21,7.527938110297824e-21,-2.599164860890528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541620,290.3428649902344,297.1499938964844,293.1499938964844,0.204567477107048,-4290.5341796875,303.8992004394531,0.8920698761940002,0.1635645478963852,0.1391191631555557,290.2819519042969,297.1499938964844,293.1499938964844,0.2321245819330215,-4979.669921875,303.8714904785156,0.92448627948761,0.180237129330635,0.1616375893354416,290.1568298339844,297.1499938964844,293.1499938964844,0.1999709159135818,-3284.109375,303.8814697265625,0.8874150514602661,0.1633894592523574,0.1065652668476104,290.0216369628906,297.1499938964844,293.1499938964844,0.3009316623210907,-6079.203125,303.80535888671875,0.9905890822410583,0.2205133885145187,0.1978374570608139,290.8904113769531,297.1499938964844,293.1499938964844,0.0238862540572881,-6286.66455078125,300.9529113769531,0.6163008213043213,0.050000000745058,0.2270924150943756,277.9277648925781,291.1499938964844,250.585678100586,250.0712890625,277.6554870605469,290.8822326660156,278.9354858398437,1.0,0.1929387599229812,0.0,0.0,1.0,1.0,-0.9987078309059144,6.899757067913015e-07,0.998707115650177,-0.3271317780017853,0.0,0.0,1.0,17.939056396484375,36.0,5492.28564453125,-11960.8505859375,87.40498352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3966064453125,305.88385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,4494.5712890625,18000.0,0.0,0.0,0.0235993824899196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652262270450592,0.6522658467292786,-3.5999623833049554e-06,0.0,2.3950373361003585e-05,0.0,0.0,31.47846031188965,0.0,0.0,0.0,0.388133704662323,4.0,0.0,1.0
541680,290.3428649902344,297.1499938964844,293.1499938964844,0.204567477107048,-4290.5341796875,303.8992004394531,0.8920698761940002,0.1635645478963852,0.1391191631555557,290.2819519042969,297.1499938964844,293.1499938964844,0.2321245819330215,-4979.669921875,303.8714904785156,0.92448627948761,0.180237129330635,0.1616375893354416,290.1568298339844,297.1499938964844,293.1499938964844,0.1999709159135818,-3284.109375,303.8814697265625,0.8874150514602661,0.1633894592523574,0.1065652668476104,290.0216369628906,297.1499938964844,293.1499938964844,0.3009316623210907,-6079.203125,303.80535888671875,0.9905890822410583,0.2205133885145187,0.1978374570608139,290.8904113769531,297.1499938964844,293.1499938964844,0.0238862540572881,-6286.66455078125,300.9529113769531,0.6163008213043213,0.050000000745058,0.2270924150943756,277.9277648925781,291.1499938964844,250.585678100586,250.0712890625,277.6554870605469,290.8822326660156,278.9354858398437,1.0,0.1929387599229812,0.0,0.0,1.0,1.0,-0.9987078309059144,6.899757067913015e-07,0.998707115650177,-0.3271317780017853,0.0,0.0,1.0,17.939056396484375,36.0,5492.28564453125,-11960.8505859375,87.40498352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3966064453125,305.88385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,4494.5712890625,18000.0,0.0,0.0,0.0235993824899196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652262270450592,0.6522658467292786,-3.5999623833049554e-06,0.0,2.3950373361003585e-05,0.0,0.0,31.47846031188965,0.0,0.0,0.0,0.388133704662323,4.0,0.0,1.0
541740,290.5301513671875,297.1499938964844,293.1499938964844,0.2038890272378921,-4203.7548828125,303.98101806640625,0.9724828004837036,0.1967109143733978,0.1697742342948913,290.4663391113281,297.1499938964844,293.1499938964844,0.2129181772470474,-4586.59326171875,303.9977111816406,0.9834648370742798,0.2155072391033172,0.1855301856994629,290.32794189453125,297.1499938964844,293.1499938964844,0.2110649347305297,-3364.64892578125,303.95001220703125,0.9815072417259216,0.2045350521802902,0.1360941231250763,290.132568359375,297.1499938964844,293.1499938964844,0.2033432275056839,-4391.96044921875,304.0715637207031,0.9686068892478944,0.2770412862300873,0.1765886396169662,290.9912414550781,297.1499938964844,293.1499938964844,0.0203071385622024,-5240.08740234375,302.4305725097656,0.6237502694129944,0.050000000745058,0.2269352972507476,283.3385925292969,291.1499938964844,250.5658569335937,250.0541076660156,278.0028381347656,290.9835205078125,283.65484619140625,1.0,0.2017498165369033,0.0,0.0,1.0,1.0,-1.072459697723389,7.669348747185722e-07,1.0724589824676514,-0.3444328010082245,0.0,0.0,1.0,17.896766662597656,56.0,5153.99267578125,-12378.1376953125,103.26618957519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1529541015625,303.5874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,12967.8408203125,19080.0,0.0,0.0,0.0859630778431892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1581931114196775,1.158204197883606,-1.1078377610829191e-05,0.0,8.724159852135926e-05,0.0,0.0,172.74462890625,0.0,0.0,0.0,0.6561359763145447,4.0,0.0,1.0
