time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541800,290.5301513671875,297.1499938964844,293.1499938964844,0.2038890272378921,-4203.7548828125,303.98101806640625,0.9724828004837036,0.1967109143733978,0.1697742342948913,290.4663391113281,297.1499938964844,293.1499938964844,0.2129181772470474,-4586.59326171875,303.9977111816406,0.9834648370742798,0.2155072391033172,0.1855301856994629,290.32794189453125,297.1499938964844,293.1499938964844,0.2110649347305297,-3364.64892578125,303.95001220703125,0.9815072417259216,0.2045350521802902,0.1360941231250763,290.132568359375,297.1499938964844,293.1499938964844,0.2033432275056839,-4391.96044921875,304.0715637207031,0.9686068892478944,0.2770412862300873,0.1765886396169662,290.9912414550781,297.1499938964844,293.1499938964844,0.0203071385622024,-5240.08740234375,302.4305725097656,0.6237502694129944,0.050000000745058,0.2269352972507476,283.3385925292969,291.1499938964844,250.5658569335937,250.0541076660156,278.0028381347656,290.9835205078125,283.65484619140625,1.0,0.2017498165369033,0.0,0.0,1.0,1.0,-1.072459697723389,7.669348747185722e-07,1.0724589824676514,-0.3444328010082245,0.0,0.0,1.0,17.896766662597656,56.0,5153.99267578125,-12378.1376953125,103.26618957519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1529541015625,303.5874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,12967.8408203125,19080.0,0.0,0.0,0.0859630778431892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1581931114196775,1.158204197883606,-1.1078377610829191e-05,0.0,8.724159852135926e-05,0.0,0.0,172.74462890625,0.0,0.0,0.0,0.6561359763145447,4.0,0.0,1.0
541860,290.7068176269531,297.1499938964844,293.1499938964844,0.2209054231643676,-4440.376953125,304.0080871582031,0.9944295883178712,0.2272589802742004,0.1978277117013931,290.6013488769531,297.1499938964844,293.1499938964844,0.2093366384506225,-4473.02294921875,304.0497436523437,0.9819165468215942,0.2561289966106415,0.1988406628370285,290.4683532714844,297.1499938964844,293.1499938964844,0.208416000008583,-3298.59619140625,304.02020263671875,0.9819165468215942,0.2474283427000045,0.1468630284070968,290.2215576171875,297.1499938964844,293.1499938964844,0.2104373276233673,-4481.33056640625,304.0848693847656,0.9819165468215942,0.3355021774768829,0.1988406628370285,291.08709716796875,297.1499938964844,293.1499938964844,0.0201917681843042,-4940.7646484375,303.30108642578125,0.6087037920951843,0.050000000745058,0.2272490561008453,285.3602294921875,291.1499938964844,250.5467834472656,250.03765869140625,278.2843017578125,291.08056640625,285.5090637207031,1.0,0.2190735936164856,0.0,0.0,1.0,1.0,-1.1635946035385132,8.704565175321477e-07,1.1635936498641968,-0.3671433329582214,0.0,0.0,1.0,20.60318374633789,76.0,3052.193115234375,-11955.0107421875,130.77078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.29034423828125,301.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17380.33203125,19080.0,0.0,0.0,0.1487604230642318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.340887188911438,1.3409019708633425,-1.4848760656605007e-05,0.0,0.0001509729190729,0.0,0.0,268.0601501464844,0.0,0.0,0.0,0.7348290681838989,4.0,0.0,1.0
541920,290.7068176269531,297.1499938964844,293.1499938964844,0.2209054231643676,-4440.376953125,304.0080871582031,0.9944295883178712,0.2272589802742004,0.1978277117013931,290.6013488769531,297.1499938964844,293.1499938964844,0.2093366384506225,-4473.02294921875,304.0497436523437,0.9819165468215942,0.2561289966106415,0.1988406628370285,290.4683532714844,297.1499938964844,293.1499938964844,0.208416000008583,-3298.59619140625,304.02020263671875,0.9819165468215942,0.2474283427000045,0.1468630284070968,290.2215576171875,297.1499938964844,293.1499938964844,0.2104373276233673,-4481.33056640625,304.0848693847656,0.9819165468215942,0.3355021774768829,0.1988406628370285,291.08709716796875,297.1499938964844,293.1499938964844,0.0201917681843042,-4940.7646484375,303.30108642578125,0.6087037920951843,0.050000000745058,0.2272490561008453,285.3602294921875,291.1499938964844,250.5467834472656,250.03765869140625,278.2843017578125,291.08056640625,285.5090637207031,1.0,0.2190735936164856,0.0,0.0,1.0,1.0,-1.1635946035385132,8.704565175321477e-07,1.1635936498641968,-0.3671433329582214,0.0,0.0,1.0,20.60318374633789,76.0,3052.193115234375,-11955.0107421875,130.77078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.29034423828125,301.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17380.33203125,19080.0,0.0,0.0,0.1487604230642318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.340887188911438,1.3409019708633425,-1.4848760656605007e-05,0.0,0.0001509729190729,0.0,0.0,268.0601501464844,0.0,0.0,0.0,0.7348290681838989,4.0,0.0,1.0
541980,290.8691101074219,297.1499938964844,293.1499938964844,0.2400667071342468,-4722.55908203125,304.0227355957031,0.9970756769180298,0.2562154531478882,0.2220296114683151,290.7428894042969,297.1499938964844,293.1499938964844,0.2372468709945678,-4919.66064453125,304.0357360839844,0.9940574169158936,0.2920374274253845,0.2309673279523849,290.5953674316406,297.1499938964844,293.1499938964844,0.2365125864744186,-3629.552490234375,304.015625,0.9940574169158936,0.2896539568901062,0.1705916821956634,290.3336486816406,297.1499938964844,293.1499938964844,0.2381232976913452,-4926.24560546875,304.0596618652344,0.9940574169158936,0.3870213627815246,0.2309673279523849,291.176513671875,297.1499938964844,293.1499938964844,0.0212317798286676,-4866.8154296875,303.9887390136719,0.5857927799224854,0.050000000745058,0.2277752459049224,286.3771057128906,291.1499938964844,250.52842712402344,250.02186584472656,278.62139892578125,291.1709899902344,286.43963623046875,1.0,0.2439874559640884,0.0,0.0,1.0,1.0,-1.2987425327301023,1.04077878404496e-06,1.2987414598464966,-0.4008610844612121,0.0,0.0,1.0,25.097631454467773,96.0,1588.1964111328125,-11938.931640625,180.56988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.665771484375,299.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18602.103515625,19080.0,0.0,0.0,0.208059474825859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3872164487838743,1.3872323036193848,-1.589257226441987e-05,0.0,0.0002111539215547,0.0,0.0,296.8168029785156,0.0,0.0,0.0,0.7580787539482117,4.0,0.0,1.0
542040,290.8691101074219,297.1499938964844,293.1499938964844,0.2400667071342468,-4722.55908203125,304.0227355957031,0.9970756769180298,0.2562154531478882,0.2220296114683151,290.7428894042969,297.1499938964844,293.1499938964844,0.2372468709945678,-4919.66064453125,304.0357360839844,0.9940574169158936,0.2920374274253845,0.2309673279523849,290.5953674316406,297.1499938964844,293.1499938964844,0.2365125864744186,-3629.552490234375,304.015625,0.9940574169158936,0.2896539568901062,0.1705916821956634,290.3336486816406,297.1499938964844,293.1499938964844,0.2381232976913452,-4926.24560546875,304.0596618652344,0.9940574169158936,0.3870213627815246,0.2309673279523849,291.176513671875,297.1499938964844,293.1499938964844,0.0212317798286676,-4866.8154296875,303.9887390136719,0.5857927799224854,0.050000000745058,0.2277752459049224,286.3771057128906,291.1499938964844,250.52842712402344,250.02186584472656,278.62139892578125,291.1709899902344,286.43963623046875,1.0,0.2439874559640884,0.0,0.0,1.0,1.0,-1.2987425327301023,1.04077878404496e-06,1.2987414598464966,-0.4008610844612121,0.0,0.0,1.0,25.097631454467773,96.0,1588.1964111328125,-11938.931640625,180.56988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.665771484375,299.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18602.103515625,19080.0,0.0,0.0,0.208059474825859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3872164487838743,1.3872323036193848,-1.589257226441987e-05,0.0,0.0002111539215547,0.0,0.0,296.8168029785156,0.0,0.0,0.0,0.7580787539482117,4.0,0.0,1.0
542100,290.9488525390625,297.1499938964844,293.1499938964844,0.2547699809074402,-4939.7421875,304.0194396972656,0.99838387966156,0.2694509327411651,0.2355963885784149,290.81842041015625,297.1499938964844,293.1499938964844,0.2539138793945312,-5185.97314453125,304.0264587402344,0.9975641965866088,0.3076992332935333,0.2472458481788635,290.663818359375,297.1499938964844,293.1499938964844,0.253257155418396,-3826.722412109375,304.0098571777344,0.9975641965866088,0.3085728883743286,0.1826149374246597,290.3970642089844,297.1499938964844,293.1499938964844,0.2546972334384918,-5191.79833984375,304.04620361328125,0.9975641965866088,0.4102460741996765,0.2472458481788635,291.2205505371094,297.1499938964844,293.1499938964844,0.0232130717486143,-5036.93408203125,304.13482666015625,0.5841779112815857,0.0584717243909835,0.238694816827774,286.6477966308594,291.1499938964844,250.51953125,250.0142364501953,278.7829284667969,291.2153015136719,286.6855773925781,1.0,0.2590252161026001,0.0,0.0,1.0,1.0,-1.3817424774169922,1.1559154700080398e-06,1.3817414045333862,-0.4219497442245483,0.0,0.0,1.0,27.91450309753418,96.0,1089.6138916015625,-12127.732421875,216.263900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.22772216796875,299.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18828.12109375,20160.0,0.0,0.0,0.2358826547861099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3956183195114136,1.395634412765503,-1.608566708455328e-05,0.0,0.0002393909089732,0.0,0.0,302.2427673339844,0.0,0.0,0.0,0.7772940993309021,4.0,0.0,1.0
542160,291.0213928222656,297.1499938964844,293.1499938964844,0.2607362866401672,-5023.11962890625,304.0322265625,0.9986083507537842,0.2830801904201507,0.2417254894971847,290.88922119140625,297.1499938964844,293.1499938964844,0.2609008550643921,-5290.80810546875,304.0362548828125,0.9986083507537842,0.3233230113983154,0.254548579454422,290.7272033691406,297.1499938964844,293.1499938964844,0.2603376805782318,-3904.6826171875,304.0224609375,0.9986083507537842,0.327614277601242,0.1880087107419967,290.4570617675781,297.1499938964844,293.1499938964844,0.2615723013877868,-5295.7822265625,304.0526123046875,0.9986083507537842,0.4333304762840271,0.254548579454422,291.27264404296875,297.1499938964844,293.1499938964844,0.0373441539704799,-6231.771484375,304.1117858886719,0.626990795135498,0.0727012753486633,0.2986213862895965,286.82208251953125,291.1499938964844,250.51080322265625,250.0067443847656,278.95281982421875,291.2664489746094,286.8448791503906,1.0,0.2759997248649597,0.0,0.0,1.0,1.0,-1.485018014907837,1.3106885035085725e-06,1.485016703605652,-0.448539137840271,0.0,0.0,1.0,30.248964309692383,116.0,729.0926513671875,-12529.8134765625,263.4318542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.97491455078125,298.8777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,19689.19921875,20160.0,0.0,0.0,0.2625353038311004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4271750450134275,1.4271918535232544,-1.6821324607008137e-05,0.0,0.0002664399507921,0.0,0.0,323.21221923828125,0.0,0.0,0.0,0.7798685431480408,4.0,0.0,1.0
542220,291.1595458984375,297.1499938964844,293.1499938964844,0.2880313694477081,-5428.0166015625,304.0248718261719,0.9990000128746032,0.3090332150459289,0.2633386552333832,291.0206604003906,297.1499938964844,293.1499938964844,0.2881574928760528,-5716.87646484375,304.0276184082031,0.9990000128746032,0.3539593815803528,0.2773082852363586,290.84991455078125,297.1499938964844,293.1499938964844,0.2877257168292999,-4220.154296875,304.0181579589844,0.9990000128746032,0.3641497790813446,0.2048189491033554,290.57354736328125,297.1499938964844,293.1499938964844,0.2886719107627868,-5720.59619140625,304.0388488769531,0.9990000128746032,0.4779665172100067,0.2773082852363586,291.40350341796875,297.1499938964844,293.1499938964844,0.0629997849464416,-8349.248046875,304.082763671875,0.674790620803833,0.0937891751527786,0.4037049114704132,286.9619445800781,291.1499938964844,250.493881225586,249.99224853515625,279.2538452148437,291.3969421386719,286.96600341796875,1.0,0.3146910369396209,0.0154749928042292,0.0154749928042292,0.9845250248908995,1.0,-1.7119115591049194,9.554924872645644e-06,1.7119019031524658,-0.5082423090934753,0.0,0.0,1.0,36.97148895263672,136.0,259.0204772949219,-13506.07421875,394.20745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.8970947265625,298.6566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,20032.240234375,20160.0,0.0,0.0,0.3123360276222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43955397605896,1.4395711421966553,-1.711439836071804e-05,0.0,0.0003169813426211,0.0,0.0,331.6958312988281,0.0,0.0,0.0,0.7860714197158813,4.0,0.0,1.0
542280,291.1595458984375,297.1499938964844,293.1499938964844,0.2880313694477081,-5428.0166015625,304.0248718261719,0.9990000128746032,0.3090332150459289,0.2633386552333832,291.0206604003906,297.1499938964844,293.1499938964844,0.2881574928760528,-5716.87646484375,304.0276184082031,0.9990000128746032,0.3539593815803528,0.2773082852363586,290.84991455078125,297.1499938964844,293.1499938964844,0.2877257168292999,-4220.154296875,304.0181579589844,0.9990000128746032,0.3641497790813446,0.2048189491033554,290.57354736328125,297.1499938964844,293.1499938964844,0.2886719107627868,-5720.59619140625,304.0388488769531,0.9990000128746032,0.4779665172100067,0.2773082852363586,291.40350341796875,297.1499938964844,293.1499938964844,0.0629997849464416,-8349.248046875,304.082763671875,0.674790620803833,0.0937891751527786,0.4037049114704132,286.9619445800781,291.1499938964844,250.493881225586,249.99224853515625,279.2538452148437,291.3969421386719,286.96600341796875,1.0,0.3146910369396209,0.0154749928042292,0.0154749928042292,0.9845250248908995,1.0,-1.7119115591049194,9.554924872645644e-06,1.7119019031524658,-0.5082423090934753,0.0,0.0,1.0,36.97148895263672,136.0,259.0204772949219,-13506.07421875,394.20745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.8970947265625,298.6566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,20032.240234375,20160.0,0.0,0.0,0.3123360276222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43955397605896,1.4395711421966553,-1.711439836071804e-05,0.0,0.0003169813426211,0.0,0.0,331.6958312988281,0.0,0.0,0.0,0.7860714197158813,4.0,0.0,1.0
542340,291.3209228515625,297.1499938964844,293.1499938964844,0.3260533213615417,-5983.0546875,304.0044860839844,0.9938798546791076,0.326793223619461,0.2906155884265899,291.1669006347656,297.1499938964844,293.1499938964844,0.3359095454216003,-6454.83251953125,303.9879150390625,0.9990000128746032,0.3783134520053863,0.3138566017150879,290.9958801269531,297.1499938964844,293.1499938964844,0.3355603516101837,-4765.724609375,303.9814453125,0.9990000128746032,0.3928949534893036,0.2318134158849716,290.710693359375,297.1499938964844,293.1499938964844,0.3363252878189087,-6457.7177734375,303.9955749511719,0.9990000128746032,0.5154963731765747,0.3138566017150879,291.5496520996094,297.1499938964844,293.1499938964844,0.0796509310603141,-9868.4296875,304.07781982421875,0.6853434443473816,0.1084372252225875,0.4772729873657226,286.9653015136719,291.1499938964844,250.47764587402344,249.9783477783203,279.4836730957031,291.5434875488281,286.9647827148437,1.0,0.3581208884716034,0.0608508475124836,0.0608508475124836,0.9821217060089112,1.0,-1.9530993700027464,0.0010859256144613,1.9520134925842283,-0.5726425051689148,0.0,0.0,1.0,47.3228759765625,156.0,45.97025680541992,-14718.458984375,582.8711547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.2239685058594,298.788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,20125.494140625,21240.0,0.0,0.0,0.3575280904769897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442900776863098,1.4429179430007937,-1.719407009659335e-05,0.0,0.0003628455451689,0.0,0.0,334.01470947265625,0.0,0.0,0.0,0.8027479648590088,4.0,0.0,1.0
542400,291.3209228515625,297.1499938964844,293.1499938964844,0.3260533213615417,-5983.0546875,304.0044860839844,0.9938798546791076,0.326793223619461,0.2906155884265899,291.1669006347656,297.1499938964844,293.1499938964844,0.3359095454216003,-6454.83251953125,303.9879150390625,0.9990000128746032,0.3783134520053863,0.3138566017150879,290.9958801269531,297.1499938964844,293.1499938964844,0.3355603516101837,-4765.724609375,303.9814453125,0.9990000128746032,0.3928949534893036,0.2318134158849716,290.710693359375,297.1499938964844,293.1499938964844,0.3363252878189087,-6457.7177734375,303.9955749511719,0.9990000128746032,0.5154963731765747,0.3138566017150879,291.5496520996094,297.1499938964844,293.1499938964844,0.0796509310603141,-9868.4296875,304.07781982421875,0.6853434443473816,0.1084372252225875,0.4772729873657226,286.9653015136719,291.1499938964844,250.47764587402344,249.9783477783203,279.4836730957031,291.5434875488281,286.9647827148437,1.0,0.3581208884716034,0.0608508475124836,0.0608508475124836,0.9821217060089112,1.0,-1.9530993700027464,0.0010859256144613,1.9520134925842283,-0.5726425051689148,0.0,0.0,1.0,47.3228759765625,156.0,45.97025680541992,-14718.458984375,582.8711547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.2239685058594,298.788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,20125.494140625,21240.0,0.0,0.0,0.3575280904769897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442900776863098,1.4429179430007937,-1.719407009659335e-05,0.0,0.0003628455451689,0.0,0.0,334.01470947265625,0.0,0.0,0.0,0.8027479648590088,4.0,0.0,1.0
542460,291.468994140625,297.1499938964844,293.1499938964844,0.3483091294765472,-6291.33544921875,304.01568603515625,0.964524745941162,0.3430758714675903,0.3053442239761352,291.343994140625,297.1499938964844,293.1499938964844,0.4042366147041321,-7476.8076171875,303.92791748046875,0.9990000128746032,0.3927315771579742,0.3648089468479156,291.1754150390625,297.1499938964844,293.1499938964844,0.4039978682994842,-5521.177734375,303.9233703613281,0.9990000128746032,0.4111473560333252,0.2694466412067413,290.87921142578125,297.1499938964844,293.1499938964844,0.4046381711959839,-7479.46240234375,303.9330749511719,0.9990000128746032,0.5432052612304688,0.3648089468479156,291.7049560546875,297.1499938964844,293.1499938964844,0.0903961956501007,-10876.0,304.0841979980469,0.6724074482917786,0.1175140067934989,0.5257314443588257,286.9638671875,291.1499938964844,250.46209716796875,249.96502685546875,279.65625,291.69927978515625,286.96417236328125,1.0,0.4041734933853149,0.1205119118094444,0.1205119118094444,0.9811311960220336,1.0,-2.19651198387146,0.055618081241846,2.1408939361572266,-0.5861138701438904,0.0,0.0,1.0,61.91192626953125,176.0,1.4694727659225464,-16150.5087890625,836.7645874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.76953125,299.1567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,21060.490234375,21240.0,0.0,0.0,0.3987378776073456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476037621498108,1.47605562210083,-1.7992875655181706e-05,0.0,0.0004046682734042,0.0,0.0,357.5597839355469,0.0,0.0,0.0,0.806067168712616,4.0,0.0,1.0
542520,291.468994140625,297.1499938964844,293.1499938964844,0.3483091294765472,-6291.33544921875,304.01568603515625,0.964524745941162,0.3430758714675903,0.3053442239761352,291.343994140625,297.1499938964844,293.1499938964844,0.4042366147041321,-7476.8076171875,303.92791748046875,0.9990000128746032,0.3927315771579742,0.3648089468479156,291.1754150390625,297.1499938964844,293.1499938964844,0.4039978682994842,-5521.177734375,303.9233703613281,0.9990000128746032,0.4111473560333252,0.2694466412067413,290.87921142578125,297.1499938964844,293.1499938964844,0.4046381711959839,-7479.46240234375,303.9330749511719,0.9990000128746032,0.5432052612304688,0.3648089468479156,291.7049560546875,297.1499938964844,293.1499938964844,0.0903961956501007,-10876.0,304.0841979980469,0.6724074482917786,0.1175140067934989,0.5257314443588257,286.9638671875,291.1499938964844,250.46209716796875,249.96502685546875,279.65625,291.69927978515625,286.96417236328125,1.0,0.4041734933853149,0.1205119118094444,0.1205119118094444,0.9811311960220336,1.0,-2.19651198387146,0.055618081241846,2.1408939361572266,-0.5861138701438904,0.0,0.0,1.0,61.91192626953125,176.0,1.4694727659225464,-16150.5087890625,836.7645874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.76953125,299.1567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,21060.490234375,21240.0,0.0,0.0,0.3987378776073456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476037621498108,1.47605562210083,-1.7992875655181706e-05,0.0,0.0004046682734042,0.0,0.0,357.5597839355469,0.0,0.0,0.0,0.806067168712616,4.0,0.0,1.0
542580,291.6022033691406,297.1499938964844,293.1499938964844,0.3704307079315185,-6593.7822265625,304.0236511230469,0.9099143147468568,0.3586427271366119,0.3201781213283539,291.51129150390625,297.1499938964844,293.1499938964844,0.4291524291038513,-7809.3330078125,303.961669921875,0.9529507160186768,0.4044533669948578,0.3805757761001587,291.3642272949219,297.1499938964844,293.1499938964844,0.4518845677375793,-6016.630859375,303.9245300292969,0.9677726030349731,0.422804057598114,0.2938498854637146,291.0870361328125,297.1499938964844,293.1499938964844,0.5162314772605896,-9090.84375,303.8181457519531,0.9990000128746032,0.5587307214736938,0.4468748271465301,291.85821533203125,297.1499938964844,293.1499938964844,0.0973088592290878,-11519.611328125,304.0946350097656,0.6402794718742371,0.1230391338467598,0.5570278167724609,286.9794006347656,291.1499938964844,250.4471893310547,249.95225524902344,279.7923583984375,291.85333251953125,286.98272705078125,1.0,0.4490697383880615,0.1919206976890564,0.1919206976890564,0.9801406860351562,1.0,-2.39878249168396,0.2320965677499771,2.1666860580444336,-0.4669241905212402,0.0,0.0,1.0,84.75239562988281,196.0,24.91141128540039,-17430.748046875,1133.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.4530944824219,299.6415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,21192.41015625,21240.0,0.0,0.0,0.4361017942428589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806532859802246,1.4806714057922363,-1.810558205761481e-05,0.0,0.0004425878869369,0.0,0.0,360.9246215820313,0.0,0.0,0.0,0.8083756566047668,4.0,0.0,1.0
542640,291.6022033691406,297.1499938964844,293.1499938964844,0.3704307079315185,-6593.7822265625,304.0236511230469,0.9099143147468568,0.3586427271366119,0.3201781213283539,291.51129150390625,297.1499938964844,293.1499938964844,0.4291524291038513,-7809.3330078125,303.961669921875,0.9529507160186768,0.4044533669948578,0.3805757761001587,291.3642272949219,297.1499938964844,293.1499938964844,0.4518845677375793,-6016.630859375,303.9245300292969,0.9677726030349731,0.422804057598114,0.2938498854637146,291.0870361328125,297.1499938964844,293.1499938964844,0.5162314772605896,-9090.84375,303.8181457519531,0.9990000128746032,0.5587307214736938,0.4468748271465301,291.85821533203125,297.1499938964844,293.1499938964844,0.0973088592290878,-11519.611328125,304.0946350097656,0.6402794718742371,0.1230391338467598,0.5570278167724609,286.9794006347656,291.1499938964844,250.4471893310547,249.95225524902344,279.7923583984375,291.85333251953125,286.98272705078125,1.0,0.4490697383880615,0.1919206976890564,0.1919206976890564,0.9801406860351562,1.0,-2.39878249168396,0.2320965677499771,2.1666860580444336,-0.4669241905212402,0.0,0.0,1.0,84.75239562988281,196.0,24.91141128540039,-17430.748046875,1133.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.4530944824219,299.6415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,21192.41015625,21240.0,0.0,0.0,0.4361017942428589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806532859802246,1.4806714057922363,-1.810558205761481e-05,0.0,0.0004425878869369,0.0,0.0,360.9246215820313,0.0,0.0,0.0,0.8083756566047668,4.0,0.0,1.0
542700,291.6651611328125,297.1499938964844,293.1499938964844,0.3804333209991455,-6728.15771484375,304.0284423828125,0.8884963393211365,0.3658816218376159,0.3271986842155456,291.57818603515625,297.1499938964844,293.1499938964844,0.4397772550582886,-7949.29541015625,303.9765319824219,0.927404284477234,0.4120669960975647,0.3877596855163574,291.437255859375,297.1499938964844,293.1499938964844,0.4633591473102569,-6125.15478515625,303.9445495605469,0.9433582425117492,0.4310761392116546,0.2993417680263519,291.2064819335937,297.1499938964844,293.1499938964844,0.5748997926712036,-9903.525390625,303.77203369140625,0.9990000128746032,0.5614162683486938,0.4890311360359192,291.9302062988281,297.1499938964844,293.1499938964844,0.099936805665493,-11760.0947265625,304.09991455078125,0.6267113089561462,0.125262901186943,0.5695019364356995,287.0099792480469,291.1499938964844,250.4399871826172,249.94607543945312,279.84747314453125,291.9257507324219,287.01416015625,1.0,0.4702601730823517,0.2309501022100448,0.2309501022100448,0.9796454310417176,1.0,-2.488077402114868,0.319512277841568,2.168565273284912,-0.4051923751831054,0.0,0.0,1.0,97.6755828857422,196.0,53.24225616455078,-18059.236328125,1292.5318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.83935546875,299.92803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.537109375,22320.0,0.0,0.0,0.4532493948936462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814609289169312,1.4814790487289429,-1.812533992051613e-05,0.0,0.0004599905223585,0.0,0.0,361.5155944824219,0.0,0.0,0.0,0.8237797021865845,4.0,0.0,1.0
542760,291.7256164550781,297.1499938964844,293.1499938964844,0.3893076479434967,-6845.49609375,304.034423828125,0.8713825345039368,0.3728162348270416,0.3339242935180664,291.63922119140625,297.1499938964844,293.1499938964844,0.4501787424087524,-8086.05126953125,303.9891357421875,0.907210648059845,0.4199915826320648,0.3954897224903106,291.5028076171875,297.1499938964844,293.1499938964844,0.4751626551151275,-6237.59765625,303.9604187011719,0.9228433966636658,0.4398965835571289,0.3055990934371948,291.32684326171875,297.1499938964844,293.1499938964844,0.6300106048583984,-10645.046875,303.7407531738281,0.9990000128746032,0.5624021887779236,0.5284503698348999,291.9980163574219,297.1499938964844,293.1499938964844,0.1022182777523994,-11965.2861328125,304.1048889160156,0.615343451499939,0.1273933798074722,0.5812441110610962,287.0674133300781,291.1499938964844,250.4329376220703,249.94000244140625,279.8972473144531,291.9939880371094,287.0734558105469,1.0,0.4906647503376007,0.2720659077167511,0.2720659077167511,0.9810246229171752,1.0,-2.574404239654541,0.4281219840049743,2.146282196044922,-0.3215081691741943,0.0,0.0,1.0,110.79496002197266,216.0,104.04867553710938,-18779.94921875,1458.7823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.22900390625,300.2545471191406,278.1499938964844,0.0,18000.0,313.1499938964844,21984.49609375,22320.0,0.0,0.0,0.469584196805954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50806987285614,1.5080885887145996,-1.8782295228447765e-05,0.0,0.0004765682679135,0.0,0.0,381.3475341796875,0.0,0.0,0.0,0.8237944841384888,4.0,0.0,1.0
542820,291.83807373046875,297.1499938964844,293.1499938964844,0.4052393138408661,-7053.216796875,304.04644775390625,0.8339211940765381,0.3860928416252136,0.3471435010433197,291.7487487792969,297.1499938964844,293.1499938964844,0.4701823592185974,-8348.1611328125,304.00933837890625,0.8665351867675781,0.436040312051773,0.4117840528488159,291.6205139160156,297.1499938964844,293.1499938964844,0.4980679154396057,-6455.4609375,303.9853210449219,0.8804783225059509,0.4577442109584808,0.3188797831535339,291.508544921875,297.1499938964844,293.1499938964844,0.650501012802124,-10829.0185546875,303.843017578125,0.9552487134933472,0.5715446472167969,0.5394750833511353,292.1190185546875,297.1499938964844,293.1499938964844,0.1069402620196342,-12385.49609375,304.1119689941406,0.5864399075508118,0.1320189535617828,0.6072168350219727,287.2293701171875,291.1499938964844,250.4193115234375,249.92825317382807,279.9887390136719,292.1156921386719,287.23809814453125,1.0,0.5252088904380798,0.3611129224300384,0.3611129224300384,0.9837830066680908,1.0,-2.67034125328064,0.6754404902458191,1.994900703430176,-0.1015349552035331,0.0,0.0,1.0,144.7850799560547,234.0,197.8576202392578,-19810.791015625,1743.455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0619812011719,300.9415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,22232.75390625,22320.0,0.0,0.0,0.4993035197257995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165607929229736,1.5165797472000122,-1.8994391211890616e-05,0.0,0.0005067295860499,0.0,0.0,387.82525634765625,0.0,0.0,0.0,0.8280377984046936,4.0,0.0,1.0
542880,291.83807373046875,297.1499938964844,293.1499938964844,0.4052393138408661,-7053.216796875,304.04644775390625,0.8339211940765381,0.3860928416252136,0.3471435010433197,291.7487487792969,297.1499938964844,293.1499938964844,0.4701823592185974,-8348.1611328125,304.00933837890625,0.8665351867675781,0.436040312051773,0.4117840528488159,291.6205139160156,297.1499938964844,293.1499938964844,0.4980679154396057,-6455.4609375,303.9853210449219,0.8804783225059509,0.4577442109584808,0.3188797831535339,291.508544921875,297.1499938964844,293.1499938964844,0.650501012802124,-10829.0185546875,303.843017578125,0.9552487134933472,0.5715446472167969,0.5394750833511353,292.1190185546875,297.1499938964844,293.1499938964844,0.1069402620196342,-12385.49609375,304.1119689941406,0.5864399075508118,0.1320189535617828,0.6072168350219727,287.2293701171875,291.1499938964844,250.4193115234375,249.92825317382807,279.9887390136719,292.1156921386719,287.23809814453125,1.0,0.5252088904380798,0.3611129224300384,0.3611129224300384,0.9837830066680908,1.0,-2.67034125328064,0.6754404902458191,1.994900703430176,-0.1015349552035331,0.0,0.0,1.0,144.7850799560547,234.0,197.8576202392578,-19810.791015625,1743.455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0619812011719,300.9415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,22232.75390625,22320.0,0.0,0.0,0.4993035197257995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165607929229736,1.5165797472000122,-1.8994391211890616e-05,0.0,0.0005067295860499,0.0,0.0,387.82525634765625,0.0,0.0,0.0,0.8280377984046936,4.0,0.0,1.0
542940,291.94073486328125,297.1499938964844,293.1499938964844,0.4222151637077331,-7276.6318359375,304.052001953125,0.815762460231781,0.3984991014003753,0.3592882752418518,291.8473205566406,297.1499938964844,293.1499938964844,0.4920958876609802,-8639.4970703125,304.0188903808594,0.8475801944732666,0.4515368938446045,0.4274240434169769,291.72625732421875,297.1499938964844,293.1499938964844,0.5229411125183105,-6695.4443359375,303.99786376953125,0.8612969517707825,0.4750309586524963,0.3316617310047149,291.6287841796875,297.1499938964844,293.1499938964844,0.6787452101707458,-11144.4169921875,303.8964233398437,0.9282482862472534,0.5886890888214111,0.5554037690162659,292.22216796875,297.1499938964844,293.1499938964844,0.1126031726598739,-12896.38671875,304.114990234375,0.5723236799240112,0.1371937692165374,0.6343815922737122,287.29498291015625,291.1499938964844,250.40631103515625,249.9169769287109,279.6896667480469,292.2194519042969,287.2898864746094,1.0,0.5550017356872559,0.4069980680942535,0.4069980680942535,0.9865413904190063,1.0,-2.7708399295806885,0.8313295245170593,1.9395103454589844,0.0251317508518695,0.0,0.0,1.0,172.49891662597656,237.0,54.56759262084961,-21190.62109375,2025.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8997802734375,301.5674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.349609375,23400.0,0.0,0.0,0.5255568623542786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187623500823977,1.5187814235687256,-1.90495793503942e-05,0.0,0.0005333733861334,0.0,0.0,389.5166931152344,0.0,0.0,0.0,0.8441376686096191,4.0,0.0,1.0
543000,291.94073486328125,297.1499938964844,293.1499938964844,0.4222151637077331,-7276.6318359375,304.052001953125,0.815762460231781,0.3984991014003753,0.3592882752418518,291.8473205566406,297.1499938964844,293.1499938964844,0.4920958876609802,-8639.4970703125,304.0188903808594,0.8475801944732666,0.4515368938446045,0.4274240434169769,291.72625732421875,297.1499938964844,293.1499938964844,0.5229411125183105,-6695.4443359375,303.99786376953125,0.8612969517707825,0.4750309586524963,0.3316617310047149,291.6287841796875,297.1499938964844,293.1499938964844,0.6787452101707458,-11144.4169921875,303.8964233398437,0.9282482862472534,0.5886890888214111,0.5554037690162659,292.22216796875,297.1499938964844,293.1499938964844,0.1126031726598739,-12896.38671875,304.114990234375,0.5723236799240112,0.1371937692165374,0.6343815922737122,287.29498291015625,291.1499938964844,250.40631103515625,249.9169769287109,279.6896667480469,292.2194519042969,287.2898864746094,1.0,0.5550017356872559,0.4069980680942535,0.4069980680942535,0.9865413904190063,1.0,-2.7708399295806885,0.8313295245170593,1.9395103454589844,0.0251317508518695,0.0,0.0,1.0,172.49891662597656,237.0,54.56759262084961,-21190.62109375,2025.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8997802734375,301.5674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.349609375,23400.0,0.0,0.0,0.5255568623542786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187623500823977,1.5187814235687256,-1.90495793503942e-05,0.0,0.0005333733861334,0.0,0.0,389.5166931152344,0.0,0.0,0.0,0.8441376686096191,4.0,0.0,1.0
543060,292.0328674316406,297.1499938964844,293.1499938964844,0.441875696182251,-7536.287109375,304.0519714355469,0.8099759221076965,0.4104408919811249,0.3705913126468658,291.93560791015625,297.1499938964844,293.1499938964844,0.5173735618591309,-8976.8291015625,304.0205078125,0.8424974083900452,0.4666247069835663,0.4422550797462463,291.8206787109375,297.1499938964844,293.1499938964844,0.5514711141586304,-6971.80615234375,304.00103759765625,0.8565425276756287,0.4919445514678955,0.3438730239868164,291.7275085449219,297.1499938964844,293.1499938964844,0.7143349647521973,-11565.2373046875,303.92138671875,0.9205014109611512,0.6071900129318237,0.5731503367424011,292.3106689453125,297.1499938964844,293.1499938964844,0.1193184405565261,-13505.7744140625,304.115478515625,0.5697849988937378,0.1427363902330398,0.6616402864456177,287.2254638671875,291.1499938964844,250.39390563964844,249.9061279296875,279.3910217285156,292.30841064453125,287.22320556640625,1.0,0.5774778723716736,0.4141817390918731,0.4141817390918731,0.9919248223304749,1.0,-2.8709895610809326,0.8855072259902954,1.9854824542999268,0.0503445565700531,0.0,0.0,1.0,190.203842163086,240.0,-44.78148651123047,-22569.423828125,2278.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5632019042969,302.0855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.203125,23400.0,0.0,0.0,0.5505555868148804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503405332565308,1.5503603219985962,-1.9849972886731848e-05,0.0,0.0005587438936345,0.0,0.0,414.3220825195313,0.0,0.0,0.0,0.8465980291366577,4.0,0.0,1.0
543120,292.0328674316406,297.1499938964844,293.1499938964844,0.441875696182251,-7536.287109375,304.0519714355469,0.8099759221076965,0.4104408919811249,0.3705913126468658,291.93560791015625,297.1499938964844,293.1499938964844,0.5173735618591309,-8976.8291015625,304.0205078125,0.8424974083900452,0.4666247069835663,0.4422550797462463,291.8206787109375,297.1499938964844,293.1499938964844,0.5514711141586304,-6971.80615234375,304.00103759765625,0.8565425276756287,0.4919445514678955,0.3438730239868164,291.7275085449219,297.1499938964844,293.1499938964844,0.7143349647521973,-11565.2373046875,303.92138671875,0.9205014109611512,0.6071900129318237,0.5731503367424011,292.3106689453125,297.1499938964844,293.1499938964844,0.1193184405565261,-13505.7744140625,304.115478515625,0.5697849988937378,0.1427363902330398,0.6616402864456177,287.2254638671875,291.1499938964844,250.39390563964844,249.9061279296875,279.3910217285156,292.30841064453125,287.22320556640625,1.0,0.5774778723716736,0.4141817390918731,0.4141817390918731,0.9919248223304749,1.0,-2.8709895610809326,0.8855072259902954,1.9854824542999268,0.0503445565700531,0.0,0.0,1.0,190.203842163086,240.0,-44.78148651123047,-22569.423828125,2278.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5632019042969,302.0855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.203125,23400.0,0.0,0.0,0.5505555868148804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503405332565308,1.5503603219985962,-1.9849972886731848e-05,0.0,0.0005587438936345,0.0,0.0,414.3220825195313,0.0,0.0,0.0,0.8465980291366577,4.0,0.0,1.0
543180,292.11651611328125,297.1499938964844,293.1499938964844,0.4600182175636291,-7771.70556640625,304.0544738769531,0.8098121285438538,0.4217740893363952,0.3811660706996918,292.0156555175781,297.1499938964844,293.1499938964844,0.541121244430542,-9288.21484375,304.024169921875,0.8432063460350037,0.4811533391475677,0.4563637375831604,291.9061889648437,297.1499938964844,293.1499938964844,0.5784286856651306,-7228.36865234375,304.0058288574219,0.857840359210968,0.508276104927063,0.3555427193641662,291.8153991699219,297.1499938964844,293.1499938964844,0.748177707195282,-11961.8251953125,303.9411315917969,0.920965015888214,0.6253990530967712,0.5906345844268799,292.3880310058594,297.1499938964844,293.1499938964844,0.1257961541414261,-14084.3408203125,304.1162109375,0.5722684264183044,0.1482986509799957,0.6882556676864624,287.1834411621094,291.1499938964844,250.382080078125,249.8957061767578,279.2557678222656,292.3861083984375,287.1828308105469,1.0,0.5958911180496216,0.4170906245708465,0.4170906245708465,0.9973082542419434,1.0,-2.967667818069458,0.9282094836235046,2.0394582748413086,0.0651001557707786,0.0,0.0,1.0,201.8992614746093,243.0,-48.10335540771485,-23632.140625,2510.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1527099609375,302.5206604003906,278.1499938964844,0.0,18000.0,313.1499938964844,23357.779296875,23400.0,0.0,0.0,0.573814332485199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544579029083252,1.5544779300689695,-1.9955548850703053e-05,0.0,0.0005823486135341,0.0,0.0,417.6319885253906,0.0,0.0,0.0,0.8486525416374207,4.0,0.0,1.0
543240,292.11651611328125,297.1499938964844,293.1499938964844,0.4600182175636291,-7771.70556640625,304.0544738769531,0.8098121285438538,0.4217740893363952,0.3811660706996918,292.0156555175781,297.1499938964844,293.1499938964844,0.541121244430542,-9288.21484375,304.024169921875,0.8432063460350037,0.4811533391475677,0.4563637375831604,291.9061889648437,297.1499938964844,293.1499938964844,0.5784286856651306,-7228.36865234375,304.0058288574219,0.857840359210968,0.508276104927063,0.3555427193641662,291.8153991699219,297.1499938964844,293.1499938964844,0.748177707195282,-11961.8251953125,303.9411315917969,0.920965015888214,0.6253990530967712,0.5906345844268799,292.3880310058594,297.1499938964844,293.1499938964844,0.1257961541414261,-14084.3408203125,304.1162109375,0.5722684264183044,0.1482986509799957,0.6882556676864624,287.1834411621094,291.1499938964844,250.382080078125,249.8957061767578,279.2557678222656,292.3861083984375,287.1828308105469,1.0,0.5958911180496216,0.4170906245708465,0.4170906245708465,0.9973082542419434,1.0,-2.967667818069458,0.9282094836235046,2.0394582748413086,0.0651001557707786,0.0,0.0,1.0,201.8992614746093,243.0,-48.10335540771485,-23632.140625,2510.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1527099609375,302.5206604003906,278.1499938964844,0.0,18000.0,313.1499938964844,23357.779296875,23400.0,0.0,0.0,0.573814332485199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544579029083252,1.5544779300689695,-1.9955548850703053e-05,0.0,0.0005823486135341,0.0,0.0,417.6319885253906,0.0,0.0,0.0,0.8486525416374207,4.0,0.0,1.0
543300,292.1557006835937,297.1499938964844,293.1499938964844,0.4683446288108825,-7878.251953125,304.0567321777344,0.8107222318649292,0.427168071269989,0.3861696720123291,292.0531311035156,297.1499938964844,293.1499938964844,0.5522177219390869,-9431.7255859375,304.0268859863281,0.8445749878883362,0.4881611168384552,0.4631352424621582,291.9461975097656,297.1499938964844,293.1499938964844,0.5910887718200684,-7347.1962890625,304.009033203125,0.8595468997955322,0.516170084476471,0.3611586987972259,291.8564453125,297.1499938964844,293.1499938964844,0.7640138864517212,-12145.392578125,303.9502868652344,0.9226159453392028,0.6342385411262512,0.5991047024726868,292.4234313964844,297.1499938964844,293.1499938964844,0.1288454234600067,-14353.228515625,304.1167907714844,0.5743141770362854,0.1509997546672821,0.7010613083839417,287.1758728027344,291.1499938964844,250.3763885498047,249.89064025878903,279.21954345703125,292.421630859375,287.1759338378906,1.0,0.6040664315223694,0.4177947640419006,0.4177947640419006,1.0,1.0,-3.014136791229248,0.946910560131073,2.0672261714935303,0.0703742206096649,0.0,0.0,1.0,206.41604614257807,243.0,-34.17545318603516,-24114.751953125,2620.609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.433837890625,302.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7265625,24480.0,0.0,0.0,0.5847142934799194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555154800415039,1.555174708366394,-1.9973444068455137e-05,0.0,0.0005934106884524,0.0,0.0,418.1938781738281,0.0,0.0,0.0,0.8640002608299255,4.0,0.0,1.0
543360,292.1933898925781,297.1499938964844,293.1499938964844,0.475460410118103,-7967.58544921875,304.0607604980469,0.8119699358940125,0.4323620200157165,0.3909810185432434,292.08917236328125,297.1499938964844,293.1499938964844,0.5619560480117798,-9555.44921875,304.03155517578125,0.8463091850280762,0.4949774146080017,0.4697127938270569,291.98468017578125,297.1499938964844,293.1499938964844,0.602303683757782,-7450.6328125,304.0142822265625,0.8616336584091187,0.523859977722168,0.3666235208511352,291.89599609375,297.1499938964844,293.1499938964844,0.7779847383499146,-12304.150390625,303.9612121582031,0.9247808456420898,0.6428612470626831,0.6073639392852783,292.4569702148437,297.1499938964844,293.1499938964844,0.1315508335828781,-14587.982421875,304.117919921875,0.576593816280365,0.1536181420087814,0.7134366035461426,287.1980895996094,291.1499938964844,250.370834350586,249.8856811523437,279.1950378417969,292.45526123046875,287.1996459960937,1.0,0.6117253303527832,0.4181691110134125,0.4181691110134125,1.0,1.0,-3.0591917037963867,0.9643645882606506,2.094827175140381,0.074812926352024,0.0,0.0,1.0,210.34341430664065,246.0,10.577374458312988,-24687.984375,2728.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6905212402344,302.9591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,24159.306640625,24480.0,0.0,0.0,0.5953192114830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809037685394287,1.580924391746521,-2.064032742055133e-05,0.0,0.0006041733431629,0.0,0.0,439.3122253417969,0.0,0.0,0.0,0.8635183572769165,4.0,0.0,1.0
543420,292.2507629394531,297.1499938964844,293.1499938964844,0.4867181479930877,-8108.87158203125,304.0659484863281,0.8143014311790466,0.4402614831924438,0.3982754647731781,292.1440734863281,297.1499938964844,293.1499938964844,0.5774927139282227,-9752.6513671875,304.0374450683594,0.8494895696640015,0.5054820775985718,0.4798237085342407,292.0433044433594,297.1499938964844,293.1499938964844,0.6202003955841064,-7615.4619140625,304.0208435058594,0.8653914928436279,0.5357415676116943,0.3750452101230621,291.9562683105469,297.1499938964844,293.1499938964844,0.8001860976219177,-12557.345703125,303.9749450683594,0.9288180470466614,0.6562037467956543,0.6201134920120239,292.5072021484375,297.1499938964844,293.1499938964844,0.1357966512441635,-14955.3388671875,304.11944580078125,0.5803865790367126,0.157602772116661,0.7322230339050293,287.2189636230469,291.1499938964844,250.3622436523437,249.8779144287109,279.1717529296875,292.50567626953125,287.2203063964844,1.0,0.6231095790863037,0.4184087514877319,0.4184087514877319,1.0,1.0,-3.128137350082397,0.9901501536369324,2.1379873752593994,0.0806834772229194,0.0,0.0,1.0,215.7746734619141,246.0,25.977149963378903,-25394.865234375,2895.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.07928466796875,303.25811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,24374.005859375,24480.0,0.0,0.0,0.6114746332168579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5879127979278564,1.5879336595535278,-2.082375431200489e-05,0.0,0.0006205689860507,0.0,0.0,445.1813659667969,0.0,0.0,0.0,0.8670120239257812,4.0,0.0,1.0
543480,292.2645568847656,297.1499938964844,293.1499938964844,0.4894167184829712,-8142.5791015625,304.0672302246094,0.8149155974388123,0.4421592652797699,0.4000258147716522,292.15728759765625,297.1499938964844,293.1499938964844,0.581260085105896,-9800.240234375,304.0388488769531,0.8503292798995972,0.5080323815345764,0.4822755455970764,292.0574035644531,297.1499938964844,293.1499938964844,0.6245514154434204,-7655.3369140625,304.0223999023437,0.8663766980171204,0.5386325120925903,0.377092033624649,291.9707946777344,297.1499938964844,293.1499938964844,0.805568277835846,-12618.5546875,303.9780578613281,0.9298905730247498,0.6594545841217041,0.623216450214386,292.5191650390625,297.1499938964844,293.1499938964844,0.1368127167224884,-15042.783203125,304.1198425292969,0.5813302993774414,0.1585568934679031,0.7367165088653564,287.22430419921875,291.1499938964844,250.3601531982422,249.87600708007807,279.16796875,292.5176696777344,287.2256774902344,1.0,0.6258137822151184,0.4184266030788421,0.4184266030788421,1.0,1.0,-3.1447794437408447,0.996254563331604,2.148524761199951,0.0819809958338737,0.0,0.0,1.0,217.00885009765625,249.0,28.388092041015625,-25561.2109375,2935.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1741638183594,303.3299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,24399.486328125,24480.0,0.0,0.0,0.6153443455696106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887426137924194,1.5887634754180908,-2.084552397718653e-05,0.0,0.0006244962569326,0.0,0.0,445.879638671875,0.0,0.0,0.0,0.8674256205558777,4.0,0.0,1.0
