time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543540,292.33062744140625,297.1499938964844,293.1499938964844,0.5021546483039856,-8300.755859375,304.0735778808594,0.8179837465286255,0.4511880278587341,0.4083486497402191,292.2206726074219,297.1499938964844,293.1499938964844,0.5993210673332214,-10027.0400390625,304.0457763671875,0.854595422744751,0.5203288197517395,0.4940884411334991,292.1249389648437,297.1499938964844,293.1499938964844,0.6454874873161316,-7846.041015625,304.030029296875,0.8713653683662415,0.5526106953620911,0.386981338262558,292.0404357910156,297.1499938964844,293.1499938964844,0.8313968181610107,-12911.1142578125,303.9922790527344,0.9353454113006592,0.6752002835273743,0.6382352709770203,292.5757141113281,297.1499938964844,293.1499938964844,0.1415909677743911,-15451.384765625,304.1219482421875,0.585849940776825,0.1630651652812957,0.757939875125885,287.2536926269531,291.1499938964844,250.3500061035156,249.8666839599609,279.15631103515625,292.5743713378906,287.25518798828125,1.0,0.6386234164237976,0.4183903038501739,0.4183903038501739,1.0,1.0,-3.2244350910186768,1.0250658988952637,2.199369192123413,0.0877847075462341,0.0,0.0,1.0,222.67713928222656,252.0,37.759159088134766,-26351.966796875,3135.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6364440917969,303.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,24459.876953125,25560.0,0.0,0.0,0.6336908340454102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590707540512085,1.5907284021377563,-2.0897117792628706e-05,0.0,0.0006431156652979,0.0,0.0,447.5360412597656,0.0,0.0,0.0,0.8834049105644226,4.0,0.0,1.0
543600,292.33062744140625,297.1499938964844,293.1499938964844,0.5021546483039856,-8300.755859375,304.0735778808594,0.8179837465286255,0.4511880278587341,0.4083486497402191,292.2206726074219,297.1499938964844,293.1499938964844,0.5993210673332214,-10027.0400390625,304.0457763671875,0.854595422744751,0.5203288197517395,0.4940884411334991,292.1249389648437,297.1499938964844,293.1499938964844,0.6454874873161316,-7846.041015625,304.030029296875,0.8713653683662415,0.5526106953620911,0.386981338262558,292.0404357910156,297.1499938964844,293.1499938964844,0.8313968181610107,-12911.1142578125,303.9922790527344,0.9353454113006592,0.6752002835273743,0.6382352709770203,292.5757141113281,297.1499938964844,293.1499938964844,0.1415909677743911,-15451.384765625,304.1219482421875,0.585849940776825,0.1630651652812957,0.757939875125885,287.2536926269531,291.1499938964844,250.3500061035156,249.8666839599609,279.15631103515625,292.5743713378906,287.25518798828125,1.0,0.6386234164237976,0.4183903038501739,0.4183903038501739,1.0,1.0,-3.2244350910186768,1.0250658988952637,2.199369192123413,0.0877847075462341,0.0,0.0,1.0,222.67713928222656,252.0,37.759159088134766,-26351.966796875,3135.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6364440917969,303.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,24459.876953125,25560.0,0.0,0.0,0.6336908340454102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590707540512085,1.5907284021377563,-2.0897117792628706e-05,0.0,0.0006431156652979,0.0,0.0,447.5360412597656,0.0,0.0,0.0,0.8834049105644226,4.0,0.0,1.0
543660,292.39227294921875,297.1499938964844,293.1499938964844,0.512583315372467,-8427.6748046875,304.08154296875,0.8208327293395996,0.4594409465789795,0.4159646928310394,292.2799072265625,297.1499938964844,293.1499938964844,0.6148321628570557,-10218.3701171875,304.0545349121094,0.8587300181388855,0.5318537354469299,0.5051625967025757,292.18804931640625,297.1499938964844,293.1499938964844,0.6637048125267029,-8009.0849609375,304.0395202636719,0.8761982917785645,0.565779447555542,0.3962984681129455,292.105712890625,297.1499938964844,293.1499938964844,0.8537536263465881,-13159.962890625,304.0073547363281,0.9406024217605592,0.6900711059570312,0.6524226665496826,292.6273803710937,297.1499938964844,293.1499938964844,0.1455657184123993,-15785.0126953125,304.1246337890625,0.589863657951355,0.1671284586191177,0.7771044969558716,287.3173217773437,291.1499938964844,250.3417205810547,249.85899353027344,279.151611328125,292.626220703125,287.31915283203125,1.0,0.650412380695343,0.4182808995246887,0.4182808995246887,1.0,1.0,-3.2981984615325928,1.0514131784439087,2.2467851638793945,0.0928285643458366,0.0,0.0,1.0,227.8002319335937,255.0,67.04216003417969,-27214.7734375,3326.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.03448486328125,304.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.826171875,25560.0,0.0,0.0,0.6509532928466797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211110353469849,1.621132731437683,-2.170357402064837e-05,0.0,0.0006606348324567,0.0,0.0,473.6914367675781,0.0,0.0,0.0,0.8852096199989319,4.0,0.0,1.0
543720,292.39227294921875,297.1499938964844,293.1499938964844,0.512583315372467,-8427.6748046875,304.08154296875,0.8208327293395996,0.4594409465789795,0.4159646928310394,292.2799072265625,297.1499938964844,293.1499938964844,0.6148321628570557,-10218.3701171875,304.0545349121094,0.8587300181388855,0.5318537354469299,0.5051625967025757,292.18804931640625,297.1499938964844,293.1499938964844,0.6637048125267029,-8009.0849609375,304.0395202636719,0.8761982917785645,0.565779447555542,0.3962984681129455,292.105712890625,297.1499938964844,293.1499938964844,0.8537536263465881,-13159.962890625,304.0073547363281,0.9406024217605592,0.6900711059570312,0.6524226665496826,292.6273803710937,297.1499938964844,293.1499938964844,0.1455657184123993,-15785.0126953125,304.1246337890625,0.589863657951355,0.1671284586191177,0.7771044969558716,287.3173217773437,291.1499938964844,250.3417205810547,249.85899353027344,279.151611328125,292.626220703125,287.31915283203125,1.0,0.650412380695343,0.4182808995246887,0.4182808995246887,1.0,1.0,-3.2981984615325928,1.0514131784439087,2.2467851638793945,0.0928285643458366,0.0,0.0,1.0,227.8002319335937,255.0,67.04216003417969,-27214.7734375,3326.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.03448486328125,304.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.826171875,25560.0,0.0,0.0,0.6509532928466797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211110353469849,1.621132731437683,-2.170357402064837e-05,0.0,0.0006606348324567,0.0,0.0,473.6914367675781,0.0,0.0,0.0,0.8852096199989319,4.0,0.0,1.0
543780,292.4497985839844,297.1499938964844,293.1499938964844,0.5228015780448914,-8552.5517578125,304.0873107910156,0.8233436942100525,0.4669738411903381,0.4229162633419037,292.3353576660156,297.1499938964844,293.1499938964844,0.6302473545074463,-10408.884765625,304.0606384277344,0.8625720739364624,0.5426522493362427,0.5155326724052429,292.2469787597656,297.1499938964844,293.1499938964844,0.6818411946296692,-8171.5849609375,304.04608154296875,0.8807096481323242,0.578197717666626,0.405076265335083,292.16680908203125,297.1499938964844,293.1499938964844,0.8759710788726807,-13408.927734375,304.017822265625,0.9454428553581238,0.7041358947753906,0.6658248901367188,292.6747741699219,297.1499938964844,293.1499938964844,0.1493206322193145,-16100.0419921875,304.1268310546875,0.593279242515564,0.1707549393177032,0.7942578792572021,287.3547668457031,291.1499938964844,250.33663940429688,249.854248046875,279.15008544921875,292.6737060546875,287.3562316894531,1.0,0.661328911781311,0.418195366859436,0.418195366859436,1.0,1.0,-3.36631178855896,1.0756789445877075,2.290632963180542,0.0974211320281028,0.0,0.0,1.0,232.5989685058593,258.0,55.457515716552734,-27888.470703125,3510.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4085388183594,304.3072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,25521.599609375,25560.0,0.0,0.0,0.6669212579727173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248644590377808,1.6248862743377686,-2.180419323849492e-05,0.0,0.0006768403109163,0.0,0.0,476.9893798828125,0.0,0.0,0.0,0.8870774507522583,4.0,0.0,1.0
543840,292.4497985839844,297.1499938964844,293.1499938964844,0.5228015780448914,-8552.5517578125,304.0873107910156,0.8233436942100525,0.4669738411903381,0.4229162633419037,292.3353576660156,297.1499938964844,293.1499938964844,0.6302473545074463,-10408.884765625,304.0606384277344,0.8625720739364624,0.5426522493362427,0.5155326724052429,292.2469787597656,297.1499938964844,293.1499938964844,0.6818411946296692,-8171.5849609375,304.04608154296875,0.8807096481323242,0.578197717666626,0.405076265335083,292.16680908203125,297.1499938964844,293.1499938964844,0.8759710788726807,-13408.927734375,304.017822265625,0.9454428553581238,0.7041358947753906,0.6658248901367188,292.6747741699219,297.1499938964844,293.1499938964844,0.1493206322193145,-16100.0419921875,304.1268310546875,0.593279242515564,0.1707549393177032,0.7942578792572021,287.3547668457031,291.1499938964844,250.33663940429688,249.854248046875,279.15008544921875,292.6737060546875,287.3562316894531,1.0,0.661328911781311,0.418195366859436,0.418195366859436,1.0,1.0,-3.36631178855896,1.0756789445877075,2.290632963180542,0.0974211320281028,0.0,0.0,1.0,232.5989685058593,258.0,55.457515716552734,-27888.470703125,3510.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4085388183594,304.3072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,25521.599609375,25560.0,0.0,0.0,0.6669212579727173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248644590377808,1.6248862743377686,-2.180419323849492e-05,0.0,0.0006768403109163,0.0,0.0,476.9893798828125,0.0,0.0,0.0,0.8870774507522583,4.0,0.0,1.0
543900,292.47711181640625,297.1499938964844,293.1499938964844,0.5276017785072327,-8610.9892578125,304.0899963378906,0.8244594931602478,0.4704790711402893,0.4261561632156372,292.3617553710937,297.1499938964844,293.1499938964844,0.6376463770866394,-10499.9365234375,304.0634155273437,0.8643611073493958,0.5477876663208008,0.5204668045043945,292.2749938964844,297.1499938964844,293.1499938964844,0.6905900239944458,-8249.6171875,304.049072265625,0.8828222751617432,0.5841345191001892,0.4092738926410675,292.1958923339844,297.1499938964844,293.1499938964844,0.8866820931434631,-13528.66015625,304.0223693847656,0.947681188583374,0.7108761668205261,0.6722491979598999,292.6969909667969,297.1499938964844,293.1499938964844,0.1510499864816665,-16244.4453125,304.1278991699219,0.5947619676589966,0.1724110543727874,0.8021156191825867,287.371337890625,291.1499938964844,250.3352966308593,249.8529815673828,279.1498718261719,292.69598388671875,287.37274169921875,1.0,0.6664926409721375,0.418172538280487,0.418172538280487,1.0,1.0,-3.398358106613159,1.0871102809906006,2.3112478256225586,0.0995966121554374,0.0,0.0,1.0,234.9151611328125,258.0,51.11449813842773,-28204.880859375,3599.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5899353027344,304.44366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.00390625,26640.0,0.0,0.0,0.6744070649147034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254820823669434,1.6255038976669312,-2.182076968892943e-05,0.0,0.0006844374001957,0.0,0.0,477.533447265625,0.0,0.0,0.0,0.902384877204895,4.0,0.0,1.0
543960,292.5035705566406,297.1499938964844,293.1499938964844,0.5313050746917725,-8654.6455078125,304.0941467285156,0.8254725933074951,0.4738039672374725,0.4292402863502502,292.3873596191406,297.1499938964844,293.1499938964844,0.643775463104248,-10573.5634765625,304.0680236816406,0.8660485148429871,0.5527409315109253,0.5252352356910706,292.3021545410156,297.1499938964844,293.1499938964844,0.6979804039001465,-8314.06640625,304.0539855957031,0.8848252296447754,0.5898813009262085,0.4133446514606476,292.22418212890625,297.1499938964844,293.1499938964844,0.8957067728042603,-13626.8583984375,304.0291442871094,0.9497830271720886,0.7174087166786194,0.6784881949424744,292.7182922363281,297.1499938964844,293.1499938964844,0.1524265110492706,-16356.486328125,304.1294250488281,0.5960952043533325,0.1739649176597595,0.8095144033432007,287.41131591796875,291.1499938964844,250.33474731445312,249.85243225097656,279.1498718261719,292.71734619140625,287.41339111328125,1.0,0.6714717745780945,0.4181657135486603,0.4181657135486603,1.0,1.0,-3.4290919303894043,1.098096489906311,2.330995559692383,0.1017072796821594,0.0,0.0,1.0,237.1939849853516,261.0,77.10017395019531,-28635.357421875,3686.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7478332519531,304.6016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.21484375,26640.0,0.0,0.0,0.681786835193634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504671573638916,1.6504896879196167,-2.2496735255117528e-05,0.0,0.0006919269799254,0.0,0.0,499.8941650390625,0.0,0.0,0.0,0.9014613032341005,4.0,0.0,1.0
544020,292.5539855957031,297.1499938964844,293.1499938964844,0.539383590221405,-8752.0625,304.0992736816406,0.8271776437759399,0.4799555838108063,0.4349460005760193,292.4363098144531,297.1499938964844,293.1499938964844,0.6569316387176514,-10734.046875,304.0733642578125,0.8690942525863647,0.5621355772018433,0.5342748165130615,292.3539733886719,297.1499938964844,293.1499938964844,0.7137467861175537,-8453.4375,304.0596618652344,0.8884797692298889,0.6008530259132385,0.421107679605484,292.2781982421875,297.1499938964844,293.1499938964844,0.9149723052978516,-13840.7177734375,304.0372314453125,0.9535582065582277,0.729904294013977,0.6904056668281555,292.75836181640625,297.1499938964844,293.1499938964844,0.1552767306566238,-16591.87109375,304.1315002441406,0.5983180999755859,0.1767750978469848,0.8229622840881348,287.4505310058594,291.1499938964844,250.33604431152344,249.8535614013672,279.15020751953125,292.7574768066406,287.45184326171875,1.0,0.680895209312439,0.4182026386260986,0.4182026386260986,1.0,1.0,-3.486656665802002,1.1187671422958374,2.367889642715454,0.1057520136237144,0.0,0.0,1.0,241.6694183349609,264.0,58.73579788208008,-29217.462890625,3854.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0435485839844,304.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,26565.990234375,26640.0,0.0,0.0,0.6958414316177368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577773094177246,1.6577999591827393,-2.269645847263746e-05,0.0,0.0007061905926093,0.0,0.0,506.5659790039063,0.0,0.0,0.0,0.9050965309143066,4.0,0.0,1.0
544080,292.5539855957031,297.1499938964844,293.1499938964844,0.539383590221405,-8752.0625,304.0992736816406,0.8271776437759399,0.4799555838108063,0.4349460005760193,292.4363098144531,297.1499938964844,293.1499938964844,0.6569316387176514,-10734.046875,304.0733642578125,0.8690942525863647,0.5621355772018433,0.5342748165130615,292.3539733886719,297.1499938964844,293.1499938964844,0.7137467861175537,-8453.4375,304.0596618652344,0.8884797692298889,0.6008530259132385,0.421107679605484,292.2781982421875,297.1499938964844,293.1499938964844,0.9149723052978516,-13840.7177734375,304.0372314453125,0.9535582065582277,0.729904294013977,0.6904056668281555,292.75836181640625,297.1499938964844,293.1499938964844,0.1552767306566238,-16591.87109375,304.1315002441406,0.5983180999755859,0.1767750978469848,0.8229622840881348,287.4505310058594,291.1499938964844,250.33604431152344,249.8535614013672,279.15020751953125,292.7574768066406,287.45184326171875,1.0,0.680895209312439,0.4182026386260986,0.4182026386260986,1.0,1.0,-3.486656665802002,1.1187671422958374,2.367889642715454,0.1057520136237144,0.0,0.0,1.0,241.6694183349609,264.0,58.73579788208008,-29217.462890625,3854.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0435485839844,304.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,26565.990234375,26640.0,0.0,0.0,0.6958414316177368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577773094177246,1.6577999591827393,-2.269645847263746e-05,0.0,0.0007061905926093,0.0,0.0,506.5659790039063,0.0,0.0,0.0,0.9050965309143066,4.0,0.0,1.0
544140,292.6011962890625,297.1499938964844,293.1499938964844,0.5469101667404175,-8842.6767578125,304.1036071777344,0.8285040259361267,0.4854737818241119,0.4400846064090729,292.4822998046875,297.1499938964844,293.1499938964844,0.6695616841316223,-10887.6689453125,304.0778503417969,0.8717444539070129,0.5708818435668945,0.5427018404006958,292.4024963378906,297.1499938964844,293.1499938964844,0.7289990782737732,-8587.8271484375,304.0643310546875,0.8917200565338135,0.6111719012260437,0.4284139573574066,292.3289489746094,297.1499938964844,293.1499938964844,0.9336294531822203,-14047.6376953125,304.043701171875,0.9568427205085754,0.7416940927505493,0.701655387878418,292.79522705078125,297.1499938964844,293.1499938964844,0.1578299254179,-16802.197265625,304.1334228515625,0.6000141501426697,0.1792137175798416,0.8347197771072388,287.4792175292969,291.1499938964844,250.3404998779297,249.8575897216797,279.1507568359375,292.79443359375,287.4803466796875,1.0,0.6896523833274841,0.4183027446269989,0.4183027446269989,1.0,1.0,-3.539422035217285,1.1378542184829712,2.4015676975250244,0.1095983982086181,0.0,0.0,1.0,246.0326385498047,267.0,45.07340621948242,-29741.529296875,4014.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.332275390625,305.049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.0546875,27720.0,0.0,0.0,0.7087941765785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659525752067566,1.6595484018325806,-2.274435792060104e-05,0.0,0.0007193359779193,0.0,0.0,508.1704406738281,0.0,0.0,0.0,0.9209660291671752,4.0,0.0,1.0
544200,292.6011962890625,297.1499938964844,293.1499938964844,0.5469101667404175,-8842.6767578125,304.1036071777344,0.8285040259361267,0.4854737818241119,0.4400846064090729,292.4822998046875,297.1499938964844,293.1499938964844,0.6695616841316223,-10887.6689453125,304.0778503417969,0.8717444539070129,0.5708818435668945,0.5427018404006958,292.4024963378906,297.1499938964844,293.1499938964844,0.7289990782737732,-8587.8271484375,304.0643310546875,0.8917200565338135,0.6111719012260437,0.4284139573574066,292.3289489746094,297.1499938964844,293.1499938964844,0.9336294531822203,-14047.6376953125,304.043701171875,0.9568427205085754,0.7416940927505493,0.701655387878418,292.79522705078125,297.1499938964844,293.1499938964844,0.1578299254179,-16802.197265625,304.1334228515625,0.6000141501426697,0.1792137175798416,0.8347197771072388,287.4792175292969,291.1499938964844,250.3404998779297,249.8575897216797,279.1507568359375,292.79443359375,287.4803466796875,1.0,0.6896523833274841,0.4183027446269989,0.4183027446269989,1.0,1.0,-3.539422035217285,1.1378542184829712,2.4015676975250244,0.1095983982086181,0.0,0.0,1.0,246.0326385498047,267.0,45.07340621948242,-29741.529296875,4014.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.332275390625,305.049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.0546875,27720.0,0.0,0.0,0.7087941765785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659525752067566,1.6595484018325806,-2.274435792060104e-05,0.0,0.0007193359779193,0.0,0.0,508.1704406738281,0.0,0.0,0.0,0.9209660291671752,4.0,0.0,1.0
544260,292.64569091796875,297.1499938964844,293.1499938964844,0.5524696111679077,-8907.595703125,304.10968017578125,0.8294292688369751,0.4903497695922851,0.4446565806865692,292.5258178710937,297.1499938964844,293.1499938964844,0.6799564957618713,-11011.4853515625,304.0844116210937,0.8739697337150574,0.5789710879325867,0.5505197644233704,292.4482421875,297.1499938964844,293.1499938964844,0.7418923377990723,-8699.259765625,304.0712280273437,0.8945191502571106,0.6208296418190002,0.4352669417858124,292.3769836425781,297.1499938964844,293.1499938964844,0.949392557144165,-14218.7294921875,304.0526428222656,0.9596227407455444,0.7527545094490051,0.7122333645820618,292.8292236328125,297.1499938964844,293.1499938964844,0.1597029864788055,-16952.40234375,304.1357727050781,0.6012137532234192,0.1813033670186996,0.8449129462242126,287.5355224609375,291.1499938964844,250.34811401367188,249.8645477294922,279.1513061523437,292.8285217285156,287.53680419921875,1.0,0.6977822184562683,0.4184631109237671,0.4184631109237671,1.0,1.0,-3.587542772293091,1.1554244756698608,2.4321184158325195,0.113271340727806,0.0,0.0,1.0,250.33018493652344,270.0,61.06626510620117,-30364.765625,4166.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5692749023437,305.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,27572.310546875,27720.0,0.0,0.0,0.721211314201355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.6889073848724363,-2.355620381422341e-05,0.0,0.0007319377618841,0.0,0.0,535.6202392578125,0.0,0.0,0.0,0.9221858382225036,4.0,0.0,1.0
544320,292.64569091796875,297.1499938964844,293.1499938964844,0.5524696111679077,-8907.595703125,304.10968017578125,0.8294292688369751,0.4903497695922851,0.4446565806865692,292.5258178710937,297.1499938964844,293.1499938964844,0.6799564957618713,-11011.4853515625,304.0844116210937,0.8739697337150574,0.5789710879325867,0.5505197644233704,292.4482421875,297.1499938964844,293.1499938964844,0.7418923377990723,-8699.259765625,304.0712280273437,0.8945191502571106,0.6208296418190002,0.4352669417858124,292.3769836425781,297.1499938964844,293.1499938964844,0.949392557144165,-14218.7294921875,304.0526428222656,0.9596227407455444,0.7527545094490051,0.7122333645820618,292.8292236328125,297.1499938964844,293.1499938964844,0.1597029864788055,-16952.40234375,304.1357727050781,0.6012137532234192,0.1813033670186996,0.8449129462242126,287.5355224609375,291.1499938964844,250.34811401367188,249.8645477294922,279.1513061523437,292.8285217285156,287.53680419921875,1.0,0.6977822184562683,0.4184631109237671,0.4184631109237671,1.0,1.0,-3.587542772293091,1.1554244756698608,2.4321184158325195,0.113271340727806,0.0,0.0,1.0,250.33018493652344,270.0,61.06626510620117,-30364.765625,4166.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5692749023437,305.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,27572.310546875,27720.0,0.0,0.0,0.721211314201355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.6889073848724363,-2.355620381422341e-05,0.0,0.0007319377618841,0.0,0.0,535.6202392578125,0.0,0.0,0.0,0.9221858382225036,4.0,0.0,1.0
544380,292.6875305175781,297.1499938964844,293.1499938964844,0.5582072734832764,-8975.876953125,304.113525390625,0.8299911022186279,0.494640976190567,0.4486947059631347,292.56689453125,297.1499938964844,293.1499938964844,0.690682053565979,-11140.6025390625,304.08837890625,0.8758028745651245,0.5864525437355042,0.5577552318572998,292.4912109375,297.1499938964844,293.1499938964844,0.7552138566970825,-8815.44140625,304.07525634765625,0.896920382976532,0.6298938393592834,0.4416967034339905,292.4222106933594,297.1499938964844,293.1499938964844,0.9657078981399536,-14398.212890625,304.057861328125,0.9619620442390442,0.7631638050079346,0.7221810817718506,292.860595703125,297.1499938964844,293.1499938964844,0.161527931690216,-17100.90625,304.1374816894531,0.6019663214683533,0.1830659210681915,0.8536218404769897,287.5629577636719,291.1499938964844,250.3588714599609,249.87440490722656,279.15185546875,292.8599548339844,287.5639343261719,1.0,0.7053120732307434,0.4186777472496032,0.4186777472496032,1.0,1.0,-3.6312716007232666,1.1715670824050903,2.459704637527466,0.1167817935347557,0.0,0.0,1.0,254.55374145507807,273.0,44.15654754638672,-30809.3046875,4308.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8001708984375,305.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,27685.037109375,27720.0,0.0,0.0,0.7327617406845093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692332744598389,1.6923563480377195,-2.365250838920474e-05,0.0,0.0007436599698849,0.0,0.0,538.9083251953125,0.0,0.0,0.0,0.9238992929458618,4.0,0.0,1.0
544440,292.6875305175781,297.1499938964844,293.1499938964844,0.5582072734832764,-8975.876953125,304.113525390625,0.8299911022186279,0.494640976190567,0.4486947059631347,292.56689453125,297.1499938964844,293.1499938964844,0.690682053565979,-11140.6025390625,304.08837890625,0.8758028745651245,0.5864525437355042,0.5577552318572998,292.4912109375,297.1499938964844,293.1499938964844,0.7552138566970825,-8815.44140625,304.07525634765625,0.896920382976532,0.6298938393592834,0.4416967034339905,292.4222106933594,297.1499938964844,293.1499938964844,0.9657078981399536,-14398.212890625,304.057861328125,0.9619620442390442,0.7631638050079346,0.7221810817718506,292.860595703125,297.1499938964844,293.1499938964844,0.161527931690216,-17100.90625,304.1374816894531,0.6019663214683533,0.1830659210681915,0.8536218404769897,287.5629577636719,291.1499938964844,250.3588714599609,249.87440490722656,279.15185546875,292.8599548339844,287.5639343261719,1.0,0.7053120732307434,0.4186777472496032,0.4186777472496032,1.0,1.0,-3.6312716007232666,1.1715670824050903,2.459704637527466,0.1167817935347557,0.0,0.0,1.0,254.55374145507807,273.0,44.15654754638672,-30809.3046875,4308.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8001708984375,305.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,27685.037109375,27720.0,0.0,0.0,0.7327617406845093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692332744598389,1.6923563480377195,-2.365250838920474e-05,0.0,0.0007436599698849,0.0,0.0,538.9083251953125,0.0,0.0,0.0,0.9238992929458618,4.0,0.0,1.0
544500,292.70751953125,297.1499938964844,293.1499938964844,0.5608362555503845,-9007.0390625,304.1153869628906,0.830147922039032,0.4965749680995941,0.4505253732204437,292.5865783691406,297.1499938964844,293.1499938964844,0.6957991719245911,-11201.982421875,304.0902709960937,0.8765847682952881,0.5899733304977417,0.5611668825149536,292.5116882324219,297.1499938964844,293.1499938964844,0.761640191078186,-8871.2880859375,304.0771484375,0.8979859948158264,0.6342119574546814,0.4447633922100067,292.4438171386719,297.1499938964844,293.1499938964844,0.9735925197601318,-14484.69921875,304.0602722167969,0.962986707687378,0.7681339383125305,0.7269359230995178,292.8753356933594,297.1499938964844,293.1499938964844,0.1623349040746688,-17166.375,304.1382751464844,0.602193295955658,0.1838338077068328,0.8574621677398682,287.5749206542969,291.1499938964844,250.3654327392578,249.8804168701172,279.1521301269531,292.8747253417969,287.57586669921875,1.0,0.7088654041290283,0.4188033640384674,0.4188033640384674,1.0,1.0,-3.651602745056152,1.1791412830352783,2.472461462020874,0.1184826046228408,0.0,0.0,1.0,256.63690185546875,273.0,39.24781799316406,-31019.013671875,4377.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9164733886719,305.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,27702.982421875,28800.0,0.0,0.0,0.7381815314292908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928811073303225,1.6929048299789429,-2.366784065088723e-05,0.0,0.0007491603610105,0.0,0.0,539.432373046875,0.0,0.0,0.0,0.9391717314720154,4.0,0.0,1.0
544560,292.7269592285156,297.1499938964844,293.1499938964844,0.562344491481781,-9023.3310546875,304.1189270019531,0.8302173018455505,0.4983581900596618,0.4522288739681244,292.60577392578125,297.1499938964844,293.1499938964844,0.699580192565918,-11245.431640625,304.09423828125,0.8772715926170349,0.5933375954627991,0.5644395351409912,292.5316772460937,297.1499938964844,293.1499938964844,0.766637921333313,-8913.1884765625,304.081298828125,0.8989561200141907,0.6383745074272156,0.4477294683456421,292.4649658203125,297.1499938964844,293.1499938964844,0.9797259569168092,-14549.1220703125,304.0654296875,0.9639104008674622,0.7729295492172241,0.7315402030944824,292.8895263671875,297.1499938964844,293.1499938964844,0.1627939492464065,-17200.5859375,304.1395874023437,0.602323055267334,0.184528186917305,0.8609775304794312,287.6107482910156,291.1499938964844,250.37277221679688,249.8871459960937,279.1523742675781,292.8889465332031,287.6123046875,1.0,0.7122816443443298,0.418940782546997,0.418940782546997,1.0,1.0,-3.6709213256835938,1.1863880157470703,2.4845333099365234,0.1201498955488205,0.0,0.0,1.0,258.7078552246094,276.0,64.93624114990234,-31351.51953125,4442.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0123291015625,305.64892578125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.75390625,28800.0,0.0,0.0,0.7435910701751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.71717369556427,1.7171980142593384,-2.4351973479497246e-05,0.0,0.0007546503911726,0.0,0.0,562.98974609375,0.0,0.0,0.0,0.9378484487533568,4.0,0.0,1.0
544620,292.76422119140625,297.1499938964844,293.1499938964844,0.5662606358528137,-9068.986328125,304.1227111816406,0.8300954103469849,0.501518964767456,0.4552567601203918,292.6427001953125,297.1499938964844,293.1499938964844,0.7083051800727844,-11349.1142578125,304.0982666015625,0.8783586025238037,0.5996358394622803,0.5705650448799133,292.56988525390625,297.1499938964844,293.1499938964844,0.7779519557952881,-9010.697265625,304.0852966308594,0.9006112813949585,0.6462897062301636,0.4533604085445404,292.5054931640625,297.1499938964844,293.1499938964844,0.9936166405677797,-14700.2109375,304.0704040527344,0.965459406375885,0.7820615768432617,0.7402905225753784,292.916259765625,297.1499938964844,293.1499938964844,0.1639354526996612,-17291.55859375,304.1411437988281,0.6022984981536865,0.1857059448957443,0.8670554161071777,287.6417541503906,291.1499938964844,250.3897857666016,249.9027862548828,279.15283203125,292.91571044921875,287.6427307128906,1.0,0.7187084555625916,0.4192494750022888,0.4192494750022888,1.0,1.0,-3.7065393924713135,1.1999069452285769,2.5066325664520264,0.1233781650662422,0.0,0.0,1.0,262.81695556640625,279.0,47.73507690429688,-31739.58203125,4568.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1966857910156,305.7969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,28731.205078125,28800.0,0.0,0.0,0.7539300918579102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240113019943235,1.7240358591079712,-2.4546294298488647e-05,0.0,0.0007651431951671,0.0,0.0,569.741943359375,0.0,0.0,0.0,0.9412411451339722,4.0,0.0,1.0
544680,292.76422119140625,297.1499938964844,293.1499938964844,0.5662606358528137,-9068.986328125,304.1227111816406,0.8300954103469849,0.501518964767456,0.4552567601203918,292.6427001953125,297.1499938964844,293.1499938964844,0.7083051800727844,-11349.1142578125,304.0982666015625,0.8783586025238037,0.5996358394622803,0.5705650448799133,292.56988525390625,297.1499938964844,293.1499938964844,0.7779519557952881,-9010.697265625,304.0852966308594,0.9006112813949585,0.6462897062301636,0.4533604085445404,292.5054931640625,297.1499938964844,293.1499938964844,0.9936166405677797,-14700.2109375,304.0704040527344,0.965459406375885,0.7820615768432617,0.7402905225753784,292.916259765625,297.1499938964844,293.1499938964844,0.1639354526996612,-17291.55859375,304.1411437988281,0.6022984981536865,0.1857059448957443,0.8670554161071777,287.6417541503906,291.1499938964844,250.3897857666016,249.9027862548828,279.15283203125,292.91571044921875,287.6427307128906,1.0,0.7187084555625916,0.4192494750022888,0.4192494750022888,1.0,1.0,-3.7065393924713135,1.1999069452285769,2.5066325664520264,0.1233781650662422,0.0,0.0,1.0,262.81695556640625,279.0,47.73507690429688,-31739.58203125,4568.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1966857910156,305.7969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,28731.205078125,28800.0,0.0,0.0,0.7539300918579102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240113019943235,1.7240358591079712,-2.4546294298488647e-05,0.0,0.0007651431951671,0.0,0.0,569.741943359375,0.0,0.0,0.0,0.9412411451339722,4.0,0.0,1.0
544740,292.79931640625,297.1499938964844,293.1499938964844,0.5697159767150879,-9109.185546875,304.1260681152344,0.8297096490859985,0.504173219203949,0.4578310549259186,292.6776733398437,297.1499938964844,293.1499938964844,0.7165597677230835,-11447.0322265625,304.10174560546875,0.8791540861129761,0.605396032333374,0.5761833190917969,292.6058044433594,297.1499938964844,293.1499938964844,0.7888595461845398,-9104.541015625,304.08868408203125,0.901986837387085,0.6536995768547058,0.4586391448974609,292.54229736328125,297.1499938964844,293.1499938964844,1.0,-14812.3125,304.0286560058594,0.966769278049469,0.7909165024757385,0.7486150860786438,292.9408874511719,297.1499938964844,293.1499938964844,0.1648748815059662,-17366.30859375,304.1425170898437,0.6019688844680786,0.1866299659013748,0.8719648122787476,287.665283203125,291.1499938964844,250.409912109375,249.9212951660156,279.1532592773437,292.9403686523437,287.6661376953125,1.0,0.7246381044387817,0.4195964932441711,0.4195964932441711,1.0,1.0,-3.738661289215088,1.212299942970276,2.5263612270355225,0.1264812797307968,0.0,0.0,1.0,266.82977294921875,282.0,37.086761474609375,-32088.78515625,4684.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3888854980469,305.94482421875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.03515625,29880.0,0.0,0.0,0.7634373903274536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255957126617432,1.7256202697753906,-2.459143070154824e-05,0.0,0.0007747918716631,0.0,0.0,571.3141479492188,0.0,0.0,0.0,0.9570274353027344,4.0,0.0,1.0
544800,292.79931640625,297.1499938964844,293.1499938964844,0.5697159767150879,-9109.185546875,304.1260681152344,0.8297096490859985,0.504173219203949,0.4578310549259186,292.6776733398437,297.1499938964844,293.1499938964844,0.7165597677230835,-11447.0322265625,304.10174560546875,0.8791540861129761,0.605396032333374,0.5761833190917969,292.6058044433594,297.1499938964844,293.1499938964844,0.7888595461845398,-9104.541015625,304.08868408203125,0.901986837387085,0.6536995768547058,0.4586391448974609,292.54229736328125,297.1499938964844,293.1499938964844,1.0,-14812.3125,304.0286560058594,0.966769278049469,0.7909165024757385,0.7486150860786438,292.9408874511719,297.1499938964844,293.1499938964844,0.1648748815059662,-17366.30859375,304.1425170898437,0.6019688844680786,0.1866299659013748,0.8719648122787476,287.665283203125,291.1499938964844,250.409912109375,249.9212951660156,279.1532592773437,292.9403686523437,287.6661376953125,1.0,0.7246381044387817,0.4195964932441711,0.4195964932441711,1.0,1.0,-3.738661289215088,1.212299942970276,2.5263612270355225,0.1264812797307968,0.0,0.0,1.0,266.82977294921875,282.0,37.086761474609375,-32088.78515625,4684.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3888854980469,305.94482421875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.03515625,29880.0,0.0,0.0,0.7634373903274536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255957126617432,1.7256202697753906,-2.459143070154824e-05,0.0,0.0007747918716631,0.0,0.0,571.3141479492188,0.0,0.0,0.0,0.9570274353027344,4.0,0.0,1.0
544860,292.8326110839844,297.1499938964844,293.1499938964844,0.5713099241256714,-9125.408203125,304.1312255859375,0.8291391134262085,0.5063058733940125,0.4599400162696838,292.7110290527344,297.1499938964844,293.1499938964844,0.7226074934005737,-11516.23828125,304.1075744628906,0.8797518014907837,0.6105994582176208,0.5812811255455017,292.6398620605469,297.1499938964844,293.1499938964844,0.7974638938903809,-9176.5625,304.0945739746094,0.9031811952590942,0.6605820655822754,0.4635534584522247,292.5729675292969,297.1499938964844,293.1499938964844,1.0,-14881.203125,303.976318359375,0.9682538509368896,0.80008465051651,0.7572272419929504,292.9634704589844,297.1499938964844,293.1499938964844,0.1652502566576004,-17391.76953125,304.14434814453125,0.6014531850814819,0.1873485296964645,0.8758830428123474,287.7167663574219,291.1499938964844,250.4331512451172,249.9426727294922,279.153564453125,292.9630126953125,287.7177734375,1.0,0.7301637530326843,0.4199701249599457,0.4199701249599457,1.0,1.0,-3.768313646316528,1.223899245262146,2.544414520263672,0.129497230052948,0.0,0.0,1.0,270.6646423339844,285.0,53.92911911010742,-32556.1953125,4794.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5403137207031,306.1044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8046875,29880.0,0.0,0.0,0.7726585268974304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540106773376465,1.7540361881256104,-2.5407984139746983e-05,0.0,0.0007841502083465,0.0,0.0,600.0048217773438,0.0,0.0,0.0,0.9577208757400512,4.0,0.0,1.0
544920,292.8326110839844,297.1499938964844,293.1499938964844,0.5713099241256714,-9125.408203125,304.1312255859375,0.8291391134262085,0.5063058733940125,0.4599400162696838,292.7110290527344,297.1499938964844,293.1499938964844,0.7226074934005737,-11516.23828125,304.1075744628906,0.8797518014907837,0.6105994582176208,0.5812811255455017,292.6398620605469,297.1499938964844,293.1499938964844,0.7974638938903809,-9176.5625,304.0945739746094,0.9031811952590942,0.6605820655822754,0.4635534584522247,292.5729675292969,297.1499938964844,293.1499938964844,1.0,-14881.203125,303.976318359375,0.9682538509368896,0.80008465051651,0.7572272419929504,292.9634704589844,297.1499938964844,293.1499938964844,0.1652502566576004,-17391.76953125,304.14434814453125,0.6014531850814819,0.1873485296964645,0.8758830428123474,287.7167663574219,291.1499938964844,250.4331512451172,249.9426727294922,279.153564453125,292.9630126953125,287.7177734375,1.0,0.7301637530326843,0.4199701249599457,0.4199701249599457,1.0,1.0,-3.768313646316528,1.223899245262146,2.544414520263672,0.129497230052948,0.0,0.0,1.0,270.6646423339844,285.0,53.92911911010742,-32556.1953125,4794.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5403137207031,306.1044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8046875,29880.0,0.0,0.0,0.7726585268974304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540106773376465,1.7540361881256104,-2.5407984139746983e-05,0.0,0.0007841502083465,0.0,0.0,600.0048217773438,0.0,0.0,0.0,0.9577208757400512,4.0,0.0,1.0
544980,292.8639831542969,297.1499938964844,293.1499938964844,0.5732730627059937,-9147.513671875,304.1342163085937,0.8283572196960449,0.507981538772583,0.4616264700889587,292.7426452636719,297.1499938964844,293.1499938964844,0.7291749119758606,-11593.431640625,304.1107482910156,0.880114734172821,0.615306556224823,0.5858972668647766,292.6718139648437,297.1499938964844,293.1499938964844,0.8067532181739807,-9255.9287109375,304.0975646972656,0.9041730165481568,0.6670199036598206,0.4681443274021148,292.5997314453125,297.1499938964844,293.1499938964844,1.0,-14963.2373046875,303.9043273925781,0.969740390777588,0.8092716932296753,0.7658922672271729,292.98406982421875,297.1499938964844,293.1499938964844,0.1657415032386779,-17429.638671875,304.1454162597656,0.6007500886917114,0.1878897100687027,0.878981351852417,287.74029541015625,291.1499938964844,250.45947265625,249.96690368652344,279.1538391113281,292.9836730957031,287.7410583496094,1.0,0.73533034324646,0.4203682839870453,0.4203682839870453,1.0,1.0,-3.795567750930786,1.234726071357727,2.560841560363769,0.1324317902326584,0.0,0.0,1.0,274.4007873535156,288.0,38.416595458984375,-32859.49609375,4898.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69537353515625,306.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,29847.94921875,29880.0,0.0,0.0,0.7812387347221375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571969032287598,1.7572224140167236,-2.550037606852129e-05,0.0,0.0007928580162115,0.0,0.0,603.2805786132812,0.0,0.0,0.0,0.9593007564544678,4.0,0.0,1.0
545040,292.8639831542969,297.1499938964844,293.1499938964844,0.5732730627059937,-9147.513671875,304.1342163085937,0.8283572196960449,0.507981538772583,0.4616264700889587,292.7426452636719,297.1499938964844,293.1499938964844,0.7291749119758606,-11593.431640625,304.1107482910156,0.880114734172821,0.615306556224823,0.5858972668647766,292.6718139648437,297.1499938964844,293.1499938964844,0.8067532181739807,-9255.9287109375,304.0975646972656,0.9041730165481568,0.6670199036598206,0.4681443274021148,292.5997314453125,297.1499938964844,293.1499938964844,1.0,-14963.2373046875,303.9043273925781,0.969740390777588,0.8092716932296753,0.7658922672271729,292.98406982421875,297.1499938964844,293.1499938964844,0.1657415032386779,-17429.638671875,304.1454162597656,0.6007500886917114,0.1878897100687027,0.878981351852417,287.74029541015625,291.1499938964844,250.45947265625,249.96690368652344,279.1538391113281,292.9836730957031,287.7410583496094,1.0,0.73533034324646,0.4203682839870453,0.4203682839870453,1.0,1.0,-3.795567750930786,1.234726071357727,2.560841560363769,0.1324317902326584,0.0,0.0,1.0,274.4007873535156,288.0,38.416595458984375,-32859.49609375,4898.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69537353515625,306.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,29847.94921875,29880.0,0.0,0.0,0.7812387347221375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571969032287598,1.7572224140167236,-2.550037606852129e-05,0.0,0.0007928580162115,0.0,0.0,603.2805786132812,0.0,0.0,0.0,0.9593007564544678,4.0,0.0,1.0
545100,292.8790283203125,297.1499938964844,293.1499938964844,0.5740673542022705,-9156.3037109375,304.1356201171875,0.8278806209564209,0.5086508393287659,0.4623205065727234,292.7578430175781,297.1499938964844,293.1499938964844,0.7322548627853394,-11629.5166015625,304.1122741699219,0.8802011013031006,0.6174786686897278,0.5880360007286072,292.6871032714844,297.1499938964844,293.1499938964844,0.811225414276123,-9294.048828125,304.0989685058594,0.904585063457489,0.6700770854949951,0.4703284502029419,292.6121520996094,297.1499938964844,293.1499938964844,1.0,-15004.1083984375,303.8683776855469,0.9704455733299256,0.8138025999069214,0.7701874375343323,292.99371337890625,297.1499938964844,293.1499938964844,0.1659339964389801,-17444.30859375,304.1458740234375,0.6003242135047913,0.1880971789360046,0.8802482485771179,287.7506408691406,291.1499938964844,250.4738006591797,249.9801025390625,279.1539611816406,292.9933166503906,287.7514038085937,1.0,0.7377869486808777,0.4205767512321472,0.4205767512321472,1.0,1.0,-3.80829381942749,1.239850640296936,2.5684430599212646,0.1338711977005005,0.0,0.0,1.0,276.2499389648437,288.0,34.13473892211914,-33004.13671875,4948.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7764892578125,306.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.611328125,30960.0,0.0,0.0,0.7852544784545898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576873302459717,1.7577128410339355,-2.5514613298582844e-05,0.0,0.000796933483798,0.0,0.0,603.785888671875,0.0,0.0,0.0,0.9745439291000366,4.0,0.0,1.0
545160,292.8937072753906,297.1499938964844,293.1499938964844,0.5737773180007935,-9150.78125,304.1387634277344,0.8273335099220276,0.509198784828186,0.4629136621952057,292.7727355957031,297.1499938964844,293.1499938964844,0.7340003848075867,-11647.9267578125,304.1159362792969,0.8802088499069214,0.6195197701454163,0.5900604724884033,292.7019958496094,297.1499938964844,293.1499938964844,0.814267635345459,-9318.4130859375,304.1026916503906,0.9049228429794312,0.6730111837387085,0.472435861825943,292.6245422363281,297.1499938964844,293.1499938964844,1.0,-15032.134765625,303.844482421875,0.9710877537727356,0.8181838989257812,0.7744023203849792,293.0029602050781,297.1499938964844,293.1499938964844,0.1658108979463577,-17430.634765625,304.1468505859375,0.5998391509056091,0.1882611811161041,0.8813335299491882,287.784423828125,291.1499938964844,250.4888916015625,249.9939880371093,279.15411376953125,293.0025939941406,287.78570556640625,1.0,0.740157961845398,0.4207925498485565,0.4207925498485565,1.0,1.0,-3.820354461669922,1.2447630167007446,2.575591325759888,0.1352943181991577,0.0,0.0,1.0,278.1039428710937,291.0,59.28061676025391,-33273.55078125,4996.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.838623046875,306.3743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,30674.111328125,30960.0,0.0,0.0,0.789315402507782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813758850097656,-2.6206202164758e-05,0.0,0.0008010548190213,0.0,0.0,628.5006713867188,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
545220,292.9218444824219,297.1499938964844,293.1499938964844,0.5742576122283936,-9154.810546875,304.14166259765625,0.8260223865509033,0.5099849700927734,0.4638055562973022,292.80145263671875,297.1499938964844,293.1499938964844,0.7388373017311096,-11703.9033203125,304.11920166015625,0.8799781203269958,0.6232532858848572,0.5937660336494446,292.7305908203125,297.1499938964844,293.1499938964844,0.8219031095504761,-9383.015625,304.1056823730469,0.9053584933280944,0.6785647869110107,0.4764169156551361,292.6484375,297.1499938964844,293.1499938964844,1.0,-15103.6708984375,303.7818908691406,0.9721240997314452,0.8266438245773315,0.7824617624282837,293.0203552246094,297.1499938964844,293.1499938964844,0.1658870279788971,-17434.025390625,304.14776611328125,0.5986722707748413,0.1884555369615554,0.8829221725463867,287.8118896484375,291.1499938964844,250.52137756347656,250.0239105224609,279.1544189453125,293.02001953125,287.8126525878906,1.0,0.7446262836456299,0.421248197555542,0.421248197555542,1.0,1.0,-3.8422818183898926,1.2538913488388062,2.588390588760376,0.1380716562271118,0.0,0.0,1.0,281.8354187011719,294.0,42.88032913208008,-33542.078125,5086.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9609680175781,306.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,30895.650390625,30960.0,0.0,0.0,0.7970955967903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877709865570068,1.7877973318099976,-2.639547346916516e-05,0.0,0.0008089506882242,0.0,0.0,635.3218994140625,0.0,0.0,0.0,0.9760366678237916,4.0,0.0,1.0
545280,292.9218444824219,297.1499938964844,293.1499938964844,0.5742576122283936,-9154.810546875,304.14166259765625,0.8260223865509033,0.5099849700927734,0.4638055562973022,292.80145263671875,297.1499938964844,293.1499938964844,0.7388373017311096,-11703.9033203125,304.11920166015625,0.8799781203269958,0.6232532858848572,0.5937660336494446,292.7305908203125,297.1499938964844,293.1499938964844,0.8219031095504761,-9383.015625,304.1056823730469,0.9053584933280944,0.6785647869110107,0.4764169156551361,292.6484375,297.1499938964844,293.1499938964844,1.0,-15103.6708984375,303.7818908691406,0.9721240997314452,0.8266438245773315,0.7824617624282837,293.0203552246094,297.1499938964844,293.1499938964844,0.1658870279788971,-17434.025390625,304.14776611328125,0.5986722707748413,0.1884555369615554,0.8829221725463867,287.8118896484375,291.1499938964844,250.52137756347656,250.0239105224609,279.1544189453125,293.02001953125,287.8126525878906,1.0,0.7446262836456299,0.421248197555542,0.421248197555542,1.0,1.0,-3.8422818183898926,1.2538913488388062,2.588390588760376,0.1380716562271118,0.0,0.0,1.0,281.8354187011719,294.0,42.88032913208008,-33542.078125,5086.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9609680175781,306.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,30895.650390625,30960.0,0.0,0.0,0.7970955967903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877709865570068,1.7877973318099976,-2.639547346916516e-05,0.0,0.0008089506882242,0.0,0.0,635.3218994140625,0.0,0.0,0.0,0.9760366678237916,4.0,0.0,1.0
