time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545340,292.948486328125,297.1499938964844,293.1499938964844,0.5744036436080933,-9154.9892578125,304.1441955566406,0.8245061635971069,0.5103638172149658,0.4643416106700897,292.82879638671875,297.1499938964844,293.1499938964844,0.7433035373687744,-11755.5791015625,304.1220092773437,0.8795170783996582,0.6265386343002319,0.5970556139945984,292.75750732421875,297.1499938964844,293.1499938964844,0.8292660713195801,-9445.341796875,304.1081848144531,0.9055820107460022,0.6837282776832581,0.480128675699234,292.6706237792969,297.1499938964844,293.1499938964844,1.0,-15174.7529296875,303.7194519042969,0.9730132222175598,0.8348488211631775,0.7902754545211792,293.036376953125,297.1499938964844,293.1499938964844,0.1658590137958526,-17429.361328125,304.1485595703125,0.5973089337348938,0.188490092754364,0.8837829232215881,287.8330078125,291.1499938964844,250.55691528320312,250.05665588378903,279.1546936035156,293.0360717773437,287.833740234375,1.0,0.7487590909004211,0.4217325150966644,0.4217325150966644,1.0,1.0,-3.861785888671875,1.2622581720352173,2.599527835845948,0.1407839804887771,0.0,0.0,1.0,285.5227966308594,297.0,33.46482467651367,-33782.9765625,5169.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.09686279296875,306.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6640625,32040.0,0.0,0.0,0.8042227625846863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892173528671265,1.7892438173294067,-2.643820153025445e-05,0.0,0.0008161838632076,0.0,0.0,636.865234375,0.0,0.0,0.0,0.991753101348877,4.0,0.0,1.0
545400,292.948486328125,297.1499938964844,293.1499938964844,0.5744036436080933,-9154.9892578125,304.1441955566406,0.8245061635971069,0.5103638172149658,0.4643416106700897,292.82879638671875,297.1499938964844,293.1499938964844,0.7433035373687744,-11755.5791015625,304.1220092773437,0.8795170783996582,0.6265386343002319,0.5970556139945984,292.75750732421875,297.1499938964844,293.1499938964844,0.8292660713195801,-9445.341796875,304.1081848144531,0.9055820107460022,0.6837282776832581,0.480128675699234,292.6706237792969,297.1499938964844,293.1499938964844,1.0,-15174.7529296875,303.7194519042969,0.9730132222175598,0.8348488211631775,0.7902754545211792,293.036376953125,297.1499938964844,293.1499938964844,0.1658590137958526,-17429.361328125,304.1485595703125,0.5973089337348938,0.188490092754364,0.8837829232215881,287.8330078125,291.1499938964844,250.55691528320312,250.05665588378903,279.1546936035156,293.0360717773437,287.833740234375,1.0,0.7487590909004211,0.4217325150966644,0.4217325150966644,1.0,1.0,-3.861785888671875,1.2622581720352173,2.599527835845948,0.1407839804887771,0.0,0.0,1.0,285.5227966308594,297.0,33.46482467651367,-33782.9765625,5169.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.09686279296875,306.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6640625,32040.0,0.0,0.0,0.8042227625846863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892173528671265,1.7892438173294067,-2.643820153025445e-05,0.0,0.0008161838632076,0.0,0.0,636.865234375,0.0,0.0,0.0,0.991753101348877,4.0,0.0,1.0
545460,292.9740600585937,297.1499938964844,293.1499938964844,0.5727951526641846,-9132.5390625,304.148681640625,0.8227256536483765,0.5102802515029907,0.4644818007946014,292.8550109863281,297.1499938964844,293.1499938964844,0.7456433176994324,-11779.9072265625,304.12725830078125,0.8787806630134583,0.6293593049049377,0.5999168157577515,292.78302001953125,297.1499938964844,293.1499938964844,0.8344359993934631,-9487.1826171875,304.1133117675781,0.90554940700531,0.688498854637146,0.4835707247257232,292.6925964355469,297.1499938964844,293.1499938964844,1.0,-15226.5576171875,303.6749572753906,0.9736553430557252,0.84253990650177,0.7976832389831543,293.0511474609375,297.1499938964844,293.1499938964844,0.1653452813625335,-17381.923828125,304.1498413085937,0.5957324504852295,0.1883721649646759,0.8839830756187439,287.88232421875,291.1499938964844,250.5955047607422,250.0922088623047,279.1549987792969,293.0508728027344,287.8832397460937,1.0,0.7525567412376404,0.4222480058670044,0.4222480058670044,1.0,1.0,-3.878692150115967,1.2698100805282593,2.608882188796997,0.1434352397918701,0.0,0.0,1.0,289.2184753417969,300.0,51.04663848876953,-34142.875,5246.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1982116699219,306.7066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4453125,32040.0,0.0,0.0,0.811215877532959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167803287506104,1.816807508468628,-2.725903868849855e-05,0.0,0.0008232810068875,0.0,0.0,666.7539672851562,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
545520,292.9740600585937,297.1499938964844,293.1499938964844,0.5727951526641846,-9132.5390625,304.148681640625,0.8227256536483765,0.5102802515029907,0.4644818007946014,292.8550109863281,297.1499938964844,293.1499938964844,0.7456433176994324,-11779.9072265625,304.12725830078125,0.8787806630134583,0.6293593049049377,0.5999168157577515,292.78302001953125,297.1499938964844,293.1499938964844,0.8344359993934631,-9487.1826171875,304.1133117675781,0.90554940700531,0.688498854637146,0.4835707247257232,292.6925964355469,297.1499938964844,293.1499938964844,1.0,-15226.5576171875,303.6749572753906,0.9736553430557252,0.84253990650177,0.7976832389831543,293.0511474609375,297.1499938964844,293.1499938964844,0.1653452813625335,-17381.923828125,304.1498413085937,0.5957324504852295,0.1883721649646759,0.8839830756187439,287.88232421875,291.1499938964844,250.5955047607422,250.0922088623047,279.1549987792969,293.0508728027344,287.8832397460937,1.0,0.7525567412376404,0.4222480058670044,0.4222480058670044,1.0,1.0,-3.878692150115967,1.2698100805282593,2.608882188796997,0.1434352397918701,0.0,0.0,1.0,289.2184753417969,300.0,51.04663848876953,-34142.875,5246.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1982116699219,306.7066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4453125,32040.0,0.0,0.0,0.811215877532959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167803287506104,1.816807508468628,-2.725903868849855e-05,0.0,0.0008232810068875,0.0,0.0,666.7539672851562,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
545580,292.9982604980469,297.1499938964844,293.1499938964844,0.5715899467468262,-9116.291015625,304.151123046875,0.8207384943962097,0.5098267793655396,0.4642676115036011,292.87994384765625,297.1499938964844,293.1499938964844,0.748562216758728,-11813.00390625,304.1299743652344,0.8778347373008728,0.631776750087738,0.6023879051208496,292.8069763183594,297.1499938964844,293.1499938964844,0.8403942584991455,-9537.3359375,304.1156005859375,0.9053316116333008,0.6929333209991455,0.4867748320102691,292.7132873535156,297.1499938964844,293.1499938964844,1.0,-15286.759765625,303.62225341796875,0.974122941493988,0.8499326109886169,0.8047391772270203,293.06475830078125,297.1499938964844,293.1499938964844,0.1649698615074157,-17348.427734375,304.1505126953125,0.593977689743042,0.1881135702133178,0.8835403919219971,287.90631103515625,291.1499938964844,250.6371307373047,250.1305694580078,279.1553039550781,293.06451416015625,287.9070739746094,1.0,0.7560293078422546,0.4227935969829559,0.4227935969829559,1.0,1.0,-3.8932197093963614,1.2766227722167969,2.616596937179565,0.146024689078331,0.0,0.0,1.0,292.8737487792969,303.0,38.30448913574219,-34347.3046875,5315.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3099365234375,306.7989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.564453125,32040.0,0.0,0.0,0.8176860213279724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742202758789,1.819769501686096,-2.734799090831075e-05,0.0,0.0008298473549075,0.0,0.0,670.0203247070312,0.0,0.0,0.0,0.993437111377716,4.0,0.0,1.0
545640,292.9982604980469,297.1499938964844,293.1499938964844,0.5715899467468262,-9116.291015625,304.151123046875,0.8207384943962097,0.5098267793655396,0.4642676115036011,292.87994384765625,297.1499938964844,293.1499938964844,0.748562216758728,-11813.00390625,304.1299743652344,0.8778347373008728,0.631776750087738,0.6023879051208496,292.8069763183594,297.1499938964844,293.1499938964844,0.8403942584991455,-9537.3359375,304.1156005859375,0.9053316116333008,0.6929333209991455,0.4867748320102691,292.7132873535156,297.1499938964844,293.1499938964844,1.0,-15286.759765625,303.62225341796875,0.974122941493988,0.8499326109886169,0.8047391772270203,293.06475830078125,297.1499938964844,293.1499938964844,0.1649698615074157,-17348.427734375,304.1505126953125,0.593977689743042,0.1881135702133178,0.8835403919219971,287.90631103515625,291.1499938964844,250.6371307373047,250.1305694580078,279.1553039550781,293.06451416015625,287.9070739746094,1.0,0.7560293078422546,0.4227935969829559,0.4227935969829559,1.0,1.0,-3.8932197093963614,1.2766227722167969,2.616596937179565,0.146024689078331,0.0,0.0,1.0,292.8737487792969,303.0,38.30448913574219,-34347.3046875,5315.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3099365234375,306.7989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.564453125,32040.0,0.0,0.0,0.8176860213279724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742202758789,1.819769501686096,-2.734799090831075e-05,0.0,0.0008298473549075,0.0,0.0,670.0203247070312,0.0,0.0,0.0,0.993437111377716,4.0,0.0,1.0
545700,293.0098571777344,297.1499938964844,293.1499938964844,0.5708318948745728,-9106.2939453125,304.1522827148437,0.8196856379508972,0.5094733834266663,0.4640471935272217,292.8919677734375,297.1499938964844,293.1499938964844,0.74983149766922,-11827.2578125,304.1312866210937,0.8772981762886047,0.6328362822532654,0.6034849286079407,292.8184814453125,297.1499938964844,293.1499938964844,0.8432130217552185,-9560.994140625,304.1167297363281,0.9051657915115356,0.6950197219848633,0.4882881641387939,292.7231140136719,297.1499938964844,293.1499938964844,1.0,-15316.029296875,303.5965881347656,0.9743196368217468,0.8535281419754028,0.8081783056259155,293.0711364746094,297.1499938964844,293.1499938964844,0.1647398322820663,-17328.23046875,304.1508483886719,0.5930479764938354,0.1879385709762573,0.8831075429916382,287.9175720214844,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0708923339844,287.9183349609375,1.0,0.7576549053192139,0.4230767786502838,0.4230767786502838,1.0,1.0,-3.899712324142456,1.2797915935516355,2.6199207305908203,0.1473034769296646,0.0,0.0,1.0,294.677490234375,303.0,35.31062316894531,-34445.53515625,5347.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3714599609375,306.8486633300781,278.1499938964844,0.0,18000.0,313.1499938964844,32026.01953125,33120.0,0.0,0.0,0.8206877112388611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820181369781494,1.8202087879180908,-2.7361194952391088e-05,0.0,0.0008328937110491,0.0,0.0,670.505615234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545760,293.0211486816406,297.1499938964844,293.1499938964844,0.5694555640220642,-9088.169921875,304.15435791015625,0.8185859322547913,0.5090307593345642,0.4637520313262939,292.9037475585937,297.1499938964844,293.1499938964844,0.750310480594635,-11831.177734375,304.1338195800781,0.8767113089561462,0.6337901949882507,0.604488730430603,292.8297119140625,297.1499938964844,293.1499938964844,0.8451858162879944,-9576.6220703125,304.1191711425781,0.9049527049064636,0.6970098614692688,0.4897401928901672,292.7330017089844,297.1499938964844,293.1499938964844,1.0,-15337.8056640625,303.5779724121094,0.9744752049446106,0.8569981455802917,0.8115348815917969,293.0772705078125,297.1499938964844,293.1499938964844,0.1643336862325668,-17292.23046875,304.15142822265625,0.5920812487602234,0.187734767794609,0.882550060749054,287.94158935546875,291.1499938964844,250.68179321289065,250.1717224121093,279.15557861328125,293.0770263671875,287.9424743652344,1.0,0.7592098116874695,0.423367291688919,0.423367291688919,1.0,1.0,-3.9056804180145264,1.2827988862991333,2.6228816509246826,0.1485739797353744,0.0,0.0,1.0,296.47625732421875,306.0,47.66539001464844,-34603.94921875,5378.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42437744140625,306.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.216796875,33120.0,0.0,0.0,0.823661744594574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831857442855835,1.8318852186203003,-2.771335311990697e-05,0.0,0.0008359119528904,0.0,0.0,683.4921264648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545820,293.0428161621094,297.1499938964844,293.1499938964844,0.5673004388809204,-9060.474609375,304.156494140625,0.8162360191345215,0.5079009532928467,0.4629351794719696,292.9265441894531,297.1499938964844,293.1499938964844,0.7520236372947693,-11849.8701171875,304.1363525390625,0.8753800988197327,0.6354019641876221,0.6062104105949402,292.8513488769531,297.1499938964844,293.1499938964844,0.8500611782073975,-9617.375,304.121337890625,0.9043816924095154,0.7007390260696411,0.4924594461917877,292.7520751953125,297.1499938964844,293.1499938964844,1.0,-15390.64453125,303.5317687988281,0.9746414422988892,0.8636901378631592,0.8179515600204468,293.0887756347656,297.1499938964844,293.1499938964844,0.1637193113565445,-17239.072265625,304.1519775390625,0.5900309681892395,0.1872427612543106,0.8810586333274841,287.96466064453125,291.1499938964844,250.72946166992188,250.2156524658203,279.1558837890625,293.08856201171875,287.9654541015625,1.0,0.7621030211448669,0.4239708483219147,0.4239708483219147,1.0,1.0,-3.9159677028656006,1.288305640220642,2.627661943435669,0.1510770320892334,0.0,0.0,1.0,300.0633239746094,309.0,37.10953521728516,-34774.8515625,5434.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5397033691406,307.0027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8291844129562378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008415167685598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545880,293.0428161621094,297.1499938964844,293.1499938964844,0.5673004388809204,-9060.474609375,304.156494140625,0.8162360191345215,0.5079009532928467,0.4629351794719696,292.9265441894531,297.1499938964844,293.1499938964844,0.7520236372947693,-11849.8701171875,304.1363525390625,0.8753800988197327,0.6354019641876221,0.6062104105949402,292.8513488769531,297.1499938964844,293.1499938964844,0.8500611782073975,-9617.375,304.121337890625,0.9043816924095154,0.7007390260696411,0.4924594461917877,292.7520751953125,297.1499938964844,293.1499938964844,1.0,-15390.64453125,303.5317687988281,0.9746414422988892,0.8636901378631592,0.8179515600204468,293.0887756347656,297.1499938964844,293.1499938964844,0.1637193113565445,-17239.072265625,304.1519775390625,0.5900309681892395,0.1872427612543106,0.8810586333274841,287.96466064453125,291.1499938964844,250.72946166992188,250.2156524658203,279.1558837890625,293.08856201171875,287.9654541015625,1.0,0.7621030211448669,0.4239708483219147,0.4239708483219147,1.0,1.0,-3.9159677028656006,1.288305640220642,2.627661943435669,0.1510770320892334,0.0,0.0,1.0,300.0633239746094,309.0,37.10953521728516,-34774.8515625,5434.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5397033691406,307.0027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8291844129562378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008415167685598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545940,293.0633544921875,297.1499938964844,293.1499938964844,0.564618706703186,-9026.201171875,304.1588134765625,0.8137116432189941,0.5064480900764465,0.4618338644504547,292.9484558105469,297.1499938964844,293.1499938964844,0.7530508637428284,-11860.0927734375,304.1391906738281,0.8738794922828674,0.6366219520568848,0.6075693368911743,292.8718566894531,297.1499938964844,293.1499938964844,0.8543193340301514,-9652.5791015625,304.123779296875,0.9036684632301332,0.7041410803794861,0.4949551224708557,292.770263671875,297.1499938964844,293.1499938964844,1.0,-15439.212890625,303.4893798828125,0.9746955633163452,0.8700855374336243,0.8241028785705566,293.0993347167969,297.1499938964844,293.1499938964844,0.162975788116455,-17174.966796875,304.1525573730469,0.5878580212593079,0.1866510808467865,0.8791133761405945,287.9897155761719,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.09912109375,287.99053955078125,1.0,0.7647309899330139,0.4246030747890472,0.4246030747890472,1.0,1.0,-3.924342155456543,1.2932305335998535,2.631111621856689,0.1535469889640808,0.0,0.0,1.0,303.6080017089844,312.0,35.864410400390625,-34947.16015625,5484.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6643371582031,307.1048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8341290354728699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008465349674224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0633544921875,297.1499938964844,293.1499938964844,0.564618706703186,-9026.201171875,304.1588134765625,0.8137116432189941,0.5064480900764465,0.4618338644504547,292.9484558105469,297.1499938964844,293.1499938964844,0.7530508637428284,-11860.0927734375,304.1391906738281,0.8738794922828674,0.6366219520568848,0.6075693368911743,292.8718566894531,297.1499938964844,293.1499938964844,0.8543193340301514,-9652.5791015625,304.123779296875,0.9036684632301332,0.7041410803794861,0.4949551224708557,292.770263671875,297.1499938964844,293.1499938964844,1.0,-15439.212890625,303.4893798828125,0.9746955633163452,0.8700855374336243,0.8241028785705566,293.0993347167969,297.1499938964844,293.1499938964844,0.162975788116455,-17174.966796875,304.1525573730469,0.5878580212593079,0.1866510808467865,0.8791133761405945,287.9897155761719,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.09912109375,287.99053955078125,1.0,0.7647309899330139,0.4246030747890472,0.4246030747890472,1.0,1.0,-3.924342155456543,1.2932305335998535,2.631111621856689,0.1535469889640808,0.0,0.0,1.0,303.6080017089844,312.0,35.864410400390625,-34947.16015625,5484.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6643371582031,307.1048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8341290354728699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008465349674224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0829467773437,297.1499938964844,293.1499938964844,0.5614126920700073,-8985.3935546875,304.1612243652344,0.810986340045929,0.504672110080719,0.4604469835758209,292.96954345703125,297.1499938964844,293.1499938964844,0.7533851861953735,-11861.8525390625,304.1422424316406,0.8721979856491089,0.6374481320381165,0.6085631251335144,292.89141845703125,297.1499938964844,293.1499938964844,0.8579550981521606,-9682.279296875,304.12646484375,0.9028059840202332,0.7072194814682007,0.4972284138202667,292.787841796875,297.1499938964844,293.1499938964844,1.0,-15483.19921875,303.4511108398437,0.9746098518371582,0.8761378526687622,0.8299445509910583,293.1090393066406,297.1499938964844,293.1499938964844,0.1621173620223999,-17101.111328125,304.15313720703125,0.5855644941329956,0.1859693676233291,0.8767679929733276,288.0166931152344,291.1499938964844,250.8338317871093,250.3118133544922,279.1564636230469,293.1088256835937,288.017578125,1.0,0.7671048641204834,0.4252648651599884,0.4252648651599884,1.0,1.0,-3.93081283569336,1.2975776195526123,2.633235216140747,0.1559859365224838,0.0,0.0,1.0,307.1311950683594,315.0,37.26147079467773,-35112.6015625,5528.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7906188964844,307.2095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8385550379753113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008510267361998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0829467773437,297.1499938964844,293.1499938964844,0.5614126920700073,-8985.3935546875,304.1612243652344,0.810986340045929,0.504672110080719,0.4604469835758209,292.96954345703125,297.1499938964844,293.1499938964844,0.7533851861953735,-11861.8525390625,304.1422424316406,0.8721979856491089,0.6374481320381165,0.6085631251335144,292.89141845703125,297.1499938964844,293.1499938964844,0.8579550981521606,-9682.279296875,304.12646484375,0.9028059840202332,0.7072194814682007,0.4972284138202667,292.787841796875,297.1499938964844,293.1499938964844,1.0,-15483.19921875,303.4511108398437,0.9746098518371582,0.8761378526687622,0.8299445509910583,293.1090393066406,297.1499938964844,293.1499938964844,0.1621173620223999,-17101.111328125,304.15313720703125,0.5855644941329956,0.1859693676233291,0.8767679929733276,288.0166931152344,291.1499938964844,250.8338317871093,250.3118133544922,279.1564636230469,293.1088256835937,288.017578125,1.0,0.7671048641204834,0.4252648651599884,0.4252648651599884,1.0,1.0,-3.93081283569336,1.2975776195526123,2.633235216140747,0.1559859365224838,0.0,0.0,1.0,307.1311950683594,315.0,37.26147079467773,-35112.6015625,5528.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7906188964844,307.2095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8385550379753113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008510267361998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.10162353515625,297.1499938964844,293.1499938964844,0.5577088594436646,-8938.4052734375,304.16363525390625,0.8080400824546814,0.5025768280029297,0.4587767422199249,292.9899597167969,297.1499938964844,293.1499938964844,0.7530465722084045,-11855.48046875,304.1453857421875,0.8703365325927734,0.6378794312477112,0.6091898083686829,292.9100952148437,297.1499938964844,293.1499938964844,0.8609991669654846,-9706.8408203125,304.1292419433594,0.9017967581748962,0.7099817991256714,0.499283879995346,292.80499267578125,297.1499938964844,293.1499938964844,1.0,-15522.78515625,303.41680908203125,0.9743781089782716,0.8818343877792358,0.8354582786560059,293.117919921875,297.1499938964844,293.1499938964844,0.1611586660146713,-17018.7578125,304.1536865234375,0.5831561088562012,0.1852043718099594,0.8740534782409668,288.0450134277344,291.1499938964844,250.89048767089844,250.3640289306641,279.1567687988281,293.11773681640625,288.0459289550781,1.0,0.7692305445671082,0.4259571135044098,0.4259571135044098,1.0,1.0,-3.9354000091552734,1.301355242729187,2.634044647216797,0.1583952009677887,0.0,0.0,1.0,310.6371765136719,318.0,38.90952301025391,-35266.64453125,5566.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.914306640625,307.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8425031304359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008550335769541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.10162353515625,297.1499938964844,293.1499938964844,0.5577088594436646,-8938.4052734375,304.16363525390625,0.8080400824546814,0.5025768280029297,0.4587767422199249,292.9899597167969,297.1499938964844,293.1499938964844,0.7530465722084045,-11855.48046875,304.1453857421875,0.8703365325927734,0.6378794312477112,0.6091898083686829,292.9100952148437,297.1499938964844,293.1499938964844,0.8609991669654846,-9706.8408203125,304.1292419433594,0.9017967581748962,0.7099817991256714,0.499283879995346,292.80499267578125,297.1499938964844,293.1499938964844,1.0,-15522.78515625,303.41680908203125,0.9743781089782716,0.8818343877792358,0.8354582786560059,293.117919921875,297.1499938964844,293.1499938964844,0.1611586660146713,-17018.7578125,304.1536865234375,0.5831561088562012,0.1852043718099594,0.8740534782409668,288.0450134277344,291.1499938964844,250.89048767089844,250.3640289306641,279.1567687988281,293.11773681640625,288.0459289550781,1.0,0.7692305445671082,0.4259571135044098,0.4259571135044098,1.0,1.0,-3.9354000091552734,1.301355242729187,2.634044647216797,0.1583952009677887,0.0,0.0,1.0,310.6371765136719,318.0,38.90952301025391,-35266.64453125,5566.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.914306640625,307.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8425031304359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008550335769541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.11065673828125,297.1499938964844,293.1499938964844,0.5556774139404297,-8912.685546875,304.16485595703125,0.8064770102500916,0.5014098882675171,0.4578355550765991,292.9999084472656,297.1499938964844,293.1499938964844,0.7526300549507141,-11849.330078125,304.14697265625,0.8693397641181946,0.6379467248916626,0.6093642711639404,292.9190979003906,297.1499938964844,293.1499938964844,0.8623068332672119,-9717.283203125,304.130615234375,0.9012369513511658,0.7112438678741455,0.5002301931381226,292.8133850097656,297.1499938964844,293.1499938964844,1.0,-15541.01171875,303.40106201171875,0.9742082357406616,0.8845476508140564,0.8380900025367737,293.1220703125,297.1499938964844,293.1499938964844,0.1606457680463791,-16974.73828125,304.1539306640625,0.5819114446640015,0.1847927421331405,0.8725664019584656,288.0595397949219,291.1499938964844,250.91993713378903,250.3911590576172,279.15692138671875,293.12188720703125,288.0604553222656,1.0,0.7702012062072754,0.4263148605823517,0.4263148605823517,1.0,1.0,-3.9369940757751465,1.3030328750610352,2.633961200714112,0.1595889329910278,0.0,0.0,1.0,312.3829345703125,318.0,39.59455108642578,-35338.59375,5583.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97442626953125,307.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.844306230545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008568634511902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1195068359375,297.1499938964844,293.1499938964844,0.5535407662391663,-8885.6591796875,304.166015625,0.8048560619354248,0.5001710653305054,0.4568303823471069,293.0097045898437,297.1499938964844,293.1499938964844,0.7520676255226135,-11841.4375,304.1485290527344,0.8683053255081177,0.6379238367080688,0.609455406665802,292.9279479980469,297.1499938964844,293.1499938964844,0.8634854555130005,-9726.623046875,304.1319885253906,0.9006444811820984,0.7124324440956116,0.5011260509490967,292.8217163085937,297.1499938964844,293.1499938964844,1.0,-15558.318359375,303.3861083984375,0.9740066528320312,0.887178897857666,0.8406454920768738,293.12603759765625,297.1499938964844,293.1499938964844,0.1601145714521408,-16929.16796875,304.1542053222656,0.5806442499160767,0.1843644678592682,0.8710055351257324,288.0741882324219,291.1499938964844,250.9501342773437,250.41897583007807,279.1570739746094,293.1258239746094,288.0751342773437,1.0,0.7711167931556702,0.4266792237758636,0.4266792237758636,1.0,1.0,-3.9381699562072754,1.304582953453064,2.633587121963501,0.1607745885848999,0.0,0.0,1.0,314.1240234375,321.0,40.1646842956543,-35407.24609375,5599.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0332946777344,307.41375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8460091948509216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585918112657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1366271972656,297.1499938964844,293.1499938964844,0.5489468574523926,-8827.6171875,304.1683349609375,0.8014857769012451,0.4974702596664428,0.4546213746070862,293.0289306640625,297.1499938964844,293.1499938964844,0.7504752278327942,-11820.0595703125,304.15167236328125,0.8661142587661743,0.6375799179077148,0.6093637347221375,292.9449768066406,297.1499938964844,293.1499938964844,0.8654621243476868,-9742.09375,304.1347045898437,0.8993648886680603,0.7146024703979492,0.5027698278427124,292.8380126953125,297.1499938964844,293.1499938964844,1.0,-15590.1826171875,303.35870361328125,0.9735066890716552,0.8921897411346436,0.845521092414856,293.13348388671875,297.1499938964844,293.1499938964844,0.1590000241994857,-16833.58984375,304.1546630859375,0.5780437588691711,0.1834599375724792,0.8676682710647583,288.1038513183594,291.1499938964844,251.0127410888672,250.4766387939453,279.1573791503906,293.13336181640625,288.10479736328125,1.0,0.7727781534194946,0.4274345636367798,0.4274345636367798,1.0,1.0,-3.939232587814331,1.307307243347168,2.631925344467163,0.1631382703781128,0.0,0.0,1.0,317.5904541015625,324.0,41.00521469116211,-35533.8515625,5626.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1466369628906,307.51055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8491122722625732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008617410203441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1366271972656,297.1499938964844,293.1499938964844,0.5489468574523926,-8827.6171875,304.1683349609375,0.8014857769012451,0.4974702596664428,0.4546213746070862,293.0289306640625,297.1499938964844,293.1499938964844,0.7504752278327942,-11820.0595703125,304.15167236328125,0.8661142587661743,0.6375799179077148,0.6093637347221375,292.9449768066406,297.1499938964844,293.1499938964844,0.8654621243476868,-9742.09375,304.1347045898437,0.8993648886680603,0.7146024703979492,0.5027698278427124,292.8380126953125,297.1499938964844,293.1499938964844,1.0,-15590.1826171875,303.35870361328125,0.9735066890716552,0.8921897411346436,0.845521092414856,293.13348388671875,297.1499938964844,293.1499938964844,0.1590000241994857,-16833.58984375,304.1546630859375,0.5780437588691711,0.1834599375724792,0.8676682710647583,288.1038513183594,291.1499938964844,251.0127410888672,250.4766387939453,279.1573791503906,293.13336181640625,288.10479736328125,1.0,0.7727781534194946,0.4274345636367798,0.4274345636367798,1.0,1.0,-3.939232587814331,1.307307243347168,2.631925344467163,0.1631382703781128,0.0,0.0,1.0,317.5904541015625,324.0,41.00521469116211,-35533.8515625,5626.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1466369628906,307.51055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8491122722625732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008617410203441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.15301513671875,297.1499938964844,293.1499938964844,0.5439491271972656,-8764.5283203125,304.1705322265625,0.7979614734649658,0.4944823384284973,0.4521544873714447,293.0478210449219,297.1499938964844,293.1499938964844,0.7482454776763916,-11791.015625,304.1548156738281,0.8637553453445435,0.6368094086647034,0.6088850498199463,292.96112060546875,297.1499938964844,293.1499938964844,0.8669846057891846,-9753.787109375,304.1372375488281,0.8979756832122803,0.7165200114250183,0.50423663854599,292.8538818359375,297.1499938964844,293.1499938964844,1.0,-15618.6337890625,303.3343505859375,0.972883939743042,0.8968731760978699,0.8500915765762329,293.1402893066406,297.1499938964844,293.1499938964844,0.1578268110752105,-16732.99609375,304.1550598144531,0.5753658413887024,0.1824983805418014,0.8640764951705933,288.1337890625,291.1499938964844,251.0782928466797,250.5370178222656,279.1576843261719,293.13983154296875,288.1347045898437,1.0,0.7742211818695068,0.4282149076461792,0.4282149076461792,1.0,1.0,-3.9386332035064697,1.3095155954360962,2.629117488861084,0.165460467338562,0.0,0.0,1.0,321.0352478027344,327.0,41.485050201416016,-35646.21484375,5647.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25390625,307.6031799316406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8534315228462219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008661244646646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.15301513671875,297.1499938964844,293.1499938964844,0.5439491271972656,-8764.5283203125,304.1705322265625,0.7979614734649658,0.4944823384284973,0.4521544873714447,293.0478210449219,297.1499938964844,293.1499938964844,0.7482454776763916,-11791.015625,304.1548156738281,0.8637553453445435,0.6368094086647034,0.6088850498199463,292.96112060546875,297.1499938964844,293.1499938964844,0.8669846057891846,-9753.787109375,304.1372375488281,0.8979756832122803,0.7165200114250183,0.50423663854599,292.8538818359375,297.1499938964844,293.1499938964844,1.0,-15618.6337890625,303.3343505859375,0.972883939743042,0.8968731760978699,0.8500915765762329,293.1402893066406,297.1499938964844,293.1499938964844,0.1578268110752105,-16732.99609375,304.1550598144531,0.5753658413887024,0.1824983805418014,0.8640764951705933,288.1337890625,291.1499938964844,251.0782928466797,250.5370178222656,279.1576843261719,293.13983154296875,288.1347045898437,1.0,0.7742211818695068,0.4282149076461792,0.4282149076461792,1.0,1.0,-3.9386332035064697,1.3095155954360962,2.629117488861084,0.165460467338562,0.0,0.0,1.0,321.0352478027344,327.0,41.485050201416016,-35646.21484375,5647.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25390625,307.6031799316406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8534315228462219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008661244646646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1685485839844,297.1499938964844,293.1499938964844,0.5384508967399597,-8695.021484375,304.1728515625,0.7943090796470642,0.4912546277046203,0.4494654238224029,293.06640625,297.1499938964844,293.1499938964844,0.7451767325401306,-11751.6142578125,304.1583251953125,0.8612349629402161,0.6356309652328491,0.6080189943313599,292.9759826660156,297.1499938964844,293.1499938964844,0.8679138422012329,-9760.3740234375,304.13995361328125,0.8965113759040833,0.7182859778404236,0.5055758357048035,292.8697204589844,297.1499938964844,293.1499938964844,1.0,-15641.337890625,303.315185546875,0.9721312522888184,0.9011647701263428,0.854328989982605,293.146484375,297.1499938964844,293.1499938964844,0.1565567851066589,-16623.779296875,304.1554870605469,0.5726197957992554,0.1814840734004974,0.8602557182312012,288.1679382324219,291.1499938964844,251.14678955078125,250.6000823974609,279.1580505371094,293.14630126953125,288.16900634765625,1.0,0.7754597067832947,0.4290380477905273,0.4290380477905273,1.0,1.0,-3.93647050857544,1.3112947940826416,2.625175714492798,0.1677985340356826,0.0,0.0,1.0,324.4590148925781,330.0,46.22882843017578,-35768.9453125,5663.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3775939941406,307.7108459472656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8561687469482422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008689024252817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1685485839844,297.1499938964844,293.1499938964844,0.5384508967399597,-8695.021484375,304.1728515625,0.7943090796470642,0.4912546277046203,0.4494654238224029,293.06640625,297.1499938964844,293.1499938964844,0.7451767325401306,-11751.6142578125,304.1583251953125,0.8612349629402161,0.6356309652328491,0.6080189943313599,292.9759826660156,297.1499938964844,293.1499938964844,0.8679138422012329,-9760.3740234375,304.13995361328125,0.8965113759040833,0.7182859778404236,0.5055758357048035,292.8697204589844,297.1499938964844,293.1499938964844,1.0,-15641.337890625,303.315185546875,0.9721312522888184,0.9011647701263428,0.854328989982605,293.146484375,297.1499938964844,293.1499938964844,0.1565567851066589,-16623.779296875,304.1554870605469,0.5726197957992554,0.1814840734004974,0.8602557182312012,288.1679382324219,291.1499938964844,251.14678955078125,250.6000823974609,279.1580505371094,293.14630126953125,288.16900634765625,1.0,0.7754597067832947,0.4290380477905273,0.4290380477905273,1.0,1.0,-3.93647050857544,1.3112947940826416,2.625175714492798,0.1677985340356826,0.0,0.0,1.0,324.4590148925781,330.0,46.22882843017578,-35768.9453125,5663.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3775939941406,307.7108459472656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8561687469482422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008689024252817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1832275390625,297.1499938964844,293.1499938964844,0.5326167941093445,-8621.3056640625,304.1749572753906,0.790546178817749,0.4878057539463043,0.4465779662132263,293.0845642089844,297.1499938964844,293.1499938964844,0.7414602041244507,-11704.5029296875,304.1617431640625,0.858567476272583,0.6340646743774414,0.6067872047424316,292.9896240234375,297.1499938964844,293.1499938964844,0.8685286641120911,-9764.580078125,304.1422424316406,0.8950034976005554,0.7199232578277588,0.5068365335464478,292.8857116699219,297.1499938964844,293.1499938964844,1.0,-15659.3837890625,303.3002319335937,0.9712197780609132,0.9050201177597046,0.8581529259681702,293.15216064453125,297.1499938964844,293.1499938964844,0.1552310436964035,-16509.6875,304.1558532714844,0.5698091387748718,0.1804199665784835,0.8562148809432983,288.2030029296875,291.1499938964844,251.2182159423828,250.6658477783203,279.1584777832031,293.15289306640625,288.2040710449219,1.0,0.7764990925788879,0.4299066960811615,0.4299066960811615,1.0,1.0,-3.932772636413574,1.3126600980758667,2.620112419128418,0.1701595485210418,0.0,0.0,1.0,327.86279296875,333.0,48.02080154418945,-35873.8359375,5674.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4917907714844,307.81134033203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8585198521614075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008712885319255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1832275390625,297.1499938964844,293.1499938964844,0.5326167941093445,-8621.3056640625,304.1749572753906,0.790546178817749,0.4878057539463043,0.4465779662132263,293.0845642089844,297.1499938964844,293.1499938964844,0.7414602041244507,-11704.5029296875,304.1617431640625,0.858567476272583,0.6340646743774414,0.6067872047424316,292.9896240234375,297.1499938964844,293.1499938964844,0.8685286641120911,-9764.580078125,304.1422424316406,0.8950034976005554,0.7199232578277588,0.5068365335464478,292.8857116699219,297.1499938964844,293.1499938964844,1.0,-15659.3837890625,303.3002319335937,0.9712197780609132,0.9050201177597046,0.8581529259681702,293.15216064453125,297.1499938964844,293.1499938964844,0.1552310436964035,-16509.6875,304.1558532714844,0.5698091387748718,0.1804199665784835,0.8562148809432983,288.2030029296875,291.1499938964844,251.2182159423828,250.6658477783203,279.1584777832031,293.15289306640625,288.2040710449219,1.0,0.7764990925788879,0.4299066960811615,0.4299066960811615,1.0,1.0,-3.932772636413574,1.3126600980758667,2.620112419128418,0.1701595485210418,0.0,0.0,1.0,327.86279296875,333.0,48.02080154418945,-35873.8359375,5674.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4917907714844,307.81134033203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8585198521614075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008712885319255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1903686523437,297.1499938964844,293.1499938964844,0.5295851826667786,-8582.9912109375,304.1759033203125,0.788620114326477,0.4859777987003326,0.4450541734695434,293.0935363769531,297.1499938964844,293.1499938964844,0.7393805980682373,-11678.31640625,304.1633605957031,0.8571783304214478,0.6331236362457275,0.6060324311256409,292.9961242675781,297.1499938964844,293.1499938964844,0.8687244057655334,-9765.8095703125,304.143310546875,0.8942248821258545,0.7206764221191406,0.507424533367157,292.8936462402344,297.1499938964844,293.1499938964844,1.0,-15667.068359375,303.2939453125,0.9707103371620178,0.9068057537078856,0.8599287867546082,293.1548156738281,297.1499938964844,293.1499938964844,0.154554009437561,-16451.40234375,304.1560363769531,0.568381667137146,0.179871380329132,0.8541207909584045,288.220458984375,291.1499938964844,251.25503540039065,250.69972229003903,279.15869140625,293.1562805175781,288.2215270996094,1.0,0.7769463062286377,0.4303590059280395,0.4303590059280395,1.0,1.0,-3.930356979370117,1.3131922483444214,2.6171648502349854,0.171351283788681,0.0,0.0,1.0,329.5590515136719,333.0,48.27755355834961,-35919.99609375,5677.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54559326171875,307.859130859375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8643589615821838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772144792601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1976013183594,297.1499938964844,293.1499938964844,0.5262712836265564,-8540.8671875,304.17724609375,0.7866435647010803,0.4840433597564697,0.4434515535831451,293.1026306152344,297.1499938964844,293.1499938964844,0.7369005680084229,-11646.94140625,304.1654663085937,0.8557395339012146,0.6320521831512451,0.6051695942878723,293.00244140625,297.1499938964844,293.1499938964844,0.8685747981071472,-9763.8232421875,304.1448059082031,0.8934227228164673,0.7213835716247559,0.5079833269119263,292.9015808105469,297.1499938964844,293.1499938964844,1.0,-15671.4296875,303.2906799316406,0.9701612591743468,0.908493995666504,0.8616227507591248,293.1573486328125,297.1499938964844,293.1499938964844,0.1538179218769073,-16387.650390625,304.1562805175781,0.5669374465942383,0.1793132722377777,0.851987898349762,288.2424621582031,291.1499938964844,251.2925720214844,250.73426818847656,279.158935546875,293.1597595214844,288.2439880371094,1.0,0.7773458957672119,0.4308246076107025,0.4308246076107025,1.0,1.0,-3.927536249160767,1.3136173486709597,2.6139190196990967,0.1725533157587051,0.0,0.0,1.0,331.26141357421875,336.0,55.65459442138672,-35999.83984375,5680.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6319885253906,307.9351501464844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8658979535102844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008787763654254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.21197509765625,297.1499938964844,293.1499938964844,0.5190801620483398,-8449.2421875,304.1801147460937,0.7825214862823486,0.4799209833145141,0.439990371465683,293.1209716796875,297.1499938964844,293.1499938964844,0.7310885190963745,-11573.6552734375,304.16998291015625,0.852688193321228,0.6295338273048401,0.6030778884887695,293.0146179199219,297.1499938964844,293.1499938964844,0.8676746487617493,-9754.6904296875,304.14801025390625,0.8917313814163208,0.7226495146751404,0.509000301361084,292.9178161621094,297.1499938964844,293.1499938964844,1.0,-15674.08203125,303.28985595703125,0.9689013361930848,0.9114918112754822,0.8646768927574158,293.1620788574219,297.1499938964844,293.1499938964844,0.1522641628980636,-16252.7060546875,304.1567687988281,0.5639907121658325,0.1781658977270126,0.8475998640060425,288.29217529296875,291.1499938964844,251.36984252929688,250.80535888671875,279.15948486328125,293.16705322265625,288.293701171875,1.0,0.7779825925827026,0.4317983090877533,0.4317983090877533,1.0,1.0,-3.920477151870728,1.314080834388733,2.606396436691284,0.1749743074178695,0.0,0.0,1.0,334.6918334960937,339.0,64.95844268798828,-36137.56640625,5680.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79217529296875,308.0773620605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8685973882675171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008815159671939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.21197509765625,297.1499938964844,293.1499938964844,0.5190801620483398,-8449.2421875,304.1801147460937,0.7825214862823486,0.4799209833145141,0.439990371465683,293.1209716796875,297.1499938964844,293.1499938964844,0.7310885190963745,-11573.6552734375,304.16998291015625,0.852688193321228,0.6295338273048401,0.6030778884887695,293.0146179199219,297.1499938964844,293.1499938964844,0.8676746487617493,-9754.6904296875,304.14801025390625,0.8917313814163208,0.7226495146751404,0.509000301361084,292.9178161621094,297.1499938964844,293.1499938964844,1.0,-15674.08203125,303.28985595703125,0.9689013361930848,0.9114918112754822,0.8646768927574158,293.1620788574219,297.1499938964844,293.1499938964844,0.1522641628980636,-16252.7060546875,304.1567687988281,0.5639907121658325,0.1781658977270126,0.8475998640060425,288.29217529296875,291.1499938964844,251.36984252929688,250.80535888671875,279.15948486328125,293.16705322265625,288.293701171875,1.0,0.7779825925827026,0.4317983090877533,0.4317983090877533,1.0,1.0,-3.920477151870728,1.314080834388733,2.606396436691284,0.1749743074178695,0.0,0.0,1.0,334.6918334960937,339.0,64.95844268798828,-36137.56640625,5680.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79217529296875,308.0773620605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8685973882675171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008815159671939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
