time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547140,293.2254943847656,297.1499938964844,293.1499938964844,0.5116276741027832,-8354.3359375,304.1824951171875,0.7783029079437256,0.4756087362766266,0.4363286793231964,293.138916015625,297.1499938964844,293.1499938964844,0.7246748208999634,-11493.373046875,304.1739807128906,0.8494940996170044,0.6266241073608398,0.6005957126617432,293.0265197753906,297.1499938964844,293.1499938964844,0.8664250373840332,-9742.9013671875,304.1507568359375,0.8899630904197693,0.7236657738685608,0.5098721385002136,292.9341125488281,297.1499938964844,293.1499938964844,1.0,-15673.1259765625,303.2922058105469,0.9674811363220216,0.9140658378601074,0.8673180341720581,293.1664123535156,297.1499938964844,293.1499938964844,0.1506897807121276,-16115.9072265625,304.1571350097656,0.5610015988349915,0.1769818514585495,0.8430488109588623,288.3410339355469,291.1499938964844,251.4499969482422,250.87908935546875,279.1596984863281,293.17254638671875,288.342529296875,1.0,0.778419017791748,0.432786762714386,0.432786762714386,1.0,1.0,-3.911839246749878,1.314014196395874,2.597825050354004,0.1773101389408111,0.0,0.0,1.0,338.0993347167969,342.0,66.90135955810547,-36249.9765625,5675.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9358825683594,308.20635986328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.875654935836792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000888678478077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2254943847656,297.1499938964844,293.1499938964844,0.5116276741027832,-8354.3359375,304.1824951171875,0.7783029079437256,0.4756087362766266,0.4363286793231964,293.138916015625,297.1499938964844,293.1499938964844,0.7246748208999634,-11493.373046875,304.1739807128906,0.8494940996170044,0.6266241073608398,0.6005957126617432,293.0265197753906,297.1499938964844,293.1499938964844,0.8664250373840332,-9742.9013671875,304.1507568359375,0.8899630904197693,0.7236657738685608,0.5098721385002136,292.9341125488281,297.1499938964844,293.1499938964844,1.0,-15673.1259765625,303.2922058105469,0.9674811363220216,0.9140658378601074,0.8673180341720581,293.1664123535156,297.1499938964844,293.1499938964844,0.1506897807121276,-16115.9072265625,304.1571350097656,0.5610015988349915,0.1769818514585495,0.8430488109588623,288.3410339355469,291.1499938964844,251.4499969482422,250.87908935546875,279.1596984863281,293.17254638671875,288.342529296875,1.0,0.778419017791748,0.432786762714386,0.432786762714386,1.0,1.0,-3.911839246749878,1.314014196395874,2.597825050354004,0.1773101389408111,0.0,0.0,1.0,338.0993347167969,342.0,66.90135955810547,-36249.9765625,5675.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9358825683594,308.20635986328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.875654935836792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000888678478077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2387084960937,297.1499938964844,293.1499938964844,0.5034987926483154,-8250.2744140625,304.1852111816406,0.7739123106002808,0.471019446849823,0.4324715137481689,293.1570739746094,297.1499938964844,293.1499938964844,0.7170663475990295,-11397.9404296875,304.1786804199219,0.8460702300071716,0.6232290863990784,0.5977158546447754,293.0398254394531,297.1499938964844,293.1499938964844,0.8637823462486267,-9718.2998046875,304.1549377441406,0.8879048228263855,0.7241048812866211,0.5104029774665833,292.9513244628906,297.1499938964844,293.1499938964844,1.0,-15661.6279296875,303.30419921875,0.9657759666442872,0.9160529375076294,0.8694980144500732,293.1711730957031,297.1499938964844,293.1499938964844,0.1488814353942871,-15957.8134765625,304.15777587890625,0.5577918291091919,0.1756030917167663,0.8379506468772888,288.4012145996094,291.1499938964844,251.5347442626953,250.95700073242188,279.16021728515625,293.1773376464844,288.4031677246094,1.0,0.7786159515380859,0.4338291585445404,0.4338291585445404,1.0,1.0,-3.900867462158203,1.3132400512695312,2.587627410888672,0.1796275526285171,0.0,0.0,1.0,341.61981201171875,345.0,80.36895751953125,-36408.4375,5663.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332092285156,308.383056640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8786182403564453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008916858350858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2387084960937,297.1499938964844,293.1499938964844,0.5034987926483154,-8250.2744140625,304.1852111816406,0.7739123106002808,0.471019446849823,0.4324715137481689,293.1570739746094,297.1499938964844,293.1499938964844,0.7170663475990295,-11397.9404296875,304.1786804199219,0.8460702300071716,0.6232290863990784,0.5977158546447754,293.0398254394531,297.1499938964844,293.1499938964844,0.8637823462486267,-9718.2998046875,304.1549377441406,0.8879048228263855,0.7241048812866211,0.5104029774665833,292.9513244628906,297.1499938964844,293.1499938964844,1.0,-15661.6279296875,303.30419921875,0.9657759666442872,0.9160529375076294,0.8694980144500732,293.1711730957031,297.1499938964844,293.1499938964844,0.1488814353942871,-15957.8134765625,304.15777587890625,0.5577918291091919,0.1756030917167663,0.8379506468772888,288.4012145996094,291.1499938964844,251.5347442626953,250.95700073242188,279.16021728515625,293.1773376464844,288.4031677246094,1.0,0.7786159515380859,0.4338291585445404,0.4338291585445404,1.0,1.0,-3.900867462158203,1.3132400512695312,2.587627410888672,0.1796275526285171,0.0,0.0,1.0,341.61981201171875,345.0,80.36895751953125,-36408.4375,5663.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332092285156,308.383056640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8786182403564453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008916858350858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2516174316406,297.1499938964844,293.1499938964844,0.4948814213275909,-8139.6708984375,304.18780517578125,0.7692721486091614,0.4661477506160736,0.4283481240272522,293.1754150390625,297.1499938964844,293.1499938964844,0.7085161805152893,-11290.900390625,304.183349609375,0.8423363566398621,0.6193284392356873,0.5943493247032166,293.0535583496094,297.1499938964844,293.1499938964844,0.8601300716400146,-9684.9599609375,304.15936279296875,0.8855088353157043,0.7241030335426331,0.5105929374694824,292.96978759765625,297.1499938964844,293.1499938964844,1.0,-15641.91796875,303.3236694335937,0.96364825963974,0.917337954044342,0.8710195422172546,293.176513671875,297.1499938964844,293.1499938964844,0.1467968821525573,-15775.35546875,304.1586608886719,0.5541614294052124,0.1739789992570877,0.831716775894165,288.4653625488281,291.1499938964844,251.62548828125,251.0403594970703,279.1610717773437,293.1832580566406,288.4673156738281,1.0,0.7784646153450012,0.4349792003631592,0.4349792003631592,1.0,1.0,-3.886420726776123,1.3115166425704956,2.574904203414917,0.1819761097431183,0.0,0.0,1.0,345.3011474609375,348.0,86.63714599609375,-36527.703125,5642.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114624023437,308.54571533203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8810121417045593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008941153646446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2516174316406,297.1499938964844,293.1499938964844,0.4948814213275909,-8139.6708984375,304.18780517578125,0.7692721486091614,0.4661477506160736,0.4283481240272522,293.1754150390625,297.1499938964844,293.1499938964844,0.7085161805152893,-11290.900390625,304.183349609375,0.8423363566398621,0.6193284392356873,0.5943493247032166,293.0535583496094,297.1499938964844,293.1499938964844,0.8601300716400146,-9684.9599609375,304.15936279296875,0.8855088353157043,0.7241030335426331,0.5105929374694824,292.96978759765625,297.1499938964844,293.1499938964844,1.0,-15641.91796875,303.3236694335937,0.96364825963974,0.917337954044342,0.8710195422172546,293.176513671875,297.1499938964844,293.1499938964844,0.1467968821525573,-15775.35546875,304.1586608886719,0.5541614294052124,0.1739789992570877,0.831716775894165,288.4653625488281,291.1499938964844,251.62548828125,251.0403594970703,279.1610717773437,293.1832580566406,288.4673156738281,1.0,0.7784646153450012,0.4349792003631592,0.4349792003631592,1.0,1.0,-3.886420726776123,1.3115166425704956,2.574904203414917,0.1819761097431183,0.0,0.0,1.0,345.3011474609375,348.0,86.63714599609375,-36527.703125,5642.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114624023437,308.54571533203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8810121417045593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008941153646446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2578125,297.1499938964844,293.1499938964844,0.490482747554779,-8083.1435546875,304.1889343261719,0.7669298052787781,0.4636417329311371,0.4262185096740722,293.1844482421875,297.1499938964844,293.1499938964844,0.7040061354637146,-11234.556640625,304.1854858398437,0.8404213190078735,0.6172299385070801,0.5925203561782837,293.060302734375,297.1499938964844,293.1499938964844,0.8580883145332336,-9666.57421875,304.1613464355469,0.8842713832855225,0.7239992618560791,0.5106090307235718,292.9792175292969,297.1499938964844,293.1499938964844,1.0,-15630.064453125,303.335205078125,0.962499976158142,0.917771816253662,0.8715759515762329,293.1792297363281,297.1499938964844,293.1499938964844,0.1456976532936096,-15679.0791015625,304.1590881347656,0.552273690700531,0.173113614320755,0.8283228874206543,288.49755859375,291.1499938964844,251.67295837402344,251.08395385742188,279.1615295410156,293.1864929199219,288.4995422363281,1.0,0.7782720327377319,0.4355902075767517,0.4355902075767517,1.0,1.0,-3.878266096115112,1.3104147911071775,2.5678513050079346,0.1831682175397873,0.0,0.0,1.0,347.12335205078125,348.0,88.02373504638672,-36576.39453125,5628.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949890136719,308.62286376953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8868082761764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008999977144412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.26385498046875,297.1499938964844,293.1499938964844,0.4858800768852234,-8023.7568359375,304.19024658203125,0.7645865678787231,0.4610944986343384,0.4240507185459137,293.193359375,297.1499938964844,293.1499938964844,0.6991398930549622,-11173.5751953125,304.1878967285156,0.8384875059127808,0.6150422692298889,0.5906046628952026,293.0669250488281,297.1499938964844,293.1499938964844,0.8556665182113647,-9644.7333984375,304.1636962890625,0.8830244541168213,0.7238367199897766,0.510583221912384,292.9887084960937,297.1499938964844,293.1499938964844,1.0,-15614.5830078125,303.3500366210937,0.96131032705307,0.9180675745010376,0.8720083832740784,293.181884765625,297.1499938964844,293.1499938964844,0.1445261538028717,-15576.0703125,304.1595764160156,0.5503619313240051,0.1722233444452285,0.8248018622398376,288.5342102050781,291.1499938964844,251.72178649902344,251.12876892089844,279.1619873046875,293.1897888183594,288.53668212890625,1.0,0.7780107259750366,0.4362235963344574,0.4362235963344574,1.0,1.0,-3.869608879089356,1.3091888427734375,2.560419797897339,0.1843755096197128,0.0,0.0,1.0,348.92071533203125,351.0,95.91253662109376,-36655.9375,5612.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5093688964844,308.7269592285156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8882600665092468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009014710667543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2753295898437,297.1499938964844,293.1499938964844,0.4763793647289276,-7900.86474609375,304.192626953125,0.7598975300788879,0.4558804035186767,0.4196055233478546,293.210693359375,297.1499938964844,293.1499938964844,0.6887917518615723,-11043.9951171875,304.1924743652344,0.8345666527748108,0.6104299426078796,0.5865389704704285,293.0796813964844,297.1499938964844,293.1499938964844,0.8501784801483154,-9595.6806640625,304.1682434082031,0.8805009126663208,0.7233510613441467,0.5104137659072876,293.00830078125,297.1499938964844,293.1499938964844,1.0,-15576.9951171875,303.3858642578125,0.958774209022522,0.918182373046875,0.8724400401115417,293.1869812011719,297.1499938964844,293.1499938964844,0.1420782059431076,-15360.2744140625,304.16046142578125,0.5464845895767212,0.1703790873289108,0.8174546957015991,288.6129150390625,291.1499938964844,251.82321166992188,251.22178649902344,279.16290283203125,293.19696044921875,288.6153564453125,1.0,0.7772965431213379,0.4375602900981903,0.4375602900981903,1.0,1.0,-3.850850343704224,1.306388258934021,2.544461965560913,0.1868420839309692,0.0,0.0,1.0,352.4548034667969,354.0,105.2677001953125,-36788.25,5576.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7221069335937,308.9223937988281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8906574845314026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009039040887728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2753295898437,297.1499938964844,293.1499938964844,0.4763793647289276,-7900.86474609375,304.192626953125,0.7598975300788879,0.4558804035186767,0.4196055233478546,293.210693359375,297.1499938964844,293.1499938964844,0.6887917518615723,-11043.9951171875,304.1924743652344,0.8345666527748108,0.6104299426078796,0.5865389704704285,293.0796813964844,297.1499938964844,293.1499938964844,0.8501784801483154,-9595.6806640625,304.1682434082031,0.8805009126663208,0.7233510613441467,0.5104137659072876,293.00830078125,297.1499938964844,293.1499938964844,1.0,-15576.9951171875,303.3858642578125,0.958774209022522,0.918182373046875,0.8724400401115417,293.1869812011719,297.1499938964844,293.1499938964844,0.1420782059431076,-15360.2744140625,304.16046142578125,0.5464845895767212,0.1703790873289108,0.8174546957015991,288.6129150390625,291.1499938964844,251.82321166992188,251.22178649902344,279.16290283203125,293.19696044921875,288.6153564453125,1.0,0.7772965431213379,0.4375602900981903,0.4375602900981903,1.0,1.0,-3.850850343704224,1.306388258934021,2.544461965560913,0.1868420839309692,0.0,0.0,1.0,352.4548034667969,354.0,105.2677001953125,-36788.25,5576.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7221069335937,308.9223937988281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8906574845314026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009039040887728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2860412597656,297.1499938964844,293.1499938964844,0.4668039381504059,-7776.7333984375,304.1943664550781,0.7552254796028137,0.450529396533966,0.415032148361206,293.2271728515625,297.1499938964844,293.1499938964844,0.6781055927276611,-10910.4833984375,304.19610595703125,0.8305962085723877,0.6055489778518677,0.5822098851203918,293.09161376953125,297.1499938964844,293.1499938964844,0.844396710395813,-9544.70703125,304.1717834472656,0.8779710531234741,0.7227104306221008,0.5101292133331299,293.028076171875,297.1499938964844,293.1499938964844,1.0,-15535.2734375,303.4253234863281,0.9560540914535522,0.9177603125572203,0.8723471164703369,293.1918029785156,297.1499938964844,293.1499938964844,0.1395926773548126,-15140.7646484375,304.1611022949219,0.54256671667099,0.1684662699699401,0.809776246547699,288.6902770996094,291.1499938964844,251.9293365478516,251.3190460205078,279.16375732421875,293.20458984375,288.6926574707031,1.0,0.7763627767562866,0.4389814436435699,0.4389814436435699,1.0,1.0,-3.830453157424927,1.3031926155090332,2.5272605419158936,0.1893621087074279,0.0,0.0,1.0,355.9054260253906,357.0,106.79364013671876,-36888.8125,5534.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9140930175781,309.1011962890625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8972554206848145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009106001816689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2860412597656,297.1499938964844,293.1499938964844,0.4668039381504059,-7776.7333984375,304.1943664550781,0.7552254796028137,0.450529396533966,0.415032148361206,293.2271728515625,297.1499938964844,293.1499938964844,0.6781055927276611,-10910.4833984375,304.19610595703125,0.8305962085723877,0.6055489778518677,0.5822098851203918,293.09161376953125,297.1499938964844,293.1499938964844,0.844396710395813,-9544.70703125,304.1717834472656,0.8779710531234741,0.7227104306221008,0.5101292133331299,293.028076171875,297.1499938964844,293.1499938964844,1.0,-15535.2734375,303.4253234863281,0.9560540914535522,0.9177603125572203,0.8723471164703369,293.1918029785156,297.1499938964844,293.1499938964844,0.1395926773548126,-15140.7646484375,304.1611022949219,0.54256671667099,0.1684662699699401,0.809776246547699,288.6902770996094,291.1499938964844,251.9293365478516,251.3190460205078,279.16375732421875,293.20458984375,288.6926574707031,1.0,0.7763627767562866,0.4389814436435699,0.4389814436435699,1.0,1.0,-3.830453157424927,1.3031926155090332,2.5272605419158936,0.1893621087074279,0.0,0.0,1.0,355.9054260253906,357.0,106.79364013671876,-36888.8125,5534.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9140930175781,309.1011962890625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8972554206848145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009106001816689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2960510253906,297.1499938964844,293.1499938964844,0.456809788942337,-7646.35888671875,304.1962280273437,0.7505746483802795,0.4450512826442718,0.4103440940380096,293.2428283691406,297.1499938964844,293.1499938964844,0.6666179299354553,-10766.412109375,304.19989013671875,0.8265699744224548,0.6004186868667603,0.5776455998420715,293.1029052734375,297.1499938964844,293.1499938964844,0.8377111554145813,-9485.697265625,304.1756591796875,0.8754300475120544,0.721899151802063,0.5097323656082153,293.0480651855469,297.1499938964844,293.1499938964844,1.0,-15483.8017578125,303.4737243652344,0.9531549215316772,0.9168025255203248,0.8717727065086365,293.1962585449219,297.1499938964844,293.1499938964844,0.1369731873273849,-14908.0869140625,304.1617736816406,0.5386288166046143,0.166498914361,0.8018395304679871,288.7775573730469,291.1499938964844,252.0397186279297,251.4201202392578,279.16455078125,293.2123413085937,288.7803649902344,1.0,0.7752428650856018,0.4404773712158203,0.4404773712158203,1.0,1.0,-3.808610439300537,1.2996305227279663,2.5089800357818604,0.1919117718935012,0.0,0.0,1.0,359.2929382324219,360.0,118.42807006835938,-37032.55078125,5488.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1546630859375,309.32305908203125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8996254205703735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009130054386332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2960510253906,297.1499938964844,293.1499938964844,0.456809788942337,-7646.35888671875,304.1962280273437,0.7505746483802795,0.4450512826442718,0.4103440940380096,293.2428283691406,297.1499938964844,293.1499938964844,0.6666179299354553,-10766.412109375,304.19989013671875,0.8265699744224548,0.6004186868667603,0.5776455998420715,293.1029052734375,297.1499938964844,293.1499938964844,0.8377111554145813,-9485.697265625,304.1756591796875,0.8754300475120544,0.721899151802063,0.5097323656082153,293.0480651855469,297.1499938964844,293.1499938964844,1.0,-15483.8017578125,303.4737243652344,0.9531549215316772,0.9168025255203248,0.8717727065086365,293.1962585449219,297.1499938964844,293.1499938964844,0.1369731873273849,-14908.0869140625,304.1617736816406,0.5386288166046143,0.166498914361,0.8018395304679871,288.7775573730469,291.1499938964844,252.0397186279297,251.4201202392578,279.16455078125,293.2123413085937,288.7803649902344,1.0,0.7752428650856018,0.4404773712158203,0.4404773712158203,1.0,1.0,-3.808610439300537,1.2996305227279663,2.5089800357818604,0.1919117718935012,0.0,0.0,1.0,359.2929382324219,360.0,118.42807006835938,-37032.55078125,5488.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1546630859375,309.32305908203125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8996254205703735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009130054386332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3053894042969,297.1499938964844,293.1499938964844,0.4467360079288482,-7514.45703125,304.1976013183594,0.7459346055984497,0.4394546449184418,0.4055468142032623,293.2576904296875,297.1499938964844,293.1499938964844,0.6547985672950745,-10618.123046875,304.2029113769531,0.8224567174911499,0.5950435400009155,0.5728487372398376,293.1136474609375,297.1499938964844,293.1499938964844,0.8306456208229065,-9423.765625,304.1788330078125,0.8728560209274292,0.720911979675293,0.5092121958732605,293.0683288574219,297.1499938964844,293.1499938964844,1.0,-15427.1484375,303.5267944335937,0.9500290751457214,0.9152687191963196,0.8706539869308472,293.2004089355469,297.1499938964844,293.1499938964844,0.134328156709671,-14672.3916015625,304.1622314453125,0.5346753597259521,0.1644830256700515,0.7936821579933167,288.865478515625,291.1499938964844,252.1539459228516,251.52459716796875,279.165283203125,293.2201843261719,288.8681945800781,1.0,0.7739475965499878,0.4420449137687683,0.4420449137687683,1.0,1.0,-3.785288810729981,1.2956691980361938,2.489619493484497,0.19446662068367,0.0,0.0,1.0,362.6466979980469,363.0,120.89541625976562,-37139.0859375,5438.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3697204589844,309.524169921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.901325523853302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000914730830118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3053894042969,297.1499938964844,293.1499938964844,0.4467360079288482,-7514.45703125,304.1976013183594,0.7459346055984497,0.4394546449184418,0.4055468142032623,293.2576904296875,297.1499938964844,293.1499938964844,0.6547985672950745,-10618.123046875,304.2029113769531,0.8224567174911499,0.5950435400009155,0.5728487372398376,293.1136474609375,297.1499938964844,293.1499938964844,0.8306456208229065,-9423.765625,304.1788330078125,0.8728560209274292,0.720911979675293,0.5092121958732605,293.0683288574219,297.1499938964844,293.1499938964844,1.0,-15427.1484375,303.5267944335937,0.9500290751457214,0.9152687191963196,0.8706539869308472,293.2004089355469,297.1499938964844,293.1499938964844,0.134328156709671,-14672.3916015625,304.1622314453125,0.5346753597259521,0.1644830256700515,0.7936821579933167,288.865478515625,291.1499938964844,252.1539459228516,251.52459716796875,279.165283203125,293.2201843261719,288.8681945800781,1.0,0.7739475965499878,0.4420449137687683,0.4420449137687683,1.0,1.0,-3.785288810729981,1.2956691980361938,2.489619493484497,0.19446662068367,0.0,0.0,1.0,362.6466979980469,363.0,120.89541625976562,-37139.0859375,5438.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3697204589844,309.524169921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.901325523853302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000914730830118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.309814453125,297.1499938964844,293.1499938964844,0.4417218863964081,-7448.62109375,304.19805908203125,0.7436234951019287,0.4366182088851928,0.4031128883361816,293.2648620605469,297.1499938964844,293.1499938964844,0.6488418579101562,-10543.3427734375,304.2041015625,0.8203656077384949,0.5922715067863464,0.5703697800636292,293.1187744140625,297.1499938964844,293.1499938964844,0.82706218957901,-9392.5087890625,304.1801147460937,0.8715631365776062,0.7203606963157654,0.5089113116264343,293.0783996582031,297.1499938964844,293.1499938964844,1.0,-15397.7470703125,303.55426025390625,0.948394238948822,0.9143179059028624,0.8699167370796204,293.2023620605469,297.1499938964844,293.1499938964844,0.1330108493566513,-14554.763671875,304.16241455078125,0.53270024061203,0.1634598076343536,0.7895313501358032,288.908447265625,291.1499938964844,252.21237182617188,251.57798767089844,279.1656494140625,293.22412109375,288.9111022949219,1.0,0.7732415199279785,0.4428540766239166,0.4428540766239166,1.0,1.0,-3.7731387615203857,1.2935550212860107,2.479583740234375,0.1957429498434066,0.0,0.0,1.0,364.3078918457031,363.0,120.2599868774414,-37180.3359375,5411.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46893310546875,309.6180114746094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9067469835281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009202329092659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3140563964844,297.1499938964844,293.1499938964844,0.4365816116333008,-7380.81396484375,304.1986694335937,0.7413186430931091,0.4337583184242248,0.4006577730178833,293.2718505859375,297.1499938964844,293.1499938964844,0.6426553726196289,-10465.3369140625,304.2055358886719,0.8182482123374939,0.5894457697868347,0.5678406953811646,293.1238098144531,297.1499938964844,293.1499938964844,0.8231967687606812,-9358.5888671875,304.1816711425781,0.8702679872512817,0.7197717428207397,0.5085853338241577,293.0885009765625,297.1499938964844,293.1499938964844,1.0,-15365.2919921875,303.5845031738281,0.9467158317565918,0.9132445454597472,0.8690716028213501,293.2042541503906,297.1499938964844,293.1499938964844,0.1316544264554977,-14433.1396484375,304.1626281738281,0.5307298302650452,0.1624281555414199,0.7853409647941589,288.9551086425781,291.1499938964844,252.27159118652344,251.632080078125,279.1659851074219,293.2281188964844,288.958251953125,1.0,0.7725010514259338,0.443679541349411,0.443679541349411,1.0,1.0,-3.7606959342956543,1.2913602590560913,2.469335556030273,0.1970181316137313,0.0,0.0,1.0,365.9595947265625,366.0,126.1694793701172,-37250.73828125,5384.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59722900390625,309.7371826171875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9078176617622375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009213194716721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3221130371094,297.1499938964844,293.1499938964844,0.4261864423751831,-7243.10400390625,304.1997375488281,0.7367124557495117,0.4279671013355255,0.3956829607486725,293.2853088378906,297.1499938964844,293.1499938964844,0.6299533843994141,-10304.7392578125,304.2081604003906,0.8139014840126038,0.5836246013641357,0.5626237988471985,293.13348388671875,297.1499938964844,293.1499938964844,0.8150444030761719,-9287.0810546875,304.1846618652344,0.86765456199646,0.7184690833091736,0.5078483819961548,293.1089782714844,297.1499938964844,293.1499938964844,1.0,-15294.939453125,303.6500549316406,0.9431820511817932,0.910648763179779,0.8669784069061279,293.207763671875,297.1499938964844,293.1499938964844,0.1289085447788238,-14186.0234375,304.1629943847656,0.5268011093139648,0.1603408455848693,0.7768527269363403,289.0523681640625,291.1499938964844,252.39219665527344,251.7421722412109,279.1666564941406,293.2362365722656,289.055419921875,1.0,0.7709129452705383,0.4453800916671753,0.4453800916671753,1.0,1.0,-3.734825849533081,1.2866863012313845,2.4481396675109863,0.199554368853569,0.0,0.0,1.0,369.2527160644531,369.0,132.2422637939453,-37362.08203125,5326.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83380126953125,309.95916748046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9094160199165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009229416609741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3221130371094,297.1499938964844,293.1499938964844,0.4261864423751831,-7243.10400390625,304.1997375488281,0.7367124557495117,0.4279671013355255,0.3956829607486725,293.2853088378906,297.1499938964844,293.1499938964844,0.6299533843994141,-10304.7392578125,304.2081604003906,0.8139014840126038,0.5836246013641357,0.5626237988471985,293.13348388671875,297.1499938964844,293.1499938964844,0.8150444030761719,-9287.0810546875,304.1846618652344,0.86765456199646,0.7184690833091736,0.5078483819961548,293.1089782714844,297.1499938964844,293.1499938964844,1.0,-15294.939453125,303.6500549316406,0.9431820511817932,0.910648763179779,0.8669784069061279,293.207763671875,297.1499938964844,293.1499938964844,0.1289085447788238,-14186.0234375,304.1629943847656,0.5268011093139648,0.1603408455848693,0.7768527269363403,289.0523681640625,291.1499938964844,252.39219665527344,251.7421722412109,279.1666564941406,293.2362365722656,289.055419921875,1.0,0.7709129452705383,0.4453800916671753,0.4453800916671753,1.0,1.0,-3.734825849533081,1.2866863012313845,2.4481396675109863,0.199554368853569,0.0,0.0,1.0,369.2527160644531,369.0,132.2422637939453,-37362.08203125,5326.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83380126953125,309.95916748046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9094160199165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009229416609741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3295288085937,297.1499938964844,293.1499938964844,0.4159126579761505,-7106.38916015625,304.2002868652344,0.732110857963562,0.4220990836620331,0.390635222196579,293.2981262207031,297.1499938964844,293.1499938964844,0.617207407951355,-10143.2255859375,304.2099914550781,0.8093790411949158,0.5775966048240662,0.5572085380554199,293.1426696777344,297.1499938964844,293.1499938964844,0.806816577911377,-9215.21875,304.1867980957031,0.8650266528129578,0.7170252799987793,0.5070101022720337,293.1294250488281,297.1499938964844,293.1499938964844,1.0,-15221.7060546875,303.7180480957031,0.9394392371177672,0.907540500164032,0.8643867373466492,293.2109680175781,297.1499938964844,293.1499938964844,0.1261988282203674,-13941.3427734375,304.1631774902344,0.5229066610336304,0.1582279503345489,0.7682434320449829,289.1466064453125,291.1499938964844,252.51535034179688,251.85446166992188,279.1673278808594,293.2445678710937,289.1495666503906,1.0,0.7691934704780579,0.4471444189548492,0.4471444189548492,1.0,1.0,-3.707763195037842,1.2816612720489502,2.426101922988892,0.2020636051893234,0.0,0.0,1.0,372.5201416015625,372.0,131.2104949951172,-37438.203125,5265.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04510498046875,310.1604919433594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9151715040206908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009287827415391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3295288085937,297.1499938964844,293.1499938964844,0.4159126579761505,-7106.38916015625,304.2002868652344,0.732110857963562,0.4220990836620331,0.390635222196579,293.2981262207031,297.1499938964844,293.1499938964844,0.617207407951355,-10143.2255859375,304.2099914550781,0.8093790411949158,0.5775966048240662,0.5572085380554199,293.1426696777344,297.1499938964844,293.1499938964844,0.806816577911377,-9215.21875,304.1867980957031,0.8650266528129578,0.7170252799987793,0.5070101022720337,293.1294250488281,297.1499938964844,293.1499938964844,1.0,-15221.7060546875,303.7180480957031,0.9394392371177672,0.907540500164032,0.8643867373466492,293.2109680175781,297.1499938964844,293.1499938964844,0.1261988282203674,-13941.3427734375,304.1631774902344,0.5229066610336304,0.1582279503345489,0.7682434320449829,289.1466064453125,291.1499938964844,252.51535034179688,251.85446166992188,279.1673278808594,293.2445678710937,289.1495666503906,1.0,0.7691934704780579,0.4471444189548492,0.4471444189548492,1.0,1.0,-3.707763195037842,1.2816612720489502,2.426101922988892,0.2020636051893234,0.0,0.0,1.0,372.5201416015625,372.0,131.2104949951172,-37438.203125,5265.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04510498046875,310.1604919433594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9151715040206908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009287827415391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3363647460937,297.1499938964844,293.1499938964844,0.4054251909255981,-6965.724609375,304.20098876953125,0.7274976372718811,0.4161647856235504,0.3855268061161041,293.3103332519531,297.1499938964844,293.1499938964844,0.6039394736289978,-9973.9111328125,304.2121276855469,0.8046324849128723,0.5713712573051453,0.5516079664230347,293.1513977050781,297.1499938964844,293.1499938964844,0.7978951930999756,-9136.7939453125,304.1894226074219,0.8623935580253601,0.71544349193573,0.5060789585113525,293.1498718261719,297.1499938964844,293.1499938964844,1.0,-15139.7421875,303.7940368652344,0.9355111718177797,0.9039180278778076,0.8613343834877014,293.2138366699219,297.1499938964844,293.1499938964844,0.1234240382909774,-13689.1064453125,304.16339111328125,0.5190649032592773,0.156098335981369,0.7595508694648743,289.2494201660156,291.1499938964844,252.640625,251.9685516357422,279.1679382324219,293.2532653808594,289.2528076171875,1.0,0.7673587203025818,0.4489710628986358,0.4489710628986358,1.0,1.0,-3.6796395778656006,1.276318073272705,2.4033212661743164,0.2045458257198333,0.0,0.0,1.0,375.7602233886719,375.0,140.8621063232422,-37553.140625,5202.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3011779785156,310.401611328125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9166706800460817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009303042315877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3363647460937,297.1499938964844,293.1499938964844,0.4054251909255981,-6965.724609375,304.20098876953125,0.7274976372718811,0.4161647856235504,0.3855268061161041,293.3103332519531,297.1499938964844,293.1499938964844,0.6039394736289978,-9973.9111328125,304.2121276855469,0.8046324849128723,0.5713712573051453,0.5516079664230347,293.1513977050781,297.1499938964844,293.1499938964844,0.7978951930999756,-9136.7939453125,304.1894226074219,0.8623935580253601,0.71544349193573,0.5060789585113525,293.1498718261719,297.1499938964844,293.1499938964844,1.0,-15139.7421875,303.7940368652344,0.9355111718177797,0.9039180278778076,0.8613343834877014,293.2138366699219,297.1499938964844,293.1499938964844,0.1234240382909774,-13689.1064453125,304.16339111328125,0.5190649032592773,0.156098335981369,0.7595508694648743,289.2494201660156,291.1499938964844,252.640625,251.9685516357422,279.1679382324219,293.2532653808594,289.2528076171875,1.0,0.7673587203025818,0.4489710628986358,0.4489710628986358,1.0,1.0,-3.6796395778656006,1.276318073272705,2.4033212661743164,0.2045458257198333,0.0,0.0,1.0,375.7602233886719,375.0,140.8621063232422,-37553.140625,5202.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3011779785156,310.401611328125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9166706800460817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009303042315877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3426208496094,297.1499938964844,293.1499938964844,0.3950194120407104,-6825.36962890625,304.2013244628906,0.7228341102600098,0.410176008939743,0.380365639925003,293.3219299316406,297.1499938964844,293.1499938964844,0.590563952922821,-9802.5498046875,304.21368408203125,0.7997381687164307,0.5649545192718506,0.5458239912986755,293.15966796875,297.1499938964844,293.1499938964844,0.7887765765190125,-9056.7275390625,304.1914367675781,0.8597474098205566,0.713724672794342,0.5050508379936218,293.17047119140625,297.1499938964844,293.1499938964844,1.0,-15053.2841796875,303.8740539550781,0.9313697814941406,0.8997387290000916,0.8577558994293213,293.2164306640625,297.1499938964844,293.1499938964844,0.1206780150532722,-13438.3818359375,304.1635131835937,0.5152846574783325,0.1539588868618011,0.7508091926574707,289.3520812988281,291.1499938964844,252.767578125,252.08404541015625,279.1685791015625,293.2624206542969,289.3553466796875,1.0,0.7654125094413757,0.4508605897426605,0.4508605897426605,1.0,1.0,-3.650424242019653,1.270635724067688,2.379788398742676,0.2069908231496811,0.0,0.0,1.0,378.9851989746094,378.0,141.9423828125,-37629.58984375,5135.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5294189453125,310.6198425292969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9174692034721376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000931114598643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3426208496094,297.1499938964844,293.1499938964844,0.3950194120407104,-6825.36962890625,304.2013244628906,0.7228341102600098,0.410176008939743,0.380365639925003,293.3219299316406,297.1499938964844,293.1499938964844,0.590563952922821,-9802.5498046875,304.21368408203125,0.7997381687164307,0.5649545192718506,0.5458239912986755,293.15966796875,297.1499938964844,293.1499938964844,0.7887765765190125,-9056.7275390625,304.1914367675781,0.8597474098205566,0.713724672794342,0.5050508379936218,293.17047119140625,297.1499938964844,293.1499938964844,1.0,-15053.2841796875,303.8740539550781,0.9313697814941406,0.8997387290000916,0.8577558994293213,293.2164306640625,297.1499938964844,293.1499938964844,0.1206780150532722,-13438.3818359375,304.1635131835937,0.5152846574783325,0.1539588868618011,0.7508091926574707,289.3520812988281,291.1499938964844,252.767578125,252.08404541015625,279.1685791015625,293.2624206542969,289.3553466796875,1.0,0.7654125094413757,0.4508605897426605,0.4508605897426605,1.0,1.0,-3.650424242019653,1.270635724067688,2.379788398742676,0.2069908231496811,0.0,0.0,1.0,378.9851989746094,378.0,141.9423828125,-37629.58984375,5135.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5294189453125,310.6198425292969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9174692034721376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000931114598643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3454895019531,297.1499938964844,293.1499938964844,0.3898926973342895,-6755.93994140625,304.2013244628906,0.7204735279083252,0.4071672558784485,0.3777706027030945,293.3274841308594,297.1499938964844,293.1499938964844,0.5839038491249084,-9716.978515625,304.2142028808594,0.7972661852836609,0.5616809725761414,0.5428690314292908,293.16363525390625,297.1499938964844,293.1499938964844,0.784229576587677,-9016.8583984375,304.1921691894531,0.8584263324737549,0.712821364402771,0.5045052170753479,293.1806945800781,297.1499938964844,293.1499938964844,1.0,-15009.1923828125,303.914794921875,0.9292372465133668,0.8974695801734924,0.855792224407196,293.21759033203125,297.1499938964844,293.1499938964844,0.1193288192152977,-13314.8349609375,304.1635131835937,0.5134238600730896,0.1528883427381515,0.7464301586151123,289.4020690917969,291.1499938964844,252.83155822753903,252.14219665527344,279.1688842773437,293.2672119140625,289.4053039550781,1.0,0.7644025087356567,0.4518280327320099,0.4518280327320099,1.0,1.0,-3.6354660987854,1.2676832675933838,2.3677828311920166,0.2081989794969558,0.0,0.0,1.0,380.5860595703125,378.0,140.66465759277344,-37655.28125,5102.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6343688964844,310.721435546875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.922427237033844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009361463598906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3482666015625,297.1499938964844,293.1499938964844,0.384688526391983,-6685.10205078125,304.2014465332031,0.7180847525596619,0.404150903224945,0.3751680850982666,293.3329162597656,297.1499938964844,293.1499938964844,0.5770789384841919,-9628.8408203125,304.2149353027344,0.7947812080383301,0.5583673119544983,0.5398761034011841,293.1675109863281,297.1499938964844,293.1499938964844,0.7794501781463623,-8974.6806640625,304.1932067871094,0.8571083545684814,0.7118894457817078,0.5039406418800354,293.1908569335937,297.1499938964844,293.1499938964844,1.0,-14962.2607421875,303.9580993652344,0.9270722270011902,0.8950832486152649,0.8537247776985168,293.2186584472656,297.1499938964844,293.1499938964844,0.1179562956094741,-13188.6025390625,304.1635437011719,0.5115848779678345,0.1518186777830124,0.7420523166656494,289.4555053710937,291.1499938964844,252.89578247070312,252.20054626464844,279.169189453125,293.27215576171875,289.4591979980469,1.0,0.7633718252182007,0.4528102874755859,0.4528102874755859,1.0,1.0,-3.620307683944702,1.2646663188934326,2.355641365051269,0.2093987911939621,0.0,0.0,1.0,382.1789855957031,381.0,145.9122772216797,-37708.9296875,5067.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7676696777344,310.8477783203125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.92303204536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009367602178826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.35333251953125,297.1499938964844,293.1499938964844,0.3742755353450775,-6542.60888671875,304.2016296386719,0.7131772637367249,0.398097813129425,0.3699429333209991,293.3433532714844,297.1499938964844,293.1499938964844,0.5632523894309998,-9449.4716796875,304.21630859375,0.7897653579711914,0.551615297794342,0.5337716937065125,293.17498779296875,297.1499938964844,293.1499938964844,0.7695806622505188,-8887.390625,304.1952209472656,0.854468584060669,0.7099283933639526,0.5027452707290649,293.21142578125,297.1499938964844,293.1499938964844,1.0,-14863.275390625,304.0495300292969,0.9226123094558716,0.8898789286613464,0.8492017388343811,293.2206115722656,297.1499938964844,293.1499938964844,0.1152151748538017,-12935.3935546875,304.1636047363281,0.5079709887504578,0.1496858447790146,0.7333207130432129,289.5660095214844,291.1499938964844,253.0248260498047,252.3176422119141,279.1697998046875,293.2826538085937,289.5696105957031,1.0,0.7612459063529968,0.4548214673995971,0.4548214673995971,1.0,1.0,-3.5893070697784424,1.2584083080291748,2.330898761749268,0.211769163608551,0.0,0.0,1.0,385.3560180664063,384.0,151.0377960205078,-37786.77734375,4997.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.01318359375,311.0830993652344,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9236806035041808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009374183719046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.35333251953125,297.1499938964844,293.1499938964844,0.3742755353450775,-6542.60888671875,304.2016296386719,0.7131772637367249,0.398097813129425,0.3699429333209991,293.3433532714844,297.1499938964844,293.1499938964844,0.5632523894309998,-9449.4716796875,304.21630859375,0.7897653579711914,0.551615297794342,0.5337716937065125,293.17498779296875,297.1499938964844,293.1499938964844,0.7695806622505188,-8887.390625,304.1952209472656,0.854468584060669,0.7099283933639526,0.5027452707290649,293.21142578125,297.1499938964844,293.1499938964844,1.0,-14863.275390625,304.0495300292969,0.9226123094558716,0.8898789286613464,0.8492017388343811,293.2206115722656,297.1499938964844,293.1499938964844,0.1152151748538017,-12935.3935546875,304.1636047363281,0.5079709887504578,0.1496858447790146,0.7333207130432129,289.5660095214844,291.1499938964844,253.0248260498047,252.3176422119141,279.1697998046875,293.2826538085937,289.5696105957031,1.0,0.7612459063529968,0.4548214673995971,0.4548214673995971,1.0,1.0,-3.5893070697784424,1.2584083080291748,2.330898761749268,0.211769163608551,0.0,0.0,1.0,385.3560180664063,384.0,151.0377960205078,-37786.77734375,4997.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.01318359375,311.0830993652344,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9236806035041808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009374183719046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
