time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548940,293.3578186035156,297.1499938964844,293.1499938964844,0.3641089498996734,-6402.67529296875,304.20135498046875,0.7080299258232117,0.3920358419418335,0.36470428109169,293.35321044921875,297.1499938964844,293.1499938964844,0.5495650768280029,-9271.1015625,304.2170104980469,0.7847097516059875,0.5447182655334473,0.5275247097015381,293.1820678710937,297.1499938964844,293.1499938964844,0.7597793340682983,-8800.78515625,304.19647216796875,0.851837694644928,0.7078608870506287,0.501471996307373,293.2316589355469,297.1499938964844,293.1499938964844,0.9980858564376832,-14751.677734375,304.1336669921875,0.9180312752723694,0.8842176198959351,0.8442050218582153,293.22222900390625,297.1499938964844,293.1499938964844,0.1125546470284462,-12688.5869140625,304.1634826660156,0.5044509768486023,0.1475680768489837,0.7246462106704712,289.6728515625,291.1499938964844,253.1542510986328,252.4349670410156,279.1703796386719,293.2938842773437,289.6763610839844,1.0,0.7590449452400208,0.4568901360034942,0.4568901360034942,1.0,1.0,-3.557525157928467,1.2518802881240845,2.3056447505950928,0.2140905112028122,0.0,0.0,1.0,388.5076904296875,387.0,149.08236694335938,-37829.4765625,4926.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2320251464844,311.2963256835937,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9284672141075134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009422762086614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3578186035156,297.1499938964844,293.1499938964844,0.3641089498996734,-6402.67529296875,304.20135498046875,0.7080299258232117,0.3920358419418335,0.36470428109169,293.35321044921875,297.1499938964844,293.1499938964844,0.5495650768280029,-9271.1015625,304.2170104980469,0.7847097516059875,0.5447182655334473,0.5275247097015381,293.1820678710937,297.1499938964844,293.1499938964844,0.7597793340682983,-8800.78515625,304.19647216796875,0.851837694644928,0.7078608870506287,0.501471996307373,293.2316589355469,297.1499938964844,293.1499938964844,0.9980858564376832,-14751.677734375,304.1336669921875,0.9180312752723694,0.8842176198959351,0.8442050218582153,293.22222900390625,297.1499938964844,293.1499938964844,0.1125546470284462,-12688.5869140625,304.1634826660156,0.5044509768486023,0.1475680768489837,0.7246462106704712,289.6728515625,291.1499938964844,253.1542510986328,252.4349670410156,279.1703796386719,293.2938842773437,289.6763610839844,1.0,0.7590449452400208,0.4568901360034942,0.4568901360034942,1.0,1.0,-3.557525157928467,1.2518802881240845,2.3056447505950928,0.2140905112028122,0.0,0.0,1.0,388.5076904296875,387.0,149.08236694335938,-37829.4765625,4926.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2320251464844,311.2963256835937,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9284672141075134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009422762086614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3617553710937,297.1499938964844,293.1499938964844,0.353896826505661,-6260.8974609375,304.2012634277344,0.7027795910835266,0.3859733045101166,0.3594583868980407,293.36248779296875,297.1499938964844,293.1499938964844,0.5355995297431946,-9087.595703125,304.21795654296875,0.7796818614006042,0.537686288356781,0.5211443305015564,293.18878173828125,297.1499938964844,293.1499938964844,0.7494772672653198,-8709.078125,304.1981506347656,0.8492738008499146,0.7056870460510254,0.5001235604286194,293.2462463378906,297.1499938964844,293.1499938964844,0.9852046370506288,-14580.138671875,304.16033935546875,0.9137377142906188,0.8791760802268982,0.8394641876220703,293.2235717773437,297.1499938964844,293.1499938964844,0.1098769083619117,-12438.435546875,304.1634521484375,0.501049280166626,0.145461693406105,0.716008722782135,289.78680419921875,291.1499938964844,253.2836303710937,252.5521240234375,279.170654296875,293.3041076660156,289.7906494140625,1.0,0.7568272352218628,0.4589725136756897,0.4589725136756897,1.0,1.0,-3.5258352756500244,1.245295166969299,2.2805399894714355,0.2163143157958984,0.0,0.0,1.0,391.5317077636719,375.0,156.82244873046875,-37913.23828125,4854.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4932861328125,311.5467224121094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.928995668888092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009428124758414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3617553710937,297.1499938964844,293.1499938964844,0.353896826505661,-6260.8974609375,304.2012634277344,0.7027795910835266,0.3859733045101166,0.3594583868980407,293.36248779296875,297.1499938964844,293.1499938964844,0.5355995297431946,-9087.595703125,304.21795654296875,0.7796818614006042,0.537686288356781,0.5211443305015564,293.18878173828125,297.1499938964844,293.1499938964844,0.7494772672653198,-8709.078125,304.1981506347656,0.8492738008499146,0.7056870460510254,0.5001235604286194,293.2462463378906,297.1499938964844,293.1499938964844,0.9852046370506288,-14580.138671875,304.16033935546875,0.9137377142906188,0.8791760802268982,0.8394641876220703,293.2235717773437,297.1499938964844,293.1499938964844,0.1098769083619117,-12438.435546875,304.1634521484375,0.501049280166626,0.145461693406105,0.716008722782135,289.78680419921875,291.1499938964844,253.2836303710937,252.5521240234375,279.170654296875,293.3041076660156,289.7906494140625,1.0,0.7568272352218628,0.4589725136756897,0.4589725136756897,1.0,1.0,-3.5258352756500244,1.245295166969299,2.2805399894714355,0.2163143157958984,0.0,0.0,1.0,391.5317077636719,375.0,156.82244873046875,-37913.23828125,4854.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4932861328125,311.5467224121094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.928995668888092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009428124758414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.364990234375,297.1499938964844,293.1499938964844,0.3435807228088379,-6116.50634765625,304.20135498046875,0.7001529932022095,0.3799533545970917,0.3539643585681915,293.37115478515625,297.1499938964844,293.1499938964844,0.5213744640350342,-8899.21875,304.218994140625,0.777489960193634,0.5305466651916504,0.5143660306930542,293.19488525390625,297.1499938964844,293.1499938964844,0.7387805581092834,-8613.34765625,304.1999206542969,0.84970623254776,0.7034619450569153,0.4985073208808899,293.2558898925781,297.1499938964844,293.1499938964844,0.9716185331344604,-14409.1845703125,304.1793518066406,0.9136192798614502,0.8747758269309998,0.8351419568061829,293.2244873046875,297.1499938964844,293.1499938964844,0.1070171445608139,-12170.2705078125,304.1637268066406,0.499424546957016,0.1434145718812942,0.7061551809310913,289.9006042480469,291.1499938964844,253.4125518798828,252.6687164306641,279.1708984375,293.3127746582031,289.9044189453125,1.0,0.750665009021759,0.4610741734504699,0.4610741734504699,1.0,1.0,-3.492093563079834,1.2378313541412354,2.254262208938598,0.21829654276371,0.0,0.0,1.0,387.1062622070313,363.0,157.8416748046875,-37951.33984375,4734.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.72564697265625,311.7740783691406,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9288232326507568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009426375036127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.364990234375,297.1499938964844,293.1499938964844,0.3435807228088379,-6116.50634765625,304.20135498046875,0.7001529932022095,0.3799533545970917,0.3539643585681915,293.37115478515625,297.1499938964844,293.1499938964844,0.5213744640350342,-8899.21875,304.218994140625,0.777489960193634,0.5305466651916504,0.5143660306930542,293.19488525390625,297.1499938964844,293.1499938964844,0.7387805581092834,-8613.34765625,304.1999206542969,0.84970623254776,0.7034619450569153,0.4985073208808899,293.2558898925781,297.1499938964844,293.1499938964844,0.9716185331344604,-14409.1845703125,304.1793518066406,0.9136192798614502,0.8747758269309998,0.8351419568061829,293.2244873046875,297.1499938964844,293.1499938964844,0.1070171445608139,-12170.2705078125,304.1637268066406,0.499424546957016,0.1434145718812942,0.7061551809310913,289.9006042480469,291.1499938964844,253.4125518798828,252.6687164306641,279.1708984375,293.3127746582031,289.9044189453125,1.0,0.750665009021759,0.4610741734504699,0.4610741734504699,1.0,1.0,-3.492093563079834,1.2378313541412354,2.254262208938598,0.21829654276371,0.0,0.0,1.0,387.1062622070313,363.0,157.8416748046875,-37951.33984375,4734.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.72564697265625,311.7740783691406,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9288232326507568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009426375036127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3666381835937,297.1499938964844,293.1499938964844,0.3384324908256531,-6044.05126953125,304.2013854980469,0.6993985176086426,0.3769059777259826,0.3511447608470917,293.37554931640625,297.1499938964844,293.1499938964844,0.5142261385917664,-8804.06640625,304.2194519042969,0.7769856452941895,0.5268831253051758,0.5108466744422913,293.1976928710937,297.1499938964844,293.1499938964844,0.7334153056144714,-8565.2783203125,304.2005920410156,0.8505918979644775,0.7023449540138245,0.4976492822170257,293.2596740722656,297.1499938964844,293.1499938964844,0.964660346508026,-14324.099609375,304.1866149902344,0.9144672155380248,0.8726899027824402,0.833051860332489,293.2247009277344,297.1499938964844,293.1499938964844,0.1055872067809104,-12035.7607421875,304.1638488769531,0.4990251362323761,0.1424295902252197,0.7010961771011353,289.9564819335937,291.1499938964844,253.4766998291016,252.7266845703125,279.1709899902344,293.3168334960937,289.96026611328125,1.0,0.7468982934951782,0.4621314108371734,0.4621314108371734,1.0,1.0,-3.474844455718994,1.2339189052581787,2.2409255504608154,0.219205766916275,0.0,0.0,1.0,383.2738342285156,363.0,156.8064422607422,-37957.78515625,4664.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8329772949219,311.8805236816406,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9332868456840516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009471675148233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.36822509765625,297.1499938964844,293.1499938964844,0.333184003829956,-5969.78076171875,304.2015991210937,0.6988447308540344,0.3738481104373932,0.3482792973518371,293.3799133300781,297.1499938964844,293.1499938964844,0.5068956613540649,-8705.9326171875,304.2201538085937,0.7766904234886169,0.5231674313545227,0.5072429776191711,293.2003173828125,297.1499938964844,293.1499938964844,0.727837324142456,-8515.0166015625,304.2015380859375,0.8517445921897888,0.7012214064598083,0.496770441532135,293.26300048828125,297.1499938964844,293.1499938964844,0.9573389887809752,-14235.525390625,304.1932678222656,0.9156782031059264,0.8706453442573547,0.8309869170188904,293.2248229980469,297.1499938964844,293.1499938964844,0.1041356176137924,-11898.62109375,304.1639709472656,0.498790979385376,0.1414594054222107,0.6960161328315735,290.0156555175781,291.1499938964844,253.5405731201172,252.78436279296875,279.1708984375,293.3194580078125,290.0199584960937,1.0,0.7428348660469055,0.4631693661212921,0.4631693661212921,1.0,1.0,-3.457418918609619,1.229854702949524,2.2275640964508057,0.220014289021492,0.0,0.0,1.0,378.8384399414063,351.0,162.10446166992188,-37991.2109375,4590.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9684143066406,312.0116577148437,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9333908557891846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009472730453126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.37091064453125,297.1499938964844,293.1499938964844,0.3226973116397857,-5820.51025390625,304.20184326171875,0.6981972455978394,0.367775022983551,0.3425204753875732,293.38824462890625,297.1499938964844,293.1499938964844,0.4920772910118103,-8506.4541015625,304.221435546875,0.776544451713562,0.5156495571136475,0.4998836815357208,293.2052917480469,297.1499938964844,293.1499938964844,0.7164158821105957,-8411.8017578125,304.203369140625,0.8546247482299805,0.6989390850067139,0.4949566423892975,293.2687072753906,297.1499938964844,293.1499938964844,0.9420984387397766,-14053.8564453125,304.2041320800781,0.9188872575759888,0.8666239976882935,0.826890766620636,293.2248840332031,297.1499938964844,293.1499938964844,0.1012259274721145,-11622.41796875,304.1641540527344,0.4986574649810791,0.1395482569932937,0.6857842803001404,290.137939453125,291.1499938964844,253.66726684570312,252.898666381836,279.1708374023437,293.3241882324219,290.14215087890625,1.0,0.7341058254241943,0.4652499556541443,0.4652499556541443,1.0,1.0,-3.422239065170288,1.2214964628219604,2.200742721557617,0.2214966416358947,0.0,0.0,1.0,368.7908325195313,339.0,167.39051818847656,-38030.5859375,4437.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2186279296875,312.2566833496094,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9330195784568788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009468962671235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.37091064453125,297.1499938964844,293.1499938964844,0.3226973116397857,-5820.51025390625,304.20184326171875,0.6981972455978394,0.367775022983551,0.3425204753875732,293.38824462890625,297.1499938964844,293.1499938964844,0.4920772910118103,-8506.4541015625,304.221435546875,0.776544451713562,0.5156495571136475,0.4998836815357208,293.2052917480469,297.1499938964844,293.1499938964844,0.7164158821105957,-8411.8017578125,304.203369140625,0.8546247482299805,0.6989390850067139,0.4949566423892975,293.2687072753906,297.1499938964844,293.1499938964844,0.9420984387397766,-14053.8564453125,304.2041320800781,0.9188872575759888,0.8666239976882935,0.826890766620636,293.2248840332031,297.1499938964844,293.1499938964844,0.1012259274721145,-11622.41796875,304.1641540527344,0.4986574649810791,0.1395482569932937,0.6857842803001404,290.137939453125,291.1499938964844,253.66726684570312,252.898666381836,279.1708374023437,293.3241882324219,290.14215087890625,1.0,0.7341058254241943,0.4652499556541443,0.4652499556541443,1.0,1.0,-3.422239065170288,1.2214964628219604,2.200742721557617,0.2214966416358947,0.0,0.0,1.0,368.7908325195313,339.0,167.39051818847656,-38030.5859375,4437.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2186279296875,312.2566833496094,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9330195784568788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009468962671235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3728332519531,297.1499938964844,293.1499938964844,0.3125366568565368,-5674.9365234375,304.20147705078125,0.6979880928993225,0.3617843985557556,0.3367957174777984,293.3959045410156,297.1499938964844,293.1499938964844,0.4775081276893616,-8309.2041015625,304.2218933105469,0.7767958641052246,0.508063793182373,0.4924131035804748,293.2098083496094,297.1499938964844,293.1499938964844,0.705169677734375,-8310.142578125,304.2043151855469,0.858048141002655,0.6966215372085571,0.4930896461009979,293.2733459472656,297.1499938964844,293.1499938964844,0.9268118739128112,-13874.490234375,304.21148681640625,0.92284095287323,0.8626738786697388,0.822829008102417,293.2247619628906,297.1499938964844,293.1499938964844,0.0983956828713417,-11352.458984375,304.1641540527344,0.4988322556018829,0.1376751214265823,0.6755533814430237,290.2561340332031,291.1499938964844,253.79220581054688,253.01126098632807,279.1708068847656,293.32818603515625,290.2601928710937,1.0,0.724890410900116,0.4673286378383636,0.4673286378383636,1.0,1.0,-3.386945962905884,1.212942361831665,2.1740036010742188,0.2228179275989532,0.0,0.0,1.0,357.8406982421875,327.0,164.95712280273438,-38037.7890625,4282.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4416809082031,312.478759765625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9367761611938475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000950708752498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3728332519531,297.1499938964844,293.1499938964844,0.3125366568565368,-5674.9365234375,304.20147705078125,0.6979880928993225,0.3617843985557556,0.3367957174777984,293.3959045410156,297.1499938964844,293.1499938964844,0.4775081276893616,-8309.2041015625,304.2218933105469,0.7767958641052246,0.508063793182373,0.4924131035804748,293.2098083496094,297.1499938964844,293.1499938964844,0.705169677734375,-8310.142578125,304.2043151855469,0.858048141002655,0.6966215372085571,0.4930896461009979,293.2733459472656,297.1499938964844,293.1499938964844,0.9268118739128112,-13874.490234375,304.21148681640625,0.92284095287323,0.8626738786697388,0.822829008102417,293.2247619628906,297.1499938964844,293.1499938964844,0.0983956828713417,-11352.458984375,304.1641540527344,0.4988322556018829,0.1376751214265823,0.6755533814430237,290.2561340332031,291.1499938964844,253.79220581054688,253.01126098632807,279.1708068847656,293.32818603515625,290.2601928710937,1.0,0.724890410900116,0.4673286378383636,0.4673286378383636,1.0,1.0,-3.386945962905884,1.212942361831665,2.1740036010742188,0.2228179275989532,0.0,0.0,1.0,357.8406982421875,327.0,164.95712280273438,-38037.7890625,4282.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4416809082031,312.478759765625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9367761611938475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000950708752498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3741760253906,297.1499938964844,293.1499938964844,0.3024486005306244,-5529.08447265625,304.2011413574219,0.6980801820755005,0.355869323015213,0.3311230540275574,293.40289306640625,297.1499938964844,293.1499938964844,0.4628325700759887,-8108.748046875,304.2223815917969,0.777301013469696,0.5004169344902039,0.484866589307785,293.2139587402344,297.1499938964844,293.1499938964844,0.6935554146766663,-8204.400390625,304.20556640625,0.8618677258491516,0.6942616701126099,0.4911828637123108,293.2772216796875,297.1499938964844,293.1499938964844,0.9108883142471312,-13688.4677734375,304.2174987792969,0.9273233413696288,0.8587636351585388,0.8187955021858215,293.2244873046875,297.1499938964844,293.1499938964844,0.095567300915718,-11080.9619140625,304.1641540527344,0.4992255568504333,0.1358358263969421,0.6653919816017151,290.3810729980469,291.1499938964844,253.9149475097656,253.1217498779297,279.1707458496094,293.3315734863281,290.38555908203125,1.0,0.7153958678245544,0.4694025814533233,0.4694025814533233,1.0,1.0,-3.35169529914856,1.204245686531067,2.147449493408203,0.2239896953105926,0.0,0.0,1.0,346.44024658203125,315.0,172.58328247070312,-38082.2109375,4126.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7059020996094,312.7372436523437,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.936270534992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009501955355517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3741760253906,297.1499938964844,293.1499938964844,0.3024486005306244,-5529.08447265625,304.2011413574219,0.6980801820755005,0.355869323015213,0.3311230540275574,293.40289306640625,297.1499938964844,293.1499938964844,0.4628325700759887,-8108.748046875,304.2223815917969,0.777301013469696,0.5004169344902039,0.484866589307785,293.2139587402344,297.1499938964844,293.1499938964844,0.6935554146766663,-8204.400390625,304.20556640625,0.8618677258491516,0.6942616701126099,0.4911828637123108,293.2772216796875,297.1499938964844,293.1499938964844,0.9108883142471312,-13688.4677734375,304.2174987792969,0.9273233413696288,0.8587636351585388,0.8187955021858215,293.2244873046875,297.1499938964844,293.1499938964844,0.095567300915718,-11080.9619140625,304.1641540527344,0.4992255568504333,0.1358358263969421,0.6653919816017151,290.3810729980469,291.1499938964844,253.9149475097656,253.1217498779297,279.1707458496094,293.3315734863281,290.38555908203125,1.0,0.7153958678245544,0.4694025814533233,0.4694025814533233,1.0,1.0,-3.35169529914856,1.204245686531067,2.147449493408203,0.2239896953105926,0.0,0.0,1.0,346.44024658203125,315.0,172.58328247070312,-38082.2109375,4126.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7059020996094,312.7372436523437,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.936270534992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009501955355517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.375,297.1499938964844,293.1499938964844,0.2926529049873352,-5386.3974609375,304.2004089355469,0.6983999013900757,0.3500233292579651,0.3255030810832977,293.4093017578125,297.1499938964844,293.1499938964844,0.4483901560306549,-7910.091796875,304.2223205566406,0.7779803276062012,0.4927044510841369,0.4772475361824035,293.2178649902344,297.1499938964844,293.1499938964844,0.6820322871208191,-8099.26025390625,304.20623779296875,0.8660084009170532,0.6918537616729736,0.4892342388629913,293.280517578125,297.1499938964844,293.1499938964844,0.8949661254882812,-13503.533203125,304.2214660644531,0.9322035908699036,0.8548726439476013,0.8147702217102051,293.22412109375,297.1499938964844,293.1499938964844,0.0928078144788742,-10815.404296875,304.1640319824219,0.4997909367084503,0.1340254247188568,0.6553213596343994,290.50445556640625,291.1499938964844,254.0350646972656,253.22976684570312,279.1706848144531,293.3345031738281,290.5087890625,1.0,0.7057198882102966,0.4714694321155548,0.4714694321155548,1.0,1.0,-3.316490650177002,1.1954034566879272,2.1210873126983643,0.2250076234340667,0.0,0.0,1.0,334.8220520019531,303.0,171.47906494140625,-38091.66015625,3972.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.939697265625,312.9697570800781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9350650906562804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009489721851423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.375,297.1499938964844,293.1499938964844,0.2926529049873352,-5386.3974609375,304.2004089355469,0.6983999013900757,0.3500233292579651,0.3255030810832977,293.4093017578125,297.1499938964844,293.1499938964844,0.4483901560306549,-7910.091796875,304.2223205566406,0.7779803276062012,0.4927044510841369,0.4772475361824035,293.2178649902344,297.1499938964844,293.1499938964844,0.6820322871208191,-8099.26025390625,304.20623779296875,0.8660084009170532,0.6918537616729736,0.4892342388629913,293.280517578125,297.1499938964844,293.1499938964844,0.8949661254882812,-13503.533203125,304.2214660644531,0.9322035908699036,0.8548726439476013,0.8147702217102051,293.22412109375,297.1499938964844,293.1499938964844,0.0928078144788742,-10815.404296875,304.1640319824219,0.4997909367084503,0.1340254247188568,0.6553213596343994,290.50445556640625,291.1499938964844,254.0350646972656,253.22976684570312,279.1706848144531,293.3345031738281,290.5087890625,1.0,0.7057198882102966,0.4714694321155548,0.4714694321155548,1.0,1.0,-3.316490650177002,1.1954034566879272,2.1210873126983643,0.2250076234340667,0.0,0.0,1.0,334.8220520019531,303.0,171.47906494140625,-38091.66015625,3972.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.939697265625,312.9697570800781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9350650906562804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009489721851423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3752136230469,297.1499938964844,293.1499938964844,0.2878983616828918,-5316.7685546875,304.19989013671875,0.6986368298530579,0.34712615609169,0.32271409034729,293.4123229980469,297.1499938964844,293.1499938964844,0.4413126707077026,-7812.23974609375,304.2220458984375,0.7783759832382202,0.4888249039649963,0.4734134674072265,293.2196655273437,297.1499938964844,293.1499938964844,0.6763921976089478,-8047.74755859375,304.2062683105469,0.8681936264038086,0.6906369924545288,0.4882486760616302,293.2819519042969,297.1499938964844,293.1499938964844,0.8871344923973083,-13412.8828125,304.22271728515625,0.9347734451293944,0.8529379367828369,0.8127648234367371,293.2239074707031,297.1499938964844,293.1499938964844,0.0914625078439712,-10685.8974609375,304.1639099121094,0.5001322031021118,0.1331300437450409,0.6503211855888367,290.5640869140625,291.1499938964844,254.0940093994141,253.28273010253903,279.170654296875,293.3358154296875,290.568359375,1.0,0.7008305788040161,0.472498744726181,0.472498744726181,1.0,1.0,-3.298922061920166,1.19093120098114,2.1079909801483154,0.2254576832056045,0.0,0.0,1.0,328.9678039550781,303.0,168.95481872558594,-38084.734375,3896.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0461730957031,313.0771484375,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9390271902084352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009529932285659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3753662109375,297.1499938964844,293.1499938964844,0.283137559890747,-5246.67041015625,304.1994934082031,0.6989215612411499,0.3442447185516357,0.3199385106563568,293.4152526855469,297.1499938964844,293.1499938964844,0.4341826140880584,-7713.109375,304.2218933105469,0.778805673122406,0.4849297106266022,0.4695639312267303,293.2214050292969,297.1499938964844,293.1499938964844,0.6706165671348572,-7994.69482421875,304.20654296875,0.8704536557197571,0.6894109845161438,0.4872568845748901,293.28326416015625,297.1499938964844,293.1499938964844,0.8791258931159973,-13319.8359375,304.2240600585937,0.9374203085899352,0.8510072827339172,0.8107641935348511,293.2236633300781,297.1499938964844,293.1499938964844,0.0901073068380355,-10555.2275390625,304.1638488769531,0.500510573387146,0.1322404742240905,0.6453441381454468,290.6264343261719,291.1499938964844,254.15213012695312,253.33493041992188,279.17059326171875,293.3370056152344,290.6311950683594,1.0,0.6959127187728882,0.4735248386859894,0.4735248386859894,1.0,1.0,-3.28137731552124,1.1864244937896729,2.0949528217315674,0.2258680164813995,0.0,0.0,1.0,323.09735107421875,291.0,172.7709503173828,-38103.96484375,3821.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1797790527344,313.2082824707031,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9386449456214904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009526052745059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3753967285156,297.1499938964844,293.1499938964844,0.2737433314323425,-5107.43994140625,304.1986389160156,0.6996327638626099,0.3385275900363922,0.314426839351654,293.4207763671875,297.1499938964844,293.1499938964844,0.4199805557727813,-7514.3525390625,304.2215881347656,0.7797616720199585,0.4770862162113189,0.4618133008480072,293.2247619628906,297.1499938964844,293.1499938964844,0.6589570045471191,-7887.15478515625,304.20709228515625,0.8751948475837708,0.6869201064109802,0.485246479511261,293.2856750488281,297.1499938964844,293.1499938964844,0.8629595041275024,-13131.7158203125,304.22625732421875,0.94291752576828,0.8471418619155884,0.8067607283592224,293.22314453125,297.1499938964844,293.1499938964844,0.0874124616384506,-10295.3837890625,304.1637268066406,0.50137859582901,0.1304779946804046,0.6354590654373169,290.75408935546875,291.1499938964844,254.2657165527344,253.43687438964844,279.17047119140625,293.3392028808594,290.7586975097656,1.0,0.6859946846961975,0.4755659699440002,0.4755659699440002,1.0,1.0,-3.2463228702545166,1.1772911548614502,2.0690317153930664,0.226563885807991,0.0,0.0,1.0,311.32891845703125,279.0,175.6302032470703,-38115.6875,3672.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4242553710937,313.4512023925781,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.937337040901184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009512779652141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3753967285156,297.1499938964844,293.1499938964844,0.2737433314323425,-5107.43994140625,304.1986389160156,0.6996327638626099,0.3385275900363922,0.314426839351654,293.4207763671875,297.1499938964844,293.1499938964844,0.4199805557727813,-7514.3525390625,304.2215881347656,0.7797616720199585,0.4770862162113189,0.4618133008480072,293.2247619628906,297.1499938964844,293.1499938964844,0.6589570045471191,-7887.15478515625,304.20709228515625,0.8751948475837708,0.6869201064109802,0.485246479511261,293.2856750488281,297.1499938964844,293.1499938964844,0.8629595041275024,-13131.7158203125,304.22625732421875,0.94291752576828,0.8471418619155884,0.8067607283592224,293.22314453125,297.1499938964844,293.1499938964844,0.0874124616384506,-10295.3837890625,304.1637268066406,0.50137859582901,0.1304779946804046,0.6354590654373169,290.75408935546875,291.1499938964844,254.2657165527344,253.43687438964844,279.17047119140625,293.3392028808594,290.7586975097656,1.0,0.6859946846961975,0.4755659699440002,0.4755659699440002,1.0,1.0,-3.2463228702545166,1.1772911548614502,2.0690317153930664,0.226563885807991,0.0,0.0,1.0,311.32891845703125,279.0,175.6302032470703,-38115.6875,3672.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4242553710937,313.4512023925781,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.937337040901184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009512779652141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3751220703125,297.1499938964844,293.1499938964844,0.2647181451320648,-4972.68017578125,304.19744873046875,0.7005431056022644,0.3328756392002105,0.3089702129364013,293.4259338378906,297.1499938964844,293.1499938964844,0.406167984008789,-7319.59521484375,304.2207336425781,0.7808549404144287,0.4691793620586395,0.4539985060691833,293.2278747558594,297.1499938964844,293.1499938964844,0.6476296782493591,-7782.4697265625,304.2069396972656,0.8802486062049866,0.6843952536582947,0.4832079410552978,293.2877197265625,297.1499938964844,293.1499938964844,0.8472170829772949,-12948.677734375,304.22705078125,0.948667585849762,0.8432883620262146,0.802761971950531,293.2225952148437,297.1499938964844,293.1499938964844,0.0847977623343467,-10043.9833984375,304.1635131835937,0.5024020075798035,0.1287365853786468,0.6256622076034546,290.8764038085937,291.1499938964844,254.3753967285156,253.53521728515625,279.1702880859375,293.34112548828125,290.880859375,1.0,0.6759737730026245,0.47758749127388,0.47758749127388,1.0,1.0,-3.211336135864258,1.1679975986480713,2.0433385372161865,0.2270867228507995,0.0,0.0,1.0,299.54052734375,267.0,171.33607482910156,-38094.95703125,3526.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6394348144531,313.6690368652344,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.94020277261734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009541862527839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3751220703125,297.1499938964844,293.1499938964844,0.2647181451320648,-4972.68017578125,304.19744873046875,0.7005431056022644,0.3328756392002105,0.3089702129364013,293.4259338378906,297.1499938964844,293.1499938964844,0.406167984008789,-7319.59521484375,304.2207336425781,0.7808549404144287,0.4691793620586395,0.4539985060691833,293.2278747558594,297.1499938964844,293.1499938964844,0.6476296782493591,-7782.4697265625,304.2069396972656,0.8802486062049866,0.6843952536582947,0.4832079410552978,293.2877197265625,297.1499938964844,293.1499938964844,0.8472170829772949,-12948.677734375,304.22705078125,0.948667585849762,0.8432883620262146,0.802761971950531,293.2225952148437,297.1499938964844,293.1499938964844,0.0847977623343467,-10043.9833984375,304.1635131835937,0.5024020075798035,0.1287365853786468,0.6256622076034546,290.8764038085937,291.1499938964844,254.3753967285156,253.53521728515625,279.1702880859375,293.34112548828125,290.880859375,1.0,0.6759737730026245,0.47758749127388,0.47758749127388,1.0,1.0,-3.211336135864258,1.1679975986480713,2.0433385372161865,0.2270867228507995,0.0,0.0,1.0,299.54052734375,267.0,171.33607482910156,-38094.95703125,3526.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6394348144531,313.6690368652344,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.94020277261734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009541862527839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3745422363281,297.1499938964844,293.1499938964844,0.2558020353317261,-4838.2392578125,304.1965026855469,0.7016671895980835,0.327287495136261,0.3035697340965271,293.4307861328125,297.1499938964844,293.1499938964844,0.3923670947551727,-7123.0009765625,304.2201843261719,0.7820993661880493,0.461210161447525,0.4461236894130707,293.23077392578125,297.1499938964844,293.1499938964844,0.6360654234886169,-7674.68701171875,304.2072448730469,0.8856379985809326,0.6818356513977051,0.48114675283432,293.2894897460937,297.1499938964844,293.1499938964844,0.8312063217163086,-12761.16015625,304.2280578613281,0.9546449780464172,0.8394395709037781,0.798771321773529,293.2220153808594,297.1499938964844,293.1499938964844,0.0821756422519683,-9792.2802734375,304.16339111328125,0.5035935044288635,0.1270152181386947,0.6159514784812927,291.00469970703125,291.1499938964844,254.4807281494141,253.6295928955078,279.1700744628906,293.3428039550781,291.00958251953125,1.0,0.6658536195755005,0.4795844256877899,0.4795844256877899,1.0,1.0,-3.1764323711395264,1.158540964126587,2.0178914070129395,0.2274322062730789,0.0,0.0,1.0,287.7464294433594,255.0,177.81802368164062,-38109.3828125,3384.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.89471435546875,313.9224548339844,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.938853681087494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009528170921839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3745422363281,297.1499938964844,293.1499938964844,0.2558020353317261,-4838.2392578125,304.1965026855469,0.7016671895980835,0.327287495136261,0.3035697340965271,293.4307861328125,297.1499938964844,293.1499938964844,0.3923670947551727,-7123.0009765625,304.2201843261719,0.7820993661880493,0.461210161447525,0.4461236894130707,293.23077392578125,297.1499938964844,293.1499938964844,0.6360654234886169,-7674.68701171875,304.2072448730469,0.8856379985809326,0.6818356513977051,0.48114675283432,293.2894897460937,297.1499938964844,293.1499938964844,0.8312063217163086,-12761.16015625,304.2280578613281,0.9546449780464172,0.8394395709037781,0.798771321773529,293.2220153808594,297.1499938964844,293.1499938964844,0.0821756422519683,-9792.2802734375,304.16339111328125,0.5035935044288635,0.1270152181386947,0.6159514784812927,291.00469970703125,291.1499938964844,254.4807281494141,253.6295928955078,279.1700744628906,293.3428039550781,291.00958251953125,1.0,0.6658536195755005,0.4795844256877899,0.4795844256877899,1.0,1.0,-3.1764323711395264,1.158540964126587,2.0178914070129395,0.2274322062730789,0.0,0.0,1.0,287.7464294433594,255.0,177.81802368164062,-38109.3828125,3384.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.89471435546875,313.9224548339844,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.938853681087494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009528170921839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.37371826171875,297.1499938964844,293.1499938964844,0.2471690624952316,-4707.005859375,304.1954040527344,0.7030231356620789,0.3217652440071106,0.2982258796691894,293.435302734375,297.1499938964844,293.1499938964844,0.3788444399833679,-6928.732421875,304.21929931640625,0.7835094332695007,0.4531786739826202,0.4381869435310364,293.2334899902344,297.1499938964844,293.1499938964844,0.6246581077575684,-7567.9580078125,304.2071533203125,0.8913823962211609,0.6792385578155518,0.4790571331977844,293.2910461425781,297.1499938964844,293.1499938964844,0.8154273629188538,-12575.861328125,304.2283020019531,0.9608149528503418,0.8355881571769714,0.7947748303413391,293.2214050292969,297.1499938964844,293.1499938964844,0.0796008184552192,-9546.2841796875,304.1632080078125,0.504969596862793,0.1253130882978439,0.6063250303268433,291.1313781738281,291.1499938964844,254.581283569336,253.7196350097656,279.1697998046875,293.3442687988281,291.1360778808594,1.0,0.6556308269500732,0.4815516769886017,0.4815516769886017,1.0,1.0,-3.1415836811065674,1.1489025354385376,1.99268102645874,0.2275913804769516,0.0,0.0,1.0,275.95538330078125,243.0,176.2527313232422,-38089.7890625,3244.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.11962890625,314.14990234375,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9368391633033752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009507726645097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.37371826171875,297.1499938964844,293.1499938964844,0.2471690624952316,-4707.005859375,304.1954040527344,0.7030231356620789,0.3217652440071106,0.2982258796691894,293.435302734375,297.1499938964844,293.1499938964844,0.3788444399833679,-6928.732421875,304.21929931640625,0.7835094332695007,0.4531786739826202,0.4381869435310364,293.2334899902344,297.1499938964844,293.1499938964844,0.6246581077575684,-7567.9580078125,304.2071533203125,0.8913823962211609,0.6792385578155518,0.4790571331977844,293.2910461425781,297.1499938964844,293.1499938964844,0.8154273629188538,-12575.861328125,304.2283020019531,0.9608149528503418,0.8355881571769714,0.7947748303413391,293.2214050292969,297.1499938964844,293.1499938964844,0.0796008184552192,-9546.2841796875,304.1632080078125,0.504969596862793,0.1253130882978439,0.6063250303268433,291.1313781738281,291.1499938964844,254.581283569336,253.7196350097656,279.1697998046875,293.3442687988281,291.1360778808594,1.0,0.6556308269500732,0.4815516769886017,0.4815516769886017,1.0,1.0,-3.1415836811065674,1.1489025354385376,1.99268102645874,0.2275913804769516,0.0,0.0,1.0,275.95538330078125,243.0,176.2527313232422,-38089.7890625,3244.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.11962890625,314.14990234375,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9368391633033752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009507726645097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.37322998046875,297.1499938964844,293.1499938964844,0.2429913133382797,-4643.1396484375,304.1947326660156,0.7037973403930664,0.3190300464630127,0.2955763936042785,293.4374389648437,297.1499938964844,293.1499938964844,0.3722412884235382,-6833.30126953125,304.2187194824219,0.7842860817909241,0.4491425156593323,0.4341980814933777,293.2347412109375,297.1499938964844,293.1499938964844,0.6191036701202393,-7515.89453125,304.2068786621094,0.8944000005722046,0.6779320240020752,0.4780054688453674,293.291748046875,297.1499938964844,293.1499938964844,0.8077424764633179,-12485.51953125,304.2280578613281,0.963966965675354,0.8336674571037292,0.7927795052528381,293.2210998535156,297.1499938964844,293.1499938964844,0.0783409997820854,-9426.5068359375,304.1630859375,0.5057342648506165,0.1244691088795661,0.6015421748161316,291.19244384765625,291.1499938964844,254.629638671875,253.76290893554688,279.1696472167969,293.34490966796875,291.197021484375,1.0,0.6504809856414795,0.4825218617916107,0.4825218617916107,1.0,1.0,-3.1241936683654785,1.1440173387527466,1.980176329612732,0.2276000380516052,0.0,0.0,0.991732120513916,270.0608825683594,243.0,173.07655334472656,-38065.7421875,3175.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2220458984375,314.2540588378906,278.1499938964844,0.0,18000.0,319.54998779296875,32577.84765625,36000.0,0.0,0.0,0.9404104351997375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831313967704773,1.8313417434692385,-2.773284177237656e-05,0.0,0.0009543970809318,0.0,0.0,683.4804077148438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3726501464844,297.1499938964844,293.1499938964844,0.238842025399208,-4579.38916015625,304.19415283203125,0.7046405673027039,0.3163124322891235,0.2929421067237854,293.43951416015625,297.1499938964844,293.1499938964844,0.3656493127346039,-6737.51611328125,304.2182006835937,0.7851154208183289,0.4450933337211609,0.4301962852478027,293.2359619140625,297.1499938964844,293.1499938964844,0.6135029196739197,-7463.150390625,304.20672607421875,0.8975213766098022,0.6766224503517151,0.4769511222839355,293.2923583984375,297.1499938964844,293.1499938964844,0.8000122308731079,-12394.20703125,304.2279357910156,0.9671594500541688,0.8317500352859497,0.7907876372337341,293.2207946777344,297.1499938964844,293.1499938964844,0.0770777612924575,-9306.662109375,304.1630249023437,0.5065544843673706,0.1236295476555824,0.5967792868614197,291.2548522949219,291.1499938964844,254.6766357421875,253.80496215820312,279.1694641113281,293.3454895019531,291.25982666015625,1.0,0.645305335521698,0.483481764793396,0.483481764793396,1.0,1.0,-3.1068320274353027,1.1390886306762695,1.9677433967590328,0.227560892701149,0.0,0.0,0.978537380695343,264.16717529296875,231.0,174.83192443847656,-38061.3671875,3107.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3526306152344,314.38092041015625,278.1499938964844,0.0,18000.0,319.54998779296875,33004.1484375,36000.0,0.0,0.0,0.9396299123764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297014236450195,1.8297291994094849,-2.7793397748610005e-05,0.0,0.0009536049328744,0.0,0.0,683.4905395507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.37139892578125,297.1499938964844,293.1499938964844,0.230738028883934,-4454.10546875,304.19293212890625,0.7065477967262268,0.3109295070171356,0.2877196371555328,293.4434814453125,297.1499938964844,293.1499938964844,0.3526642322540283,-6547.5673828125,304.21710205078125,0.7869444489479065,0.4369543790817261,0.4221532046794891,293.2381896972656,297.1499938964844,293.1499938964844,0.6024193167686462,-7358.412109375,304.2062683105469,0.9041000604629515,0.6739891767501831,0.4748328030109405,293.2934875488281,297.1499938964844,293.1499938964844,0.7847288250923157,-12213.0673828125,304.2273864746094,0.9736424684524536,0.8279141187667847,0.7868040800094604,293.2201538085937,297.1499938964844,293.1499938964844,0.0745770931243896,-9070.6318359375,304.162841796875,0.5083740949630737,0.1219630315899849,0.5873091220855713,291.37921142578125,291.1499938964844,254.766342163086,253.8852081298828,279.1690673828125,293.3465576171875,291.38385009765625,1.0,0.6348733305931091,0.485367864370346,0.485367864370346,1.0,1.0,-3.0721726417541504,1.129089117050171,1.94308340549469,0.2273356914520263,0.0,0.0,0.9395723342895508,252.3860321044922,219.0,172.29701232910156,-38014.96484375,2973.050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5983581542969,314.6156311035156,278.1499938964844,0.0,18000.0,319.54998779296875,34656.3359375,36000.0,0.0,0.0,0.9374635219573976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82342267036438,1.8234508037567136,-2.8027756343362853e-05,0.0,0.0009514062548987,0.0,0.0,683.4993896484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.37139892578125,297.1499938964844,293.1499938964844,0.230738028883934,-4454.10546875,304.19293212890625,0.7065477967262268,0.3109295070171356,0.2877196371555328,293.4434814453125,297.1499938964844,293.1499938964844,0.3526642322540283,-6547.5673828125,304.21710205078125,0.7869444489479065,0.4369543790817261,0.4221532046794891,293.2381896972656,297.1499938964844,293.1499938964844,0.6024193167686462,-7358.412109375,304.2062683105469,0.9041000604629515,0.6739891767501831,0.4748328030109405,293.2934875488281,297.1499938964844,293.1499938964844,0.7847288250923157,-12213.0673828125,304.2273864746094,0.9736424684524536,0.8279141187667847,0.7868040800094604,293.2201538085937,297.1499938964844,293.1499938964844,0.0745770931243896,-9070.6318359375,304.162841796875,0.5083740949630737,0.1219630315899849,0.5873091220855713,291.37921142578125,291.1499938964844,254.766342163086,253.8852081298828,279.1690673828125,293.3465576171875,291.38385009765625,1.0,0.6348733305931091,0.485367864370346,0.485367864370346,1.0,1.0,-3.0721726417541504,1.129089117050171,1.94308340549469,0.2273356914520263,0.0,0.0,0.9395723342895508,252.3860321044922,219.0,172.29701232910156,-38014.96484375,2973.050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5983581542969,314.6156311035156,278.1499938964844,0.0,18000.0,319.54998779296875,34656.3359375,36000.0,0.0,0.0,0.9374635219573976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82342267036438,1.8234508037567136,-2.8027756343362853e-05,0.0,0.0009514062548987,0.0,0.0,683.4993896484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
