time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550740,293.3699035644531,297.1499938964844,293.1499938964844,0.2234870493412017,-4341.78857421875,304.19061279296875,0.7087836861610413,0.3056243062019348,0.2825624644756317,293.4471740722656,297.1499938964844,293.1499938964844,0.340848445892334,-6374.2490234375,304.2142944335937,0.7890372276306152,0.428772896528244,0.4140636026859283,293.2401428222656,297.1499938964844,293.1499938964844,0.5930126309394836,-7270.59423828125,304.20294189453125,0.9115430116653442,0.6713607907295227,0.4727096855640411,293.2943115234375,297.1499938964844,293.1499938964844,0.7715961337089539,-12059.6669921875,304.2231750488281,0.9802356958389282,0.824109673500061,0.7828351855278015,293.21954345703125,297.1499938964844,293.1499938964844,0.0723162442445755,-8860.3310546875,304.16229248046875,0.5104649066925049,0.1203142255544662,0.5779129862785339,291.47344970703125,291.1499938964844,254.8500061035156,253.96002197265625,279.1685791015625,293.347412109375,291.4744873046875,1.0,0.6243321299552917,0.4872008562088012,0.4872008562088012,1.0,1.0,-3.037637710571289,1.1189061403274536,1.918731689453125,0.2269099056720733,0.0,0.0,0.8891241550445557,240.6091766357422,207.0,125.66034698486328,-37752.75390625,2841.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8422546386719,314.7837829589844,278.1499938964844,0.0,18000.0,320.0299987792969,36657.1171875,36000.0,0.0,0.0,0.9391578435897828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7832200527191162,1.783247709274292,-2.7599742679740306e-05,0.0,0.0009531258256174,0.0,0.0,652.1181030273438,0.0,0.0,0.0,0.982024073600769,4.0,0.0,1.0
550800,293.3699035644531,297.1499938964844,293.1499938964844,0.2234870493412017,-4341.78857421875,304.19061279296875,0.7087836861610413,0.3056243062019348,0.2825624644756317,293.4471740722656,297.1499938964844,293.1499938964844,0.340848445892334,-6374.2490234375,304.2142944335937,0.7890372276306152,0.428772896528244,0.4140636026859283,293.2401428222656,297.1499938964844,293.1499938964844,0.5930126309394836,-7270.59423828125,304.20294189453125,0.9115430116653442,0.6713607907295227,0.4727096855640411,293.2943115234375,297.1499938964844,293.1499938964844,0.7715961337089539,-12059.6669921875,304.2231750488281,0.9802356958389282,0.824109673500061,0.7828351855278015,293.21954345703125,297.1499938964844,293.1499938964844,0.0723162442445755,-8860.3310546875,304.16229248046875,0.5104649066925049,0.1203142255544662,0.5779129862785339,291.47344970703125,291.1499938964844,254.8500061035156,253.96002197265625,279.1685791015625,293.347412109375,291.4744873046875,1.0,0.6243321299552917,0.4872008562088012,0.4872008562088012,1.0,1.0,-3.037637710571289,1.1189061403274536,1.918731689453125,0.2269099056720733,0.0,0.0,0.8891241550445557,240.6091766357422,207.0,125.66034698486328,-37752.75390625,2841.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8422546386719,314.7837829589844,278.1499938964844,0.0,18000.0,320.0299987792969,36657.1171875,36000.0,0.0,0.0,0.9391578435897828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7832200527191162,1.783247709274292,-2.7599742679740306e-05,0.0,0.0009531258256174,0.0,0.0,652.1181030273438,0.0,0.0,0.0,0.982024073600769,4.0,0.0,1.0
550860,293.3673095703125,297.1499938964844,293.1499938964844,0.2181217968463897,-4259.84765625,304.1860046386719,0.7115481495857239,0.3005721569061279,0.2775669991970062,293.4496154785156,297.1499938964844,293.1499938964844,0.3317534029483795,-6242.3466796875,304.2080078125,0.7916479706764221,0.4207421243190765,0.4060412347316742,293.2405700683594,297.1499938964844,293.1499938964844,0.5880642533302307,-7228.16064453125,304.1935119628906,0.9202476739883424,0.668986439704895,0.470700740814209,293.2934875488281,297.1499938964844,293.1499938964844,0.7641437649726868,-11980.09375,304.2111511230469,0.9871001243591307,0.8206173181533813,0.7790669798851013,293.218017578125,297.1499938964844,293.1499938964844,0.0707054883241653,-8715.67578125,304.1608581542969,0.5131186246871948,0.1188548505306243,0.5690286159515381,291.48492431640625,291.1499938964844,254.93023681640625,254.03179931640625,279.16796875,293.3470153808594,291.48443603515625,1.0,0.6137382388114929,0.4889685809612274,0.4889685809612274,1.0,1.0,-3.004370212554932,1.108992338180542,1.8953778743743896,0.2263793349266052,0.0,0.0,0.8433104753494263,228.6918487548828,195.0,43.48129653930664,-37270.90625,2715.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.26092529296875,314.9781799316406,278.1499938964844,0.0,18000.0,320.0299987792969,37138.59765625,36000.0,0.0,0.0,0.934927761554718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6854262351989746,1.685451865196228,-2.5648765586083755e-05,0.0,0.0009488328360021,0.0,0.0,565.779052734375,0.0,0.0,0.0,0.9359533190727234,4.0,0.0,1.0
550920,293.3673095703125,297.1499938964844,293.1499938964844,0.2181217968463897,-4259.84765625,304.1860046386719,0.7115481495857239,0.3005721569061279,0.2775669991970062,293.4496154785156,297.1499938964844,293.1499938964844,0.3317534029483795,-6242.3466796875,304.2080078125,0.7916479706764221,0.4207421243190765,0.4060412347316742,293.2405700683594,297.1499938964844,293.1499938964844,0.5880642533302307,-7228.16064453125,304.1935119628906,0.9202476739883424,0.668986439704895,0.470700740814209,293.2934875488281,297.1499938964844,293.1499938964844,0.7641437649726868,-11980.09375,304.2111511230469,0.9871001243591307,0.8206173181533813,0.7790669798851013,293.218017578125,297.1499938964844,293.1499938964844,0.0707054883241653,-8715.67578125,304.1608581542969,0.5131186246871948,0.1188548505306243,0.5690286159515381,291.48492431640625,291.1499938964844,254.93023681640625,254.03179931640625,279.16796875,293.3470153808594,291.48443603515625,1.0,0.6137382388114929,0.4889685809612274,0.4889685809612274,1.0,1.0,-3.004370212554932,1.108992338180542,1.8953778743743896,0.2263793349266052,0.0,0.0,0.8433104753494263,228.6918487548828,195.0,43.48129653930664,-37270.90625,2715.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.26092529296875,314.9781799316406,278.1499938964844,0.0,18000.0,320.0299987792969,37138.59765625,36000.0,0.0,0.0,0.934927761554718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6854262351989746,1.685451865196228,-2.5648765586083755e-05,0.0,0.0009488328360021,0.0,0.0,565.779052734375,0.0,0.0,0.0,0.9359533190727234,4.0,0.0,1.0
550980,293.3638000488281,297.1499938964844,293.1499938964844,0.2137250751256942,-4193.07568359375,304.18133544921875,0.7149922251701355,0.2957814037799835,0.2728212177753448,293.450927734375,297.1499938964844,293.1499938964844,0.3239869475364685,-6129.80712890625,304.2016296386719,0.7949972152709961,0.4128893911838531,0.3981989622116089,293.2398376464844,297.1499938964844,293.1499938964844,0.5853672027587891,-7207.4521484375,304.1835327148437,0.930292785167694,0.6668379902839661,0.4688704013824463,293.2913818359375,297.1499938964844,293.1499938964844,0.7596338987350464,-11936.2451171875,304.19830322265625,0.994253933429718,0.8174062967300415,0.7755939960479736,293.21551513671875,297.1499938964844,293.1499938964844,0.0695149675011634,-8611.6171875,304.15924072265625,0.5166977643966675,0.1176423802971839,0.5612872838973999,291.4622802734375,291.1499938964844,255.0099639892578,254.1031646728516,279.1674194335937,293.3454895019531,291.4607849121094,1.0,0.6032009720802307,0.4906831383705139,0.4906831383705139,1.0,1.0,-2.97356390953064,1.0998729467391968,1.8736910820007324,0.225946307182312,0.0,0.0,0.8029274344444275,216.5985870361328,183.0,-12.595396995544434,-36750.93359375,2594.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7893371582031,315.21319580078125,278.1499938964844,0.0,18000.0,320.0299987792969,37238.91796875,36000.0,0.0,0.0,0.9276886582374572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.574312686920166,1.5743361711502075,-2.347199006180745e-05,0.0,0.0009414860978722,0.0,0.0,476.70068359375,0.0,0.0,0.0,0.8841909766197205,4.0,0.0,1.0
551040,293.3638000488281,297.1499938964844,293.1499938964844,0.2137250751256942,-4193.07568359375,304.18133544921875,0.7149922251701355,0.2957814037799835,0.2728212177753448,293.450927734375,297.1499938964844,293.1499938964844,0.3239869475364685,-6129.80712890625,304.2016296386719,0.7949972152709961,0.4128893911838531,0.3981989622116089,293.2398376464844,297.1499938964844,293.1499938964844,0.5853672027587891,-7207.4521484375,304.1835327148437,0.930292785167694,0.6668379902839661,0.4688704013824463,293.2913818359375,297.1499938964844,293.1499938964844,0.7596338987350464,-11936.2451171875,304.19830322265625,0.994253933429718,0.8174062967300415,0.7755939960479736,293.21551513671875,297.1499938964844,293.1499938964844,0.0695149675011634,-8611.6171875,304.15924072265625,0.5166977643966675,0.1176423802971839,0.5612872838973999,291.4622802734375,291.1499938964844,255.0099639892578,254.1031646728516,279.1674194335937,293.3454895019531,291.4607849121094,1.0,0.6032009720802307,0.4906831383705139,0.4906831383705139,1.0,1.0,-2.97356390953064,1.0998729467391968,1.8736910820007324,0.225946307182312,0.0,0.0,0.8029274344444275,216.5985870361328,183.0,-12.595396995544434,-36750.93359375,2594.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7893371582031,315.21319580078125,278.1499938964844,0.0,18000.0,320.0299987792969,37238.91796875,36000.0,0.0,0.0,0.9276886582374572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.574312686920166,1.5743361711502075,-2.347199006180745e-05,0.0,0.0009414860978722,0.0,0.0,476.70068359375,0.0,0.0,0.0,0.8841909766197205,4.0,0.0,1.0
551100,293.36187744140625,297.1499938964844,293.1499938964844,0.2117309868335724,-4162.78564453125,304.1792907714844,0.7169022560119629,0.2934479117393493,0.2705101668834686,293.45135498046875,297.1499938964844,293.1499938964844,0.3203742802143097,-6077.25,304.1988220214844,0.7968913316726685,0.4089921712875366,0.3943126797676086,293.2393493652344,297.1499938964844,293.1499938964844,0.5845075845718384,-7201.5244140625,304.17901611328125,0.9356717467308044,0.6657975912094116,0.4679865539073944,293.2901916503906,297.1499938964844,293.1499938964844,0.7580295205116272,-11921.7119140625,304.1924743652344,0.9978306293487548,0.815851092338562,0.7739159464836121,293.2140808105469,297.1499938964844,293.1499938964844,0.0690122619271278,-8568.38671875,304.1584777832031,0.5187801122665405,0.1170932203531265,0.557709813117981,291.4442749023437,291.1499938964844,255.0496520996093,254.13870239257807,279.167236328125,293.34454345703125,291.4425964355469,1.0,0.5979480147361755,0.4915306270122528,0.4915306270122528,1.0,1.0,-2.9587182998657227,1.0954859256744385,1.863232374191284,0.2257492542266845,0.0,0.0,0.7851011753082275,210.5590209960937,183.0,-30.090391159057617,-36494.0234375,2536.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0815124511719,315.3446655273437,278.1499938964844,0.0,18000.0,319.54998779296875,37214.80859375,36000.0,0.0,0.0,0.918154776096344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.519476056098938,1.5194984674453735,-2.243632116005756e-05,0.0,0.0009318103548139,0.0,0.0,436.4666137695313,0.0,0.0,0.0,0.8589195609092712,4.0,0.0,1.0
551160,293.35986328125,297.1499938964844,293.1499938964844,0.2098669707775116,-4134.48046875,304.1773376464844,0.7184866070747375,0.2911607623100281,0.2682592272758484,293.4516296386719,297.1499938964844,293.1499938964844,0.316921979188919,-6026.904296875,304.1962280273437,0.798384964466095,0.4051185846328735,0.3904681801795959,293.23876953125,297.1499938964844,293.1499938964844,0.5839306712150574,-7198.150390625,304.1747741699219,0.9405154585838318,0.6647800803184509,0.4671343564987182,293.2879638671875,297.1499938964844,293.1499938964844,0.7535526752471924,-11865.6044921875,304.1930847167969,0.9990000128746032,0.8145107626914978,0.7688946723937988,293.2125244140625,297.1499938964844,293.1499938964844,0.0685790479183197,-8531.6357421875,304.15771484375,0.5206803679466248,0.1165862828493118,0.5544145703315735,291.4228210449219,291.1499938964844,255.08921813964844,254.1741485595703,279.1676330566406,293.3433532714844,291.4209899902344,1.0,0.5925245881080627,0.4924363493919372,0.4924363493919372,1.0,1.0,-2.9404642581939697,1.0897634029388428,1.8507009744644165,0.2253316789865493,0.0,0.0,0.7690411806106567,205.0702667236328,171.0,-43.61528778076172,-36192.17578125,2474.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.35211181640625,315.4590759277344,278.1499938964844,0.0,18000.0,319.54998779296875,37156.90234375,36000.0,0.0,0.0,0.9121154546737672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4670251607894895,1.4670466184616089,-2.1472003936651163e-05,0.0,0.000925681204535,0.0,0.0,400.2283935546875,0.0,0.0,0.0,0.8349536061286926,4.0,0.0,1.0
551220,293.3558044433594,297.1499938964844,293.1499938964844,0.2060126066207885,-4075.0947265625,304.1746826171875,0.7210333943367004,0.2866682112216949,0.2639080286026001,293.4520874023437,297.1499938964844,293.1499938964844,0.3097344934940338,-5920.537109375,304.1928405761719,0.8005549907684326,0.3973894119262695,0.382876992225647,293.2377624511719,297.1499938964844,293.1499938964844,0.5822597146034241,-7184.837890625,304.1694030761719,0.9490596652030944,0.6627373099327087,0.4654915928840637,293.26885986328125,297.1499938964844,293.1499938964844,0.7325556874275208,-11590.8046875,304.2137451171875,0.9990000128746032,0.8148482441902161,0.7483307123184204,293.20916748046875,297.1499938964844,293.1499938964844,0.0677405223250389,-8459.50390625,304.15655517578125,0.5242077708244324,0.1156787276268005,0.5486260652542114,291.3957214355469,291.1499938964844,255.16798400878903,254.2447204589844,279.1689147949219,293.337646484375,291.3944702148437,1.0,0.5807691812515259,0.4944009184837341,0.4944009184837341,1.0,1.0,-2.8924245834350586,1.0737978219985962,1.8186267614364624,0.2230943739414215,0.0,0.0,0.7382358908653259,195.0501403808593,159.0,-38.16837692260742,-35531.875,2338.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9278259277344,315.72344970703125,278.1499938964844,0.0,18000.0,319.54998779296875,37072.13671875,36000.0,0.0,0.0,0.8980101943016052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367922067642212,1.3679417371749878,-1.974675433302764e-05,0.0,0.0009113661944866,0.0,0.0,337.8373107910156,0.0,0.0,0.0,0.7900491952896118,4.0,0.0,1.0
551280,293.3558044433594,297.1499938964844,293.1499938964844,0.2060126066207885,-4075.0947265625,304.1746826171875,0.7210333943367004,0.2866682112216949,0.2639080286026001,293.4520874023437,297.1499938964844,293.1499938964844,0.3097344934940338,-5920.537109375,304.1928405761719,0.8005549907684326,0.3973894119262695,0.382876992225647,293.2377624511719,297.1499938964844,293.1499938964844,0.5822597146034241,-7184.837890625,304.1694030761719,0.9490596652030944,0.6627373099327087,0.4654915928840637,293.26885986328125,297.1499938964844,293.1499938964844,0.7325556874275208,-11590.8046875,304.2137451171875,0.9990000128746032,0.8148482441902161,0.7483307123184204,293.20916748046875,297.1499938964844,293.1499938964844,0.0677405223250389,-8459.50390625,304.15655517578125,0.5242077708244324,0.1156787276268005,0.5486260652542114,291.3957214355469,291.1499938964844,255.16798400878903,254.2447204589844,279.1689147949219,293.337646484375,291.3944702148437,1.0,0.5807691812515259,0.4944009184837341,0.4944009184837341,1.0,1.0,-2.8924245834350586,1.0737978219985962,1.8186267614364624,0.2230943739414215,0.0,0.0,0.7382358908653259,195.0501403808593,159.0,-38.16837692260742,-35531.875,2338.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9278259277344,315.72344970703125,278.1499938964844,0.0,18000.0,319.54998779296875,37072.13671875,36000.0,0.0,0.0,0.8980101943016052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367922067642212,1.3679417371749878,-1.974675433302764e-05,0.0,0.0009113661944866,0.0,0.0,337.8373107910156,0.0,0.0,0.0,0.7900491952896118,4.0,0.0,1.0
551340,293.35186767578125,297.1499938964844,293.1499938964844,0.2021719217300415,-4015.384033203125,304.1728820800781,0.7242857217788696,0.2822495698928833,0.2596023380756378,293.4526062011719,297.1499938964844,293.1499938964844,0.3024839162826538,-5812.0810546875,304.190673828125,0.8035010099411011,0.3896309435367584,0.3752404451370239,293.2371520996094,297.1499938964844,293.1499938964844,0.5805078148841858,-7169.76611328125,304.1658935546875,0.9584452509880066,0.66063392162323,0.4637922942638397,293.234130859375,297.1499938964844,293.1499938964844,0.7082757949829102,-11275.72265625,304.2328796386719,0.9990000128746032,0.8188521265983582,0.7255824208259583,293.20574951171875,297.1499938964844,293.1499938964844,0.0669445395469665,-8390.984375,304.1557006835937,0.5286373496055603,0.1148739606142044,0.5432222485542297,291.37213134765625,291.1499938964844,255.2462615966797,254.3148803710937,279.1698913574219,293.33038330078125,291.3709716796875,1.0,0.5683098435401917,0.4964396953582763,0.4964396953582763,1.0,1.0,-2.84220552444458,1.0569134950637815,1.7852920293807983,0.2205275744199752,0.0,0.0,0.7102342247962952,184.50282287597656,162.0,-34.14634704589844,-34850.17578125,2200.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5330505371094,316.0001220703125,278.1499938964844,0.0,18000.0,319.07000732421875,36981.5546875,36000.0,0.0,0.0,0.8764306306838989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2741693258285522,1.274187445640564,-1.8222093785880134e-05,0.0,0.0008894656784832,0.0,0.0,285.6078186035156,0.0,0.0,0.0,0.7484427690505981,4.0,0.0,1.0
551400,293.35186767578125,297.1499938964844,293.1499938964844,0.2021719217300415,-4015.384033203125,304.1728820800781,0.7242857217788696,0.2822495698928833,0.2596023380756378,293.4526062011719,297.1499938964844,293.1499938964844,0.3024839162826538,-5812.0810546875,304.190673828125,0.8035010099411011,0.3896309435367584,0.3752404451370239,293.2371520996094,297.1499938964844,293.1499938964844,0.5805078148841858,-7169.76611328125,304.1658935546875,0.9584452509880066,0.66063392162323,0.4637922942638397,293.234130859375,297.1499938964844,293.1499938964844,0.7082757949829102,-11275.72265625,304.2328796386719,0.9990000128746032,0.8188521265983582,0.7255824208259583,293.20574951171875,297.1499938964844,293.1499938964844,0.0669445395469665,-8390.984375,304.1557006835937,0.5286373496055603,0.1148739606142044,0.5432222485542297,291.37213134765625,291.1499938964844,255.2462615966797,254.3148803710937,279.1698913574219,293.33038330078125,291.3709716796875,1.0,0.5683098435401917,0.4964396953582763,0.4964396953582763,1.0,1.0,-2.84220552444458,1.0569134950637815,1.7852920293807983,0.2205275744199752,0.0,0.0,0.7102342247962952,184.50282287597656,162.0,-34.14634704589844,-34850.17578125,2200.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5330505371094,316.0001220703125,278.1499938964844,0.0,18000.0,319.07000732421875,36981.5546875,36000.0,0.0,0.0,0.8764306306838989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2741693258285522,1.274187445640564,-1.8222093785880134e-05,0.0,0.0008894656784832,0.0,0.0,285.6078186035156,0.0,0.0,0.0,0.7484427690505981,4.0,0.0,1.0
551460,293.34832763671875,297.1499938964844,293.1499938964844,0.1988621652126312,-3964.227294921875,304.1707763671875,0.7247262597084045,0.2778530716896057,0.255486249923706,293.45343017578125,297.1499938964844,293.1499938964844,0.2958736717700958,-5713.2099609375,304.1881408691406,0.8028582334518433,0.3817981779575348,0.367707222700119,293.2370300292969,297.1499938964844,293.1499938964844,0.5798863768577576,-7165.9873046875,304.16162109375,0.9632561206817628,0.6584558486938477,0.4621624052524566,293.1959533691406,297.1499938964844,293.1499938964844,0.694348156452179,-11107.3408203125,304.2278747558594,0.9990000128746032,0.8244738578796387,0.7126799821853638,293.2027282714844,297.1499938964844,293.1499938964844,0.0664320886135101,-8349.0361328125,304.1546630859375,0.5307144522666931,0.1140738129615783,0.5387542247772217,291.329833984375,291.1499938964844,255.3240509033203,254.38462829589844,279.16925048828125,293.326171875,291.32781982421875,1.0,0.5605007410049438,0.4983361959457397,0.4983361959457397,1.0,1.0,-2.8053581714630127,1.0452110767364502,1.760146975517273,0.2191081941127777,0.0,0.0,0.6888105273246765,178.38836669921875,165.0,-53.80052185058594,-34246.16796875,2109.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.050048828125,316.2037658691406,278.1499938964844,0.0,18000.0,319.07000732421875,36771.18359375,36000.0,0.0,0.0,0.8563492894172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1948909759521484,1.1949080228805542,-1.69858722074423e-05,0.0,0.0008690856629982,0.0,0.0,245.95086669921875,0.0,0.0,0.0,0.714056134223938,4.0,0.0,1.0
551520,293.34832763671875,297.1499938964844,293.1499938964844,0.1988621652126312,-3964.227294921875,304.1707763671875,0.7247262597084045,0.2778530716896057,0.255486249923706,293.45343017578125,297.1499938964844,293.1499938964844,0.2958736717700958,-5713.2099609375,304.1881408691406,0.8028582334518433,0.3817981779575348,0.367707222700119,293.2370300292969,297.1499938964844,293.1499938964844,0.5798863768577576,-7165.9873046875,304.16162109375,0.9632561206817628,0.6584558486938477,0.4621624052524566,293.1959533691406,297.1499938964844,293.1499938964844,0.694348156452179,-11107.3408203125,304.2278747558594,0.9990000128746032,0.8244738578796387,0.7126799821853638,293.2027282714844,297.1499938964844,293.1499938964844,0.0664320886135101,-8349.0361328125,304.1546630859375,0.5307144522666931,0.1140738129615783,0.5387542247772217,291.329833984375,291.1499938964844,255.3240509033203,254.38462829589844,279.16925048828125,293.326171875,291.32781982421875,1.0,0.5605007410049438,0.4983361959457397,0.4983361959457397,1.0,1.0,-2.8053581714630127,1.0452110767364502,1.760146975517273,0.2191081941127777,0.0,0.0,0.6888105273246765,178.38836669921875,165.0,-53.80052185058594,-34246.16796875,2109.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.050048828125,316.2037658691406,278.1499938964844,0.0,18000.0,319.07000732421875,36771.18359375,36000.0,0.0,0.0,0.8563492894172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1948909759521484,1.1949080228805542,-1.69858722074423e-05,0.0,0.0008690856629982,0.0,0.0,245.95086669921875,0.0,0.0,0.0,0.714056134223938,4.0,0.0,1.0
551580,293.3450927734375,297.1499938964844,293.1499938964844,0.1956850886344909,-3914.847412109375,304.1691589355469,0.7229494452476501,0.2734886407852173,0.2514948546886444,293.45440673828125,297.1499938964844,293.1499938964844,0.2893469929695129,-5614.802734375,304.1863098144531,0.7993670701980591,0.373910516500473,0.3602221012115478,293.2370910644531,297.1499938964844,293.1499938964844,0.579468846321106,-7163.58056640625,304.158447265625,0.9647048115730286,0.6562367677688599,0.4605796337127685,293.1684875488281,297.1499938964844,293.1499938964844,0.6882026195526123,-11043.53125,304.2120056152344,0.9990000128746032,0.8289054036140442,0.7071077227592468,293.2001953125,297.1499938964844,293.1499938964844,0.0659932568669319,-8313.5361328125,304.1538391113281,0.5307813286781311,0.1132564544677734,0.53470778465271,291.286865234375,291.1499938964844,255.4013519287109,254.4539489746093,279.1683349609375,293.3251342773437,291.2848815917969,1.0,0.5555077791213989,0.5001265406608582,0.5001265406608582,1.0,1.0,-2.778102397918701,1.0371911525726318,1.7409113645553589,0.2187297046184539,0.0,0.0,0.6734076142311096,175.4318389892578,183.0,-58.244049072265625,-33790.92578125,2050.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4584350585937,316.3628845214844,278.1499938964844,0.0,18000.0,319.07000732421875,36554.75390625,36000.0,0.0,0.0,0.835483193397522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1377259492874146,1.1377421617507937,-1.6127196431625634e-05,0.0,0.0008479091920889,0.0,0.0,219.8174743652344,0.0,0.0,0.0,0.6895549893379211,4.0,0.0,1.0
551640,293.3450927734375,297.1499938964844,293.1499938964844,0.1956850886344909,-3914.847412109375,304.1691589355469,0.7229494452476501,0.2734886407852173,0.2514948546886444,293.45440673828125,297.1499938964844,293.1499938964844,0.2893469929695129,-5614.802734375,304.1863098144531,0.7993670701980591,0.373910516500473,0.3602221012115478,293.2370910644531,297.1499938964844,293.1499938964844,0.579468846321106,-7163.58056640625,304.158447265625,0.9647048115730286,0.6562367677688599,0.4605796337127685,293.1684875488281,297.1499938964844,293.1499938964844,0.6882026195526123,-11043.53125,304.2120056152344,0.9990000128746032,0.8289054036140442,0.7071077227592468,293.2001953125,297.1499938964844,293.1499938964844,0.0659932568669319,-8313.5361328125,304.1538391113281,0.5307813286781311,0.1132564544677734,0.53470778465271,291.286865234375,291.1499938964844,255.4013519287109,254.4539489746093,279.1683349609375,293.3251342773437,291.2848815917969,1.0,0.5555077791213989,0.5001265406608582,0.5001265406608582,1.0,1.0,-2.778102397918701,1.0371911525726318,1.7409113645553589,0.2187297046184539,0.0,0.0,0.6734076142311096,175.4318389892578,183.0,-58.244049072265625,-33790.92578125,2050.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4584350585937,316.3628845214844,278.1499938964844,0.0,18000.0,319.07000732421875,36554.75390625,36000.0,0.0,0.0,0.835483193397522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1377259492874146,1.1377421617507937,-1.6127196431625634e-05,0.0,0.0008479091920889,0.0,0.0,219.8174743652344,0.0,0.0,0.0,0.6895549893379211,4.0,0.0,1.0
551700,293.3436889648437,297.1499938964844,293.1499938964844,0.1942483484745025,-3892.592529296875,304.16827392578125,0.7201494574546814,0.2712938189506531,0.249589592218399,293.455078125,297.1499938964844,293.1499938964844,0.2862467169761657,-5568.0,304.1853332519531,0.7952520847320557,0.3699228763580322,0.356543630361557,293.2373352050781,297.1499938964844,293.1499938964844,0.5795472860336304,-7165.2138671875,304.1567687988281,0.9626058340072632,0.655086100101471,0.4598369300365448,293.1613464355469,297.1499938964844,293.1499938964844,0.6917855143547058,-11102.634765625,304.194091796875,0.9990000128746032,0.8300800323486328,0.7104934453964233,293.19921875,297.1499938964844,293.1499938964844,0.0658609122037887,-8303.7666015625,304.15338134765625,0.529086709022522,0.1128111258149147,0.5330456495285034,291.26177978515625,291.1499938964844,255.43983459472656,254.48846435546875,279.1668395996094,293.3246459960937,291.25909423828125,1.0,0.5558989644050598,0.5008580088615417,0.5008580088615417,1.0,1.0,-2.772554397583008,1.036262035369873,1.7362924814224243,0.2191702723503112,0.0,0.0,0.668417751789093,176.53665161132812,183.0,-65.85078430175781,-33636.58203125,2046.7532958984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.6040344238281,316.4070739746094,278.1499938964844,0.0,18000.0,318.5899963378906,36443.5390625,36000.0,0.0,0.0,0.8202968239784241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1166468858718872,1.1166627407073977,-1.5813478967174888e-05,0.0,0.0008324970258399,0.0,0.0,210.6417236328125,0.0,0.0,0.0,0.6806574463844299,4.0,0.0,1.0
551760,293.3424377441406,297.1499938964844,293.1499938964844,0.1929700970649719,-3872.977783203125,304.1672668457031,0.7161454558372498,0.2690871953964233,0.2477211505174636,293.45587158203125,297.1499938964844,293.1499938964844,0.2833496630191803,-5524.3857421875,304.1841735839844,0.7897394299507141,0.3659058511257171,0.352886289358139,293.2376708984375,297.1499938964844,293.1499938964844,0.5800327658653259,-7170.97998046875,304.1546630859375,0.9587557315826416,0.6539148688316345,0.4591137766838074,293.16180419921875,297.1499938964844,293.1499938964844,0.6999264359474182,-11222.322265625,304.1712341308594,0.9990000128746032,0.829850435256958,0.7176027297973633,293.19854736328125,297.1499938964844,293.1499938964844,0.0657896995544433,-8299.8662109375,304.15289306640625,0.5263378620147705,0.1123225167393684,0.5314620137214661,291.2291564941406,291.1499938964844,255.47817993164065,254.5228576660156,279.16510009765625,293.3236389160156,291.2261047363281,1.0,0.5576170086860657,0.5014828443527222,0.5014828443527222,1.0,1.0,-2.7716779708862305,1.037065863609314,1.7346121072769165,0.2200943231582641,0.0,0.0,0.6663758754730225,179.21841430664062,186.0,-77.99420928955078,-33523.671875,2058.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.66229248046875,316.4006652832031,278.1499938964844,0.0,18000.0,318.5899963378906,36293.02734375,36000.0,0.0,0.0,0.8096171021461487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1031875610351562,1.1032031774520874,-1.5598010577377863e-05,0.0,0.0008216584101319,0.0,0.0,204.7507476806641,0.0,0.0,0.0,0.6750221252441406,4.0,0.0,1.0
551820,293.33984375,297.1499938964844,293.1499938964844,0.1900959461927414,-3827.99365234375,304.1663513183594,0.7090023756027222,0.2647366821765899,0.2439626604318618,293.457275390625,297.1499938964844,293.1499938964844,0.2770495116710663,-5428.17236328125,304.183349609375,0.7801052331924438,0.3578692972660064,0.3454916179180145,293.2382202148437,297.1499938964844,293.1499938964844,0.580167293548584,-7173.1259765625,304.1529541015625,0.9526146650314332,0.6515815258026123,0.4576230347156524,293.1778259277344,297.1499938964844,293.1499938964844,0.7128816246986389,-11405.8271484375,304.1430358886719,0.9990000128746032,0.8263298273086548,0.7282267212867737,293.1976013183594,297.1499938964844,293.1499938964844,0.065421275794506,-8270.681640625,304.1525573730469,0.5217732191085815,0.111282929778099,0.5276598930358887,291.1810302734375,291.1499938964844,255.5545349121093,254.59133911132807,279.1639099121094,293.3216552734375,291.1790771484375,1.0,0.5589821338653564,0.5028007626533508,0.5028007626533508,1.0,1.0,-2.764692544937134,1.0365384817123413,1.7281540632247925,0.2215406596660614,0.0,0.0,0.6657760739326477,183.11138916015625,189.0,-66.76691436767578,-33338.5546875,2065.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.5979919433594,316.320068359375,278.1499938964844,0.0,18000.0,318.5899963378906,36072.2265625,36000.0,0.0,0.0,0.7900246977806091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0948940515518188,1.0949095487594604,-1.5437377442140132e-05,0.0,0.0008017746731638,0.0,0.0,200.89215087890625,0.0,0.0,0.0,0.6713477373123169,4.0,0.0,1.0
551880,293.33984375,297.1499938964844,293.1499938964844,0.1900959461927414,-3827.99365234375,304.1663513183594,0.7090023756027222,0.2647366821765899,0.2439626604318618,293.457275390625,297.1499938964844,293.1499938964844,0.2770495116710663,-5428.17236328125,304.183349609375,0.7801052331924438,0.3578692972660064,0.3454916179180145,293.2382202148437,297.1499938964844,293.1499938964844,0.580167293548584,-7173.1259765625,304.1529541015625,0.9526146650314332,0.6515815258026123,0.4576230347156524,293.1778259277344,297.1499938964844,293.1499938964844,0.7128816246986389,-11405.8271484375,304.1430358886719,0.9990000128746032,0.8263298273086548,0.7282267212867737,293.1976013183594,297.1499938964844,293.1499938964844,0.065421275794506,-8270.681640625,304.1525573730469,0.5217732191085815,0.111282929778099,0.5276598930358887,291.1810302734375,291.1499938964844,255.5545349121093,254.59133911132807,279.1639099121094,293.3216552734375,291.1790771484375,1.0,0.5589821338653564,0.5028007626533508,0.5028007626533508,1.0,1.0,-2.764692544937134,1.0365384817123413,1.7281540632247925,0.2215406596660614,0.0,0.0,0.6657760739326477,183.11138916015625,189.0,-66.76691436767578,-33338.5546875,2065.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.5979919433594,316.320068359375,278.1499938964844,0.0,18000.0,318.5899963378906,36072.2265625,36000.0,0.0,0.0,0.7900246977806091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0948940515518188,1.0949095487594604,-1.5437377442140132e-05,0.0,0.0008017746731638,0.0,0.0,200.89215087890625,0.0,0.0,0.0,0.6713477373123169,4.0,0.0,1.0
551940,293.3372802734375,297.1499938964844,293.1499938964844,0.1870995908975601,-3780.60546875,304.1658935546875,0.7019132971763611,0.2604477405548095,0.2402531206607818,293.45867919921875,297.1499938964844,293.1499938964844,0.2704729437828064,-5326.75,304.1831970214844,0.7709113955497742,0.3497996628284454,0.3380594253540039,293.2388916015625,297.1499938964844,293.1499938964844,0.5798112750053406,-7169.8798828125,304.1526184082031,0.9468106627464294,0.6492085456848145,0.4561028778553009,293.2023010253906,297.1499938964844,293.1499938964844,0.7253568172454834,-11575.201171875,304.1247863769531,0.9990000128746032,0.8206794261932373,0.7379294037818909,293.1971130371094,297.1499938964844,293.1499938964844,0.0649157613515853,-8228.7119140625,304.1525573730469,0.5174533128738403,0.110173612833023,0.5234608054161072,291.14312744140625,291.1499938964844,255.63040161132807,254.6593780517578,279.1637268066406,293.3213195800781,291.1416320800781,1.0,0.5601217150688171,0.5041585564613342,0.5041585564613342,1.0,1.0,-2.7560927867889404,1.035395264625549,1.7206975221633911,0.2227604687213897,0.0,0.0,0.6693528294563293,186.6496124267578,192.0,-55.09382629394531,-33150.42578125,2067.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.3341064453125,316.1323547363281,278.1499938964844,0.0,18000.0,318.1099853515625,35923.66015625,36000.0,0.0,0.0,0.7683039307594299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1004281044006348,1.1004436016082764,-1.547755346109625e-05,0.0,0.0007797307916916,0.0,0.0,202.79396057128903,0.0,0.0,0.0,0.673616349697113,4.0,0.0,1.0
552000,293.3372802734375,297.1499938964844,293.1499938964844,0.1870995908975601,-3780.60546875,304.1658935546875,0.7019132971763611,0.2604477405548095,0.2402531206607818,293.45867919921875,297.1499938964844,293.1499938964844,0.2704729437828064,-5326.75,304.1831970214844,0.7709113955497742,0.3497996628284454,0.3380594253540039,293.2388916015625,297.1499938964844,293.1499938964844,0.5798112750053406,-7169.8798828125,304.1526184082031,0.9468106627464294,0.6492085456848145,0.4561028778553009,293.2023010253906,297.1499938964844,293.1499938964844,0.7253568172454834,-11575.201171875,304.1247863769531,0.9990000128746032,0.8206794261932373,0.7379294037818909,293.1971130371094,297.1499938964844,293.1499938964844,0.0649157613515853,-8228.7119140625,304.1525573730469,0.5174533128738403,0.110173612833023,0.5234608054161072,291.14312744140625,291.1499938964844,255.63040161132807,254.6593780517578,279.1637268066406,293.3213195800781,291.1416320800781,1.0,0.5601217150688171,0.5041585564613342,0.5041585564613342,1.0,1.0,-2.7560927867889404,1.035395264625549,1.7206975221633911,0.2227604687213897,0.0,0.0,0.6693528294563293,186.6496124267578,192.0,-55.09382629394531,-33150.42578125,2067.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.3341064453125,316.1323547363281,278.1499938964844,0.0,18000.0,318.1099853515625,35923.66015625,36000.0,0.0,0.0,0.7683039307594299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1004281044006348,1.1004436016082764,-1.547755346109625e-05,0.0,0.0007797307916916,0.0,0.0,202.79396057128903,0.0,0.0,0.0,0.673616349697113,4.0,0.0,1.0
552060,293.3346862792969,297.1499938964844,293.1499938964844,0.1841373294591903,-3733.564697265625,304.16552734375,0.695032000541687,0.2562290728092193,0.2365976125001907,293.46002197265625,297.1499938964844,293.1499938964844,0.2638450860977173,-5223.91796875,304.1831970214844,0.7620201706886292,0.3417069911956787,0.3305949866771698,293.2396240234375,297.1499938964844,293.1499938964844,0.5793837308883667,-7165.84228515625,304.1524658203125,0.9411677122116088,0.6468099355697632,0.4545574188232422,293.2306823730469,297.1499938964844,293.1499938964844,0.7380459308624268,-11742.1396484375,304.1121826171875,0.9990000128746032,0.8136070370674133,0.7471631765365601,293.1968078613281,297.1499938964844,293.1499938964844,0.0643706321716308,-8183.283203125,304.1526184082031,0.5133250951766968,0.1090423241257667,0.5190913081169128,291.1060791015625,291.1499938964844,255.705795288086,254.7269744873047,279.1640930175781,293.3236083984375,291.1046447753906,1.0,0.5610776543617249,0.5055854320526123,0.5055854320526123,1.0,1.0,-2.746720552444458,1.0340229272842407,1.7126975059509275,0.2239735424518585,0.0,0.0,0.6777024269104004,190.02847290039065,195.0,-51.58172225952149,-32939.18359375,2068.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8407897949219,315.8101501464844,278.1499938964844,0.0,18000.0,318.1099853515625,35770.41796875,36000.0,0.0,0.0,0.7532777190208435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120250582695007,1.120266318321228,-1.571020584378857e-05,0.0,0.0007644811412319,0.0,0.0,210.60089111328125,0.0,0.0,0.0,0.6819514036178589,4.0,0.0,1.0
552120,293.3346862792969,297.1499938964844,293.1499938964844,0.1841373294591903,-3733.564697265625,304.16552734375,0.695032000541687,0.2562290728092193,0.2365976125001907,293.46002197265625,297.1499938964844,293.1499938964844,0.2638450860977173,-5223.91796875,304.1831970214844,0.7620201706886292,0.3417069911956787,0.3305949866771698,293.2396240234375,297.1499938964844,293.1499938964844,0.5793837308883667,-7165.84228515625,304.1524658203125,0.9411677122116088,0.6468099355697632,0.4545574188232422,293.2306823730469,297.1499938964844,293.1499938964844,0.7380459308624268,-11742.1396484375,304.1121826171875,0.9990000128746032,0.8136070370674133,0.7471631765365601,293.1968078613281,297.1499938964844,293.1499938964844,0.0643706321716308,-8183.283203125,304.1526184082031,0.5133250951766968,0.1090423241257667,0.5190913081169128,291.1060791015625,291.1499938964844,255.705795288086,254.7269744873047,279.1640930175781,293.3236083984375,291.1046447753906,1.0,0.5610776543617249,0.5055854320526123,0.5055854320526123,1.0,1.0,-2.746720552444458,1.0340229272842407,1.7126975059509275,0.2239735424518585,0.0,0.0,0.6777024269104004,190.02847290039065,195.0,-51.58172225952149,-32939.18359375,2068.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8407897949219,315.8101501464844,278.1499938964844,0.0,18000.0,318.1099853515625,35770.41796875,36000.0,0.0,0.0,0.7532777190208435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120250582695007,1.120266318321228,-1.571020584378857e-05,0.0,0.0007644811412319,0.0,0.0,210.60089111328125,0.0,0.0,0.0,0.6819514036178589,4.0,0.0,1.0
552180,293.3320007324219,297.1499938964844,293.1499938964844,0.1810948103666305,-3684.84619140625,304.1654357910156,0.6883567571640015,0.2520898878574371,0.2330081760883331,293.4612731933594,297.1499938964844,293.1499938964844,0.2570023238658905,-5116.85205078125,304.1835327148437,0.7534222602844238,0.3336027562618255,0.323112815618515,293.2403564453125,297.1499938964844,293.1499938964844,0.578505277633667,-7157.05419921875,304.1531066894531,0.9356722831726074,0.6443921327590942,0.4529964029788971,293.25994873046875,297.1499938964844,293.1499938964844,0.7503795027732849,-11900.28125,304.1043395996094,0.9990000128746032,0.8056268692016602,0.7560375928878784,293.1966857910156,297.1499938964844,293.1499938964844,0.063744731247425,-8130.26708984375,304.1528015136719,0.5093693137168884,0.1078858003020286,0.5146071314811707,291.07769775390625,291.1499938964844,255.7807159423828,254.79412841796875,279.16473388671875,293.3285217285156,291.0765075683594,1.0,0.5619063377380371,0.5070892572402954,0.5070892572402954,1.0,1.0,-2.7368178367614746,1.0325335264205933,1.704284429550171,0.225224569439888,0.0,0.0,0.6892914772033691,193.2928771972656,198.0,-42.35032272338867,-32753.365234375,2067.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2267761230469,315.430908203125,278.1499938964844,0.0,18000.0,318.1099853515625,35654.4375,36000.0,0.0,0.0,0.7417008876800537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1525218486785889,1.1525379419326782,-1.6129362848005258e-05,0.0,0.0007527320994995,0.0,0.0,224.11753845214844,0.0,0.0,0.0,0.6956332325935364,4.0,0.0,1.0
552240,293.3320007324219,297.1499938964844,293.1499938964844,0.1810948103666305,-3684.84619140625,304.1654357910156,0.6883567571640015,0.2520898878574371,0.2330081760883331,293.4612731933594,297.1499938964844,293.1499938964844,0.2570023238658905,-5116.85205078125,304.1835327148437,0.7534222602844238,0.3336027562618255,0.323112815618515,293.2403564453125,297.1499938964844,293.1499938964844,0.578505277633667,-7157.05419921875,304.1531066894531,0.9356722831726074,0.6443921327590942,0.4529964029788971,293.25994873046875,297.1499938964844,293.1499938964844,0.7503795027732849,-11900.28125,304.1043395996094,0.9990000128746032,0.8056268692016602,0.7560375928878784,293.1966857910156,297.1499938964844,293.1499938964844,0.063744731247425,-8130.26708984375,304.1528015136719,0.5093693137168884,0.1078858003020286,0.5146071314811707,291.07769775390625,291.1499938964844,255.7807159423828,254.79412841796875,279.16473388671875,293.3285217285156,291.0765075683594,1.0,0.5619063377380371,0.5070892572402954,0.5070892572402954,1.0,1.0,-2.7368178367614746,1.0325335264205933,1.704284429550171,0.225224569439888,0.0,0.0,0.6892914772033691,193.2928771972656,198.0,-42.35032272338867,-32753.365234375,2067.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2267761230469,315.430908203125,278.1499938964844,0.0,18000.0,318.1099853515625,35654.4375,36000.0,0.0,0.0,0.7417008876800537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1525218486785889,1.1525379419326782,-1.6129362848005258e-05,0.0,0.0007527320994995,0.0,0.0,224.11753845214844,0.0,0.0,0.0,0.6956332325935364,4.0,0.0,1.0
552300,293.3306579589844,297.1499938964844,293.1499938964844,0.1795620620250702,-3660.1796875,304.1654052734375,0.6849888563156128,0.2500534057617187,0.2312452644109726,293.4618225097656,297.1499938964844,293.1499938964844,0.2535269856452942,-5062.1669921875,304.1837463378906,0.7491217255592346,0.3295508921146393,0.3193735480308532,293.2406921386719,297.1499938964844,293.1499938964844,0.5779294371604919,-7151.26220703125,304.1535949707031,0.9328137040138244,0.643179178237915,0.4522147178649902,293.27423095703125,297.1499938964844,293.1499938964844,0.7557158470153809,-11966.67578125,304.1029968261719,0.9990000128746032,0.8014271855354309,0.7596555948257446,293.1966552734375,297.1499938964844,293.1499938964844,0.0634085163474083,-8101.60107421875,304.15289306640625,0.507364809513092,0.1072986871004104,0.5123374462127686,291.0660705566406,291.1499938964844,255.8180084228516,254.82752990722656,279.16522216796875,293.3318176269531,291.06512451171875,1.0,0.5622490644454956,0.5078862905502319,0.5078862905502319,1.0,1.0,-2.730890989303589,1.0314337015151978,1.6994572877883911,0.2258238196372985,0.0,0.0,0.6960683465003967,195.012451171875,198.0,-37.03848648071289,-32660.087890625,2066.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.89080810546875,315.2279357910156,278.1499938964844,0.0,18000.0,317.6300048828125,35604.36328125,36000.0,0.0,0.0,0.7323647737503052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172230243682861,1.1722465753555298,-1.639626316318754e-05,0.0,0.0007432571146637,0.0,0.0,232.73712158203125,0.0,0.0,0.0,0.7040704488754272,4.0,0.0,1.0
552360,293.32916259765625,297.1499938964844,293.1499938964844,0.1780336797237396,-3635.48046875,304.1654052734375,0.6810113191604614,0.2480544447898864,0.2295443564653396,293.4622497558594,297.1499938964844,293.1499938964844,0.2500219345092773,-5006.78076171875,304.1839904785156,0.7442371845245361,0.3255177438259125,0.315680056810379,293.240966796875,297.1499938964844,293.1499938964844,0.5772230625152588,-7144.1328125,304.1542358398437,0.928959310054779,0.6419792175292969,0.4514646828174591,293.2855834960937,297.1499938964844,293.1499938964844,0.7552985548973083,-11953.169921875,304.1124572753906,0.996947467327118,0.7976229786872864,0.7577818036079407,293.1965637207031,297.1499938964844,293.1499938964844,0.063084028661251,-8073.7919921875,304.1529541015625,0.50493323802948,0.1067275628447532,0.5102629661560059,291.057861328125,291.1499938964844,255.85516357421875,254.8608245849609,279.16650390625,293.3348083496094,291.0572509765625,1.0,0.5622771382331848,0.5088075399398804,0.5088075399398804,1.0,1.0,-2.7187509536743164,1.0279072523117063,1.6908435821533203,0.2258412092924118,0.0,0.0,0.7030513286590576,197.45651245117188,201.0,-29.569515228271484,-32502.248046875,2058.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.51220703125,314.9989318847656,278.1499938964844,0.0,18000.0,317.6300048828125,35569.234375,36000.0,0.0,0.0,0.7280066609382629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1934276819229126,1.1934443712234497,-1.6692829376552254e-05,0.0,0.0007388342055492,0.0,0.0,242.3280029296875,0.0,0.0,0.0,0.7131949067115784,4.0,0.0,1.0
552420,293.3263854980469,297.1499938964844,293.1499938964844,0.1748910546302795,-3584.373291015625,304.1654968261719,0.6736199259757996,0.244081437587738,0.226172924041748,293.4631652832031,297.1499938964844,293.1499938964844,0.2428439557552337,-4892.62353515625,304.18463134765625,0.7350671887397766,0.3174211978912353,0.3082734644412994,293.24169921875,297.1499938964844,293.1499938964844,0.5753626227378845,-7125.34716796875,304.1559143066406,0.9219684600830078,0.6395267844200134,0.4499357342720032,293.2955017089844,297.1499938964844,293.1499938964844,0.7515640258789062,-11891.0693359375,304.13092041015625,0.9910911917686462,0.7921503782272339,0.7522982358932495,293.1963806152344,297.1499938964844,293.1499938964844,0.0623814836144447,-8013.09423828125,304.15313720703125,0.5005180835723877,0.1055855453014373,0.5061001181602478,291.0494689941406,291.1499938964844,255.9291381835937,254.92706298828125,279.16778564453125,293.3375549316406,291.04901123046875,1.0,0.5618441104888916,0.5106626152992249,0.5106626152992249,1.0,1.0,-2.69240140914917,1.0199897289276123,1.6724116802215576,0.2253821790218353,0.0,0.0,0.7170271277427673,201.79638671875,204.0,-16.88805389404297,-32174.353515625,2036.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7728881835937,314.5522766113281,278.1499938964844,0.0,18000.0,317.6300048828125,35542.29296875,36000.0,0.0,0.0,0.7213694453239441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23692524433136,1.2369426488876345,-1.7328686226392165e-05,0.0,0.0007320982986129,0.0,0.0,263.0399475097656,0.0,0.0,0.0,0.7321266531944275,4.0,0.0,1.0
