time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552480,293.3263854980469,297.1499938964844,293.1499938964844,0.1748910546302795,-3584.373291015625,304.1654968261719,0.6736199259757996,0.244081437587738,0.226172924041748,293.4631652832031,297.1499938964844,293.1499938964844,0.2428439557552337,-4892.62353515625,304.18463134765625,0.7350671887397766,0.3174211978912353,0.3082734644412994,293.24169921875,297.1499938964844,293.1499938964844,0.5753626227378845,-7125.34716796875,304.1559143066406,0.9219684600830078,0.6395267844200134,0.4499357342720032,293.2955017089844,297.1499938964844,293.1499938964844,0.7515640258789062,-11891.0693359375,304.13092041015625,0.9910911917686462,0.7921503782272339,0.7522982358932495,293.1963806152344,297.1499938964844,293.1499938964844,0.0623814836144447,-8013.09423828125,304.15313720703125,0.5005180835723877,0.1055855453014373,0.5061001181602478,291.0494689941406,291.1499938964844,255.9291381835937,254.92706298828125,279.16778564453125,293.3375549316406,291.04901123046875,1.0,0.5618441104888916,0.5106626152992249,0.5106626152992249,1.0,1.0,-2.69240140914917,1.0199897289276123,1.6724116802215576,0.2253821790218353,0.0,0.0,0.7170271277427673,201.79638671875,204.0,-16.88805389404297,-32174.353515625,2036.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7728881835937,314.5522766113281,278.1499938964844,0.0,18000.0,317.6300048828125,35542.29296875,36000.0,0.0,0.0,0.7213694453239441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23692524433136,1.2369426488876345,-1.7328686226392165e-05,0.0,0.0007320982986129,0.0,0.0,263.0399475097656,0.0,0.0,0.0,0.7321266531944275,4.0,0.0,1.0
552540,293.32354736328125,297.1499938964844,293.1499938964844,0.1717219352722168,-3532.56201171875,304.1656188964844,0.6670509576797485,0.2401881515979766,0.2228268831968307,293.4639892578125,297.1499938964844,293.1499938964844,0.2355652451515197,-4776.037109375,304.1852111816406,0.7266080379486084,0.3093176782131195,0.3008132874965668,293.2424621582031,297.1499938964844,293.1499938964844,0.5731911063194275,-7103.568359375,304.1575622558594,0.9161030650138856,0.6370481848716736,0.4483534693717956,293.29864501953125,297.1499938964844,293.1499938964844,0.7483523488044739,-11841.6162109375,304.1425170898437,0.9861575961112976,0.7878193259239197,0.7482576370239258,293.1960144042969,297.1499938964844,293.1499938964844,0.0616465546190738,-7949.5244140625,304.1533203125,0.4967123866081238,0.1044848635792732,0.5019098520278931,291.0448913574219,291.1499938964844,256.0026550292969,254.99282836914065,279.16802978515625,293.338134765625,291.0447082519531,1.0,0.5611602663993835,0.5124826431274414,0.5124826431274414,1.0,1.0,-2.667628049850464,1.0126025676727295,1.655025601387024,0.2250121235847473,0.0,0.0,0.7314127683639526,205.3608856201172,207.0,-8.456982612609863,-31878.4609375,2013.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0882263183594,314.1415405273437,278.1499938964844,0.0,18000.0,317.1499938964844,35523.2734375,36000.0,0.0,0.0,0.7122464179992676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2819528579711914,1.2819708585739136,-1.801312100724317e-05,0.0,0.0007228396134451,0.0,0.0,285.8507385253906,0.0,0.0,0.0,0.7519547343254089,4.0,0.0,1.0
552600,293.32354736328125,297.1499938964844,293.1499938964844,0.1717219352722168,-3532.56201171875,304.1656188964844,0.6670509576797485,0.2401881515979766,0.2228268831968307,293.4639892578125,297.1499938964844,293.1499938964844,0.2355652451515197,-4776.037109375,304.1852111816406,0.7266080379486084,0.3093176782131195,0.3008132874965668,293.2424621582031,297.1499938964844,293.1499938964844,0.5731911063194275,-7103.568359375,304.1575622558594,0.9161030650138856,0.6370481848716736,0.4483534693717956,293.29864501953125,297.1499938964844,293.1499938964844,0.7483523488044739,-11841.6162109375,304.1425170898437,0.9861575961112976,0.7878193259239197,0.7482576370239258,293.1960144042969,297.1499938964844,293.1499938964844,0.0616465546190738,-7949.5244140625,304.1533203125,0.4967123866081238,0.1044848635792732,0.5019098520278931,291.0448913574219,291.1499938964844,256.0026550292969,254.99282836914065,279.16802978515625,293.338134765625,291.0447082519531,1.0,0.5611602663993835,0.5124826431274414,0.5124826431274414,1.0,1.0,-2.667628049850464,1.0126025676727295,1.655025601387024,0.2250121235847473,0.0,0.0,0.7314127683639526,205.3608856201172,207.0,-8.456982612609863,-31878.4609375,2013.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0882263183594,314.1415405273437,278.1499938964844,0.0,18000.0,317.1499938964844,35523.2734375,36000.0,0.0,0.0,0.7122464179992676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2819528579711914,1.2819708585739136,-1.801312100724317e-05,0.0,0.0007228396134451,0.0,0.0,285.8507385253906,0.0,0.0,0.0,0.7519547343254089,4.0,0.0,1.0
552660,293.3205261230469,297.1499938964844,293.1499938964844,0.1686818450689315,-3482.77392578125,304.1654663085937,0.6609929203987122,0.2364027202129364,0.2195594906806945,293.464599609375,297.1499938964844,293.1499938964844,0.2283881902694702,-4660.45361328125,304.1854248046875,0.7183190584182739,0.3012405037879944,0.2933560907840729,293.2430725097656,297.1499938964844,293.1499938964844,0.5711103081703186,-7083.0185546875,304.15850830078125,0.9108832478523254,0.6345784664154053,0.4467613697052002,293.2997131347656,297.1499938964844,293.1499938964844,0.745328962802887,-11798.0283203125,304.14996337890625,0.9815360903739928,0.7838349342346191,0.7446417808532715,293.1954345703125,297.1499938964844,293.1499938964844,0.0609581135213375,-7890.4384765625,304.1533508300781,0.4932616651058197,0.1034363433718681,0.4978845715522766,291.03717041015625,291.1499938964844,256.07568359375,255.05813598632807,279.1680603027344,293.337890625,291.0368957519531,1.0,0.5603830218315125,0.5142887830734253,0.5142887830734253,1.0,1.0,-2.643650770187378,1.0054582357406616,1.6381925344467163,0.224662959575653,0.0,0.0,0.7469434142112732,208.57376098632807,210.0,-9.640268325805664,-31569.22265625,1990.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4042053222656,313.72271728515625,278.1499938964844,0.0,18000.0,317.1499938964844,35488.1171875,36000.0,0.0,0.0,0.7087259292602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3287639617919922,1.3287826776504517,-1.874729241535533e-05,0.0,0.0007192667690105,0.0,0.0,311.0308532714844,0.0,0.0,0.0,0.7728360891342163,4.0,0.0,1.0
552720,293.3205261230469,297.1499938964844,293.1499938964844,0.1686818450689315,-3482.77392578125,304.1654663085937,0.6609929203987122,0.2364027202129364,0.2195594906806945,293.464599609375,297.1499938964844,293.1499938964844,0.2283881902694702,-4660.45361328125,304.1854248046875,0.7183190584182739,0.3012405037879944,0.2933560907840729,293.2430725097656,297.1499938964844,293.1499938964844,0.5711103081703186,-7083.0185546875,304.15850830078125,0.9108832478523254,0.6345784664154053,0.4467613697052002,293.2997131347656,297.1499938964844,293.1499938964844,0.745328962802887,-11798.0283203125,304.14996337890625,0.9815360903739928,0.7838349342346191,0.7446417808532715,293.1954345703125,297.1499938964844,293.1499938964844,0.0609581135213375,-7890.4384765625,304.1533508300781,0.4932616651058197,0.1034363433718681,0.4978845715522766,291.03717041015625,291.1499938964844,256.07568359375,255.05813598632807,279.1680603027344,293.337890625,291.0368957519531,1.0,0.5603830218315125,0.5142887830734253,0.5142887830734253,1.0,1.0,-2.643650770187378,1.0054582357406616,1.6381925344467163,0.224662959575653,0.0,0.0,0.7469434142112732,208.57376098632807,210.0,-9.640268325805664,-31569.22265625,1990.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4042053222656,313.72271728515625,278.1499938964844,0.0,18000.0,317.1499938964844,35488.1171875,36000.0,0.0,0.0,0.7087259292602539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3287639617919922,1.3287826776504517,-1.874729241535533e-05,0.0,0.0007192667690105,0.0,0.0,311.0308532714844,0.0,0.0,0.0,0.7728360891342163,4.0,0.0,1.0
552780,293.3173522949219,297.1499938964844,293.1499938964844,0.1656168848276138,-3432.216552734375,304.1654357910156,0.6553061008453369,0.2327241152524948,0.2163817584514618,293.4649658203125,297.1499938964844,293.1499938964844,0.2211111038923263,-4542.2451171875,304.1857604980469,0.7097308039665222,0.2931948006153106,0.2859199345111847,293.2435913085937,297.1499938964844,293.1499938964844,0.5686154961585999,-7058.248046875,304.1598205566406,0.9061239361763,0.6321169137954712,0.4451717138290405,293.29998779296875,297.1499938964844,293.1499938964844,0.7416816353797913,-11748.1015625,304.156005859375,0.977004885673523,0.7799851298332214,0.7411792278289795,293.1947021484375,297.1499938964844,293.1499938964844,0.0602464154362678,-7828.9765625,304.1534118652344,0.4900162518024444,0.1024292632937431,0.4940236806869507,291.0375061035156,291.1499938964844,256.14825439453125,255.1229553222656,279.16802978515625,293.3372802734375,291.0375671386719,1.0,0.5595883131027222,0.5160897374153137,0.5160897374153137,1.0,1.0,-2.62019157409668,0.9984576106071472,1.6217340230941772,0.224313199520111,0.0,0.0,0.7619911432266235,211.6204376220703,213.0,-1.3732538223266602,-31303.810546875,1967.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8043518066406,313.36529541015625,278.1499938964844,0.0,18000.0,317.1499938964844,35493.40625,36000.0,0.0,0.0,0.7069466710090637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3762363195419312,1.3762558698654177,-1.9528273696778346e-05,0.0,0.000717460992746,0.0,0.0,338.30584716796875,0.0,0.0,0.0,0.7941465973854065,4.0,0.0,1.0
552840,293.3173522949219,297.1499938964844,293.1499938964844,0.1656168848276138,-3432.216552734375,304.1654357910156,0.6553061008453369,0.2327241152524948,0.2163817584514618,293.4649658203125,297.1499938964844,293.1499938964844,0.2211111038923263,-4542.2451171875,304.1857604980469,0.7097308039665222,0.2931948006153106,0.2859199345111847,293.2435913085937,297.1499938964844,293.1499938964844,0.5686154961585999,-7058.248046875,304.1598205566406,0.9061239361763,0.6321169137954712,0.4451717138290405,293.29998779296875,297.1499938964844,293.1499938964844,0.7416816353797913,-11748.1015625,304.156005859375,0.977004885673523,0.7799851298332214,0.7411792278289795,293.1947021484375,297.1499938964844,293.1499938964844,0.0602464154362678,-7828.9765625,304.1534118652344,0.4900162518024444,0.1024292632937431,0.4940236806869507,291.0375061035156,291.1499938964844,256.14825439453125,255.1229553222656,279.16802978515625,293.3372802734375,291.0375671386719,1.0,0.5595883131027222,0.5160897374153137,0.5160897374153137,1.0,1.0,-2.62019157409668,0.9984576106071472,1.6217340230941772,0.224313199520111,0.0,0.0,0.7619911432266235,211.6204376220703,213.0,-1.3732538223266602,-31303.810546875,1967.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8043518066406,313.36529541015625,278.1499938964844,0.0,18000.0,317.1499938964844,35493.40625,36000.0,0.0,0.0,0.7069466710090637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3762363195419312,1.3762558698654177,-1.9528273696778346e-05,0.0,0.000717460992746,0.0,0.0,338.30584716796875,0.0,0.0,0.0,0.7941465973854065,4.0,0.0,1.0
552900,293.31573486328125,297.1499938964844,293.1499938964844,0.1640828996896743,-3406.790283203125,304.1654052734375,0.6525775194168091,0.230923131108284,0.2148261070251464,293.465087890625,297.1499938964844,293.1499938964844,0.217449203133583,-4482.3876953125,304.1859130859375,0.7052087783813477,0.2891830205917358,0.2822104692459106,293.24383544921875,297.1499938964844,293.1499938964844,0.5672292709350586,-7044.47705078125,304.1605529785156,0.9038914442062378,0.630885899066925,0.4443757832050323,293.29998779296875,297.1499938964844,293.1499938964844,0.7396401762962341,-11720.8525390625,304.1586303710937,0.9747416973114014,0.7780870199203491,0.739475667476654,293.1943359375,297.1499938964844,293.1499938964844,0.059883214533329,-7797.513671875,304.1534729003906,0.4884389340877533,0.1019379347562789,0.4921448528766632,291.040283203125,291.1499938964844,256.1843566894531,255.1551818847656,279.16802978515625,293.3368835449219,291.04052734375,1.0,0.5591961741447449,0.5169901251792908,0.5169901251792908,1.0,1.0,-2.608606576919556,0.9949938058853148,1.6136127710342407,0.2241347581148147,0.0,0.0,0.7690327763557434,213.1115264892578,213.0,3.247183322906494,-31180.349609375,1956.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5401306152344,313.20965576171875,278.1499938964844,0.0,18000.0,316.6700134277344,35510.26953125,36000.0,0.0,0.0,0.7017590999603271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3986825942993164,1.3987025022506714,-1.9910323317162693e-05,0.0,0.0007121962844394,0.0,0.0,351.832275390625,0.0,0.0,0.0,0.8042954206466675,4.0,0.0,1.0
552960,293.3140869140625,297.1499938964844,293.1499938964844,0.1625997871160507,-3382.212158203125,304.1653137207031,0.6499168276786804,0.229145735502243,0.2132914364337921,293.46514892578125,297.1499938964844,293.1499938964844,0.2138424068689346,-4423.2841796875,304.1859436035156,0.7006633877754211,0.2851773202419281,0.2785063087940216,293.2440490722656,297.1499938964844,293.1499938964844,0.5659246444702148,-7031.64453125,304.1610107421875,0.9017464518547058,0.6296558380126953,0.4435793459415436,293.2998962402344,297.1499938964844,293.1499938964844,0.7376772165298462,-11695.0830078125,304.1606140136719,0.9724727272987366,0.7762037515640259,0.7377851605415344,293.1939392089844,297.1499938964844,293.1499938964844,0.0595370195806026,-7767.712890625,304.1534729003906,0.4868791997432709,0.1014533266425132,0.4902948439121246,291.0412902832031,291.1499938964844,256.2203674316406,255.1873016357422,279.16802978515625,293.3364562988281,291.0410461425781,1.0,0.5588107705116272,0.5178910493850708,0.5178910493850708,1.0,1.0,-2.5971028804779053,0.99154931306839,1.6055535078048706,0.2239530682563781,0.0,0.0,0.7761378288269043,214.5899810791016,216.0,1.3913373947143557,-31034.69921875,1945.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2643127441406,313.0389709472656,278.1499938964844,0.0,18000.0,316.6700134277344,35526.12109375,36000.0,0.0,0.0,0.7010557651519775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4201477766036987,1.4201680421829224,-2.0281333490856923e-05,0.0,0.0007114824838936,0.0,0.0,365.12939453125,0.0,0.0,0.0,0.8140748739242554,4.0,0.0,1.0
553020,293.3111267089844,297.1499938964844,293.1499938964844,0.1596351563930511,-3332.869384765625,304.1651611328125,0.6447369456291199,0.2255906909704208,0.2102463394403457,293.4656677246094,297.1499938964844,293.1499938964844,0.2065942734479904,-4303.7529296875,304.18603515625,0.6914895176887512,0.2770906686782837,0.2710604071617126,293.24444580078125,297.1499938964844,293.1499938964844,0.5631917715072632,-7004.72412109375,304.16192626953125,0.8975465297698975,0.6271898746490479,0.4419855177402496,293.2995910644531,297.1499938964844,293.1499938964844,0.733544647693634,-11641.4873046875,304.1639709472656,0.9678966403007508,0.7724705934524536,0.7344408631324768,293.1931457519531,297.1499938964844,293.1499938964844,0.0588436983525753,-7707.99072265625,304.1534729003906,0.4837764799594879,0.1005008965730667,0.4866740107536316,291.0450134277344,291.1499938964844,256.2920227050781,255.25112915039065,279.1680908203125,293.3357238769531,291.0453796386719,1.0,0.5580618977546692,0.5197024941444397,0.5197024941444397,1.0,1.0,-2.5742180347442627,0.9846786856651306,1.5895394086837769,0.2235777676105499,0.0,0.0,0.7900404334068298,217.5362701416016,219.0,6.47643518447876,-30786.662109375,1924.2427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7864074707031,312.75457763671875,278.1499938964844,0.0,18000.0,316.6700134277344,35540.23046875,36000.0,0.0,0.0,0.7004519701004028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4628942012786863,1.462915301322937,-2.1032896256656383e-05,0.0,0.0007108696736395,0.0,0.0,392.6354064941406,0.0,0.0,0.0,0.833578884601593,4.0,0.0,1.0
553080,293.3111267089844,297.1499938964844,293.1499938964844,0.1596351563930511,-3332.869384765625,304.1651611328125,0.6447369456291199,0.2255906909704208,0.2102463394403457,293.4656677246094,297.1499938964844,293.1499938964844,0.2065942734479904,-4303.7529296875,304.18603515625,0.6914895176887512,0.2770906686782837,0.2710604071617126,293.24444580078125,297.1499938964844,293.1499938964844,0.5631917715072632,-7004.72412109375,304.16192626953125,0.8975465297698975,0.6271898746490479,0.4419855177402496,293.2995910644531,297.1499938964844,293.1499938964844,0.733544647693634,-11641.4873046875,304.1639709472656,0.9678966403007508,0.7724705934524536,0.7344408631324768,293.1931457519531,297.1499938964844,293.1499938964844,0.0588436983525753,-7707.99072265625,304.1534729003906,0.4837764799594879,0.1005008965730667,0.4866740107536316,291.0450134277344,291.1499938964844,256.2920227050781,255.25112915039065,279.1680908203125,293.3357238769531,291.0453796386719,1.0,0.5580618977546692,0.5197024941444397,0.5197024941444397,1.0,1.0,-2.5742180347442627,0.9846786856651306,1.5895394086837769,0.2235777676105499,0.0,0.0,0.7900404334068298,217.5362701416016,219.0,6.47643518447876,-30786.662109375,1924.2427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7864074707031,312.75457763671875,278.1499938964844,0.0,18000.0,316.6700134277344,35540.23046875,36000.0,0.0,0.0,0.7004519701004028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4628942012786863,1.462915301322937,-2.1032896256656383e-05,0.0,0.0007108696736395,0.0,0.0,392.6354064941406,0.0,0.0,0.0,0.833578884601593,4.0,0.0,1.0
553140,293.30841064453125,297.1499938964844,293.1499938964844,0.1565625816583633,-3281.322021484375,304.16522216796875,0.6396929621696472,0.2220597863197326,0.2072053998708725,293.4665222167969,297.1499938964844,293.1499938964844,0.1991521567106247,-4179.81005859375,304.1864318847656,0.6821866631507874,0.2689214646816253,0.2635155022144317,293.2449035644531,297.1499938964844,293.1499938964844,0.5599758625030518,-6972.849609375,304.1632995605469,0.893413245677948,0.6247045397758484,0.4403780102729797,293.2991943359375,297.1499938964844,293.1499938964844,0.728754460811615,-11579.9033203125,304.1672668457031,0.963245928287506,0.7687588334083557,0.73111891746521,293.1923828125,297.1499938964844,293.1499938964844,0.0581057481467723,-7644.01171875,304.1535339355469,0.480638325214386,0.0995627120137214,0.4831261932849884,291.0582275390625,291.1499938964844,256.3631896972656,255.31446838378903,279.168212890625,293.33514404296875,291.0589599609375,1.0,0.5573351383209229,0.5215316414833069,0.5215316414833069,1.0,1.0,-2.5513179302215576,0.977765679359436,1.5735522508621216,0.2231671065092086,0.0,0.0,0.8014625310897827,220.4895782470703,222.0,16.160715103149414,-30562.08203125,1902.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4089050292969,312.536376953125,278.1499938964844,0.0,18000.0,316.19000244140625,35610.08203125,36000.0,0.0,0.0,0.6957551836967468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4995864629745483,1.4996081590652466,-2.170877451135312e-05,0.0,0.0007061030482873,0.0,0.0,417.5924682617188,0.0,0.0,0.0,0.8504006266593933,4.0,0.0,1.0
553200,293.30841064453125,297.1499938964844,293.1499938964844,0.1565625816583633,-3281.322021484375,304.16522216796875,0.6396929621696472,0.2220597863197326,0.2072053998708725,293.4665222167969,297.1499938964844,293.1499938964844,0.1991521567106247,-4179.81005859375,304.1864318847656,0.6821866631507874,0.2689214646816253,0.2635155022144317,293.2449035644531,297.1499938964844,293.1499938964844,0.5599758625030518,-6972.849609375,304.1632995605469,0.893413245677948,0.6247045397758484,0.4403780102729797,293.2991943359375,297.1499938964844,293.1499938964844,0.728754460811615,-11579.9033203125,304.1672668457031,0.963245928287506,0.7687588334083557,0.73111891746521,293.1923828125,297.1499938964844,293.1499938964844,0.0581057481467723,-7644.01171875,304.1535339355469,0.480638325214386,0.0995627120137214,0.4831261932849884,291.0582275390625,291.1499938964844,256.3631896972656,255.31446838378903,279.168212890625,293.33514404296875,291.0589599609375,1.0,0.5573351383209229,0.5215316414833069,0.5215316414833069,1.0,1.0,-2.5513179302215576,0.977765679359436,1.5735522508621216,0.2231671065092086,0.0,0.0,0.8014625310897827,220.4895782470703,222.0,16.160715103149414,-30562.08203125,1902.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4089050292969,312.536376953125,278.1499938964844,0.0,18000.0,316.19000244140625,35610.08203125,36000.0,0.0,0.0,0.6957551836967468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4995864629745483,1.4996081590652466,-2.170877451135312e-05,0.0,0.0007061030482873,0.0,0.0,417.5924682617188,0.0,0.0,0.0,0.8504006266593933,4.0,0.0,1.0
553260,293.3055725097656,297.1499938964844,293.1499938964844,0.1536213159561157,-3231.872314453125,304.1650390625,0.6348490715026855,0.2186229377985,0.2042374461889267,293.4671936035156,297.1499938964844,293.1499938964844,0.1918312013149261,-4057.021728515625,304.1864929199219,0.6729184985160828,0.260764479637146,0.2559634447097778,293.24530029296875,297.1499938964844,293.1499938964844,0.5568884611129761,-6942.5400390625,304.1640014648437,0.8893762826919556,0.6222217082977295,0.4387668967247009,293.2986755371094,297.1499938964844,293.1499938964844,0.7240909934043884,-11520.912109375,304.16925048828125,0.9585610628128052,0.7650859355926514,0.7278259992599487,293.191650390625,297.1499938964844,293.1499938964844,0.0573981776833534,-7583.08544921875,304.1535339355469,0.4774277806282043,0.0986382663249969,0.4796323776245117,291.06805419921875,291.1499938964844,256.43389892578125,255.37730407714844,279.1683349609375,293.3344421386719,291.06854248046875,1.0,0.5566378831863403,0.523370087146759,0.523370087146759,1.0,1.0,-2.528592586517334,0.9708788990974426,1.5577136278152466,0.2227341681718826,0.0,0.0,0.8116623163223267,223.4276123046875,225.0,14.165973663330078,-30309.1953125,1881.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0566101074219,312.3214111328125,278.1499938964844,0.0,18000.0,316.19000244140625,35661.8984375,36000.0,0.0,0.0,0.6951372027397156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.530256271362305,1.530278563499451,-2.2284775695879944e-05,0.0,0.0007054758607409,0.0,0.0,439.2887573242188,0.0,0.0,0.0,0.8645856976509094,4.0,0.0,1.0
553320,293.3055725097656,297.1499938964844,293.1499938964844,0.1536213159561157,-3231.872314453125,304.1650390625,0.6348490715026855,0.2186229377985,0.2042374461889267,293.4671936035156,297.1499938964844,293.1499938964844,0.1918312013149261,-4057.021728515625,304.1864929199219,0.6729184985160828,0.260764479637146,0.2559634447097778,293.24530029296875,297.1499938964844,293.1499938964844,0.5568884611129761,-6942.5400390625,304.1640014648437,0.8893762826919556,0.6222217082977295,0.4387668967247009,293.2986755371094,297.1499938964844,293.1499938964844,0.7240909934043884,-11520.912109375,304.16925048828125,0.9585610628128052,0.7650859355926514,0.7278259992599487,293.191650390625,297.1499938964844,293.1499938964844,0.0573981776833534,-7583.08544921875,304.1535339355469,0.4774277806282043,0.0986382663249969,0.4796323776245117,291.06805419921875,291.1499938964844,256.43389892578125,255.37730407714844,279.1683349609375,293.3344421386719,291.06854248046875,1.0,0.5566378831863403,0.523370087146759,0.523370087146759,1.0,1.0,-2.528592586517334,0.9708788990974426,1.5577136278152466,0.2227341681718826,0.0,0.0,0.8116623163223267,223.4276123046875,225.0,14.165973663330078,-30309.1953125,1881.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0566101074219,312.3214111328125,278.1499938964844,0.0,18000.0,316.19000244140625,35661.8984375,36000.0,0.0,0.0,0.6951372027397156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.530256271362305,1.530278563499451,-2.2284775695879944e-05,0.0,0.0007054758607409,0.0,0.0,439.2887573242188,0.0,0.0,0.0,0.8645856976509094,4.0,0.0,1.0
553380,293.30255126953125,297.1499938964844,293.1499938964844,0.1506968587636947,-3182.380615234375,304.1649169921875,0.6301953196525574,0.2152923494577407,0.2013624757528305,293.4676208496094,297.1499938964844,293.1499938964844,0.1845019608736038,-3932.921142578125,304.1865234375,0.6637877225875854,0.252645879983902,0.2484413236379623,293.24560546875,297.1499938964844,293.1499938964844,0.5534961819648743,-6909.06103515625,304.1649780273437,0.8854448795318604,0.6197468042373657,0.4371615946292877,293.2980041503906,297.1499938964844,293.1499938964844,0.7190287113189697,-11456.9375,304.1712646484375,0.9538668990135192,0.7614551186561584,0.7245739698410034,293.19091796875,297.1499938964844,293.1499938964844,0.0566630251705646,-7519.56103515625,304.1535949707031,0.4741054475307464,0.0977307334542274,0.4762055575847626,291.0841369628906,291.1499938964844,256.5041809082031,255.4396209716797,279.1683959960937,293.3335876464844,291.0849914550781,1.0,0.55597984790802,0.525213897228241,0.525213897228241,1.0,1.0,-2.5061519145965576,0.9640597105026244,1.542092204093933,0.2222902625799179,0.0,0.0,0.8194370269775391,226.348373413086,228.0,21.22272300720215,-30093.517578125,1861.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.79620361328125,312.1719665527344,278.1499938964844,0.0,18000.0,316.19000244140625,35733.41015625,36000.0,0.0,0.0,0.6948288679122925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555729866027832,1.5557526350021362,-2.2778312995797023e-05,0.0,0.0007051629945635,0.0,0.0,458.004150390625,0.0,0.0,0.0,0.8763275742530823,4.0,0.0,1.0
553440,293.30255126953125,297.1499938964844,293.1499938964844,0.1506968587636947,-3182.380615234375,304.1649169921875,0.6301953196525574,0.2152923494577407,0.2013624757528305,293.4676208496094,297.1499938964844,293.1499938964844,0.1845019608736038,-3932.921142578125,304.1865234375,0.6637877225875854,0.252645879983902,0.2484413236379623,293.24560546875,297.1499938964844,293.1499938964844,0.5534961819648743,-6909.06103515625,304.1649780273437,0.8854448795318604,0.6197468042373657,0.4371615946292877,293.2980041503906,297.1499938964844,293.1499938964844,0.7190287113189697,-11456.9375,304.1712646484375,0.9538668990135192,0.7614551186561584,0.7245739698410034,293.19091796875,297.1499938964844,293.1499938964844,0.0566630251705646,-7519.56103515625,304.1535949707031,0.4741054475307464,0.0977307334542274,0.4762055575847626,291.0841369628906,291.1499938964844,256.5041809082031,255.4396209716797,279.1683959960937,293.3335876464844,291.0849914550781,1.0,0.55597984790802,0.525213897228241,0.525213897228241,1.0,1.0,-2.5061519145965576,0.9640597105026244,1.542092204093933,0.2222902625799179,0.0,0.0,0.8194370269775391,226.348373413086,228.0,21.22272300720215,-30093.517578125,1861.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.79620361328125,312.1719665527344,278.1499938964844,0.0,18000.0,316.19000244140625,35733.41015625,36000.0,0.0,0.0,0.6948288679122925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555729866027832,1.5557526350021362,-2.2778312995797023e-05,0.0,0.0007051629945635,0.0,0.0,458.004150390625,0.0,0.0,0.0,0.8763275742530823,4.0,0.0,1.0
553500,293.3009948730469,297.1499938964844,293.1499938964844,0.1492442935705185,-3157.682861328125,304.1648254394531,0.6279253959655762,0.2136665284633636,0.1999600231647491,293.4677124023437,297.1499938964844,293.1499938964844,0.1808432936668396,-3870.52685546875,304.1865539550781,0.6592937707901001,0.2486027628183365,0.2446942627429962,293.2457275390625,297.1499938964844,293.1499938964844,0.5516882538795471,-6891.1806640625,304.1655578613281,0.8835142254829407,0.6185095310211182,0.4363589882850647,293.2976379394531,297.1499938964844,293.1499938964844,0.716353178024292,-11423.1640625,304.1722717285156,0.9515159726142884,0.7596508264541626,0.722958505153656,293.1905517578125,297.1499938964844,293.1499938964844,0.0562867559492588,-7486.9892578125,304.15362548828125,0.4723862707614898,0.0972835496068,0.474519819021225,291.094482421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1684265136719,293.3331298828125,291.0954895019531,1.0,0.5556667447090149,0.5261378288269043,0.5261378288269043,1.0,1.0,-2.495036602020264,0.960675060749054,1.5343613624572754,0.2220644801855087,0.0,0.0,0.8221060633659363,227.80532836914065,228.0,25.058198928833008,-29992.00390625,1851.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6980285644531,312.1177062988281,278.1499938964844,0.0,18000.0,315.7099914550781,35780.23046875,36000.0,0.0,0.0,0.6899005174636841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5652976036071775,1.5653204917907717,-2.2970234567765143e-05,0.0,0.0007001613266766,0.0,0.0,465.2420654296875,0.0,0.0,0.0,0.8807429075241089,4.0,0.0,1.0
553560,293.2994079589844,297.1499938964844,293.1499938964844,0.1478507667779922,-3133.99755859375,304.1646728515625,0.6256846785545349,0.2120670080184936,0.1985806375741958,293.4677429199219,297.1499938964844,293.1499938964844,0.1772536635398864,-3809.114013671875,304.1864318847656,0.6548559069633484,0.2445710450410843,0.2409569174051284,293.245849609375,297.1499938964844,293.1499938964844,0.5499927997589111,-6874.55078125,304.1658020019531,0.8816062808036804,0.6172742247581482,0.4355565905570984,293.2972717285156,297.1499938964844,293.1499938964844,0.7138175368309021,-11391.455078125,304.1728210449219,0.9491643905639648,0.7578557729721069,0.7213498950004578,293.190185546875,297.1499938964844,293.1499938964844,0.0559292696416378,-7456.24658203125,304.1535949707031,0.4706193804740906,0.0968407541513443,0.4728527367115021,291.1024780273437,291.1499938964844,256.573974609375,255.5014038085937,279.16845703125,293.3326416015625,291.1028747558594,1.0,0.5553646683692932,0.5270629525184631,0.5270629525184631,1.0,1.0,-2.4839916229248047,0.9573073387145996,1.526684284210205,0.2218362092971801,0.0,0.0,0.8244280219078064,229.26077270507807,231.0,21.758176803588867,-29865.037109375,1841.6832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5834655761719,312.0443420410156,278.1499938964844,0.0,18000.0,315.7099914550781,35822.93359375,36000.0,0.0,0.0,0.6891865134239197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.572809100151062,1.5728322267532349,-2.312303331564181e-05,0.0,0.0006994366995058,0.0,0.0,470.9999694824219,0.0,0.0,0.0,0.8842429518699646,4.0,0.0,1.0
553620,293.2961120605469,297.1499938964844,293.1499938964844,0.1451651155948639,-3088.24169921875,304.16424560546875,0.6212655901908875,0.2089484632015228,0.1958932280540466,293.4676208496094,297.1499938964844,293.1499938964844,0.1701897829771042,-3687.4892578125,304.1860656738281,0.6461682319641113,0.2365440875291824,0.2335144877433776,293.2459716796875,297.1499938964844,293.1499938964844,0.5466984510421753,-6842.29345703125,304.1660461425781,0.8778647780418396,0.614818274974823,0.4339603781700134,293.29638671875,297.1499938964844,293.1499938964844,0.7088742256164551,-11329.849609375,304.1734619140625,0.9444757103919984,0.7543049454689026,0.718166708946228,293.1894836425781,297.1499938964844,293.1499938964844,0.0552353449165821,-7396.77783203125,304.153564453125,0.466917484998703,0.0959689617156982,0.4695765078067779,291.1159973144531,291.1499938964844,256.6433410644531,255.5626678466797,279.1684875488281,293.3315124511719,291.1167907714844,1.0,0.5547958016395569,0.5289154648780823,0.5289154648780823,1.0,1.0,-2.4621472358703613,0.9506354928016664,1.5115116834640503,0.2213756889104843,0.0,0.0,0.8281561136245728,232.1659698486328,234.0,21.396108627319336,-29642.96875,1822.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4094543457031,311.9400939941406,278.1499938964844,0.0,18000.0,315.7099914550781,35870.55078125,36000.0,0.0,0.0,0.6878060102462769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5854123830795288,1.5854357481002808,-2.337550904485397e-05,0.0,0.0006980356411077,0.0,0.0,480.695068359375,0.0,0.0,0.0,0.8900817036628723,4.0,0.0,1.0
553680,293.2961120605469,297.1499938964844,293.1499938964844,0.1451651155948639,-3088.24169921875,304.16424560546875,0.6212655901908875,0.2089484632015228,0.1958932280540466,293.4676208496094,297.1499938964844,293.1499938964844,0.1701897829771042,-3687.4892578125,304.1860656738281,0.6461682319641113,0.2365440875291824,0.2335144877433776,293.2459716796875,297.1499938964844,293.1499938964844,0.5466984510421753,-6842.29345703125,304.1660461425781,0.8778647780418396,0.614818274974823,0.4339603781700134,293.29638671875,297.1499938964844,293.1499938964844,0.7088742256164551,-11329.849609375,304.1734619140625,0.9444757103919984,0.7543049454689026,0.718166708946228,293.1894836425781,297.1499938964844,293.1499938964844,0.0552353449165821,-7396.77783203125,304.153564453125,0.466917484998703,0.0959689617156982,0.4695765078067779,291.1159973144531,291.1499938964844,256.6433410644531,255.5626678466797,279.1684875488281,293.3315124511719,291.1167907714844,1.0,0.5547958016395569,0.5289154648780823,0.5289154648780823,1.0,1.0,-2.4621472358703613,0.9506354928016664,1.5115116834640503,0.2213756889104843,0.0,0.0,0.8281561136245728,232.1659698486328,234.0,21.396108627319336,-29642.96875,1822.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4094543457031,311.9400939941406,278.1499938964844,0.0,18000.0,315.7099914550781,35870.55078125,36000.0,0.0,0.0,0.6878060102462769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5854123830795288,1.5854357481002808,-2.337550904485397e-05,0.0,0.0006980356411077,0.0,0.0,480.695068359375,0.0,0.0,0.0,0.8900817036628723,4.0,0.0,1.0
553740,293.292724609375,297.1499938964844,293.1499938964844,0.1425128430128097,-3042.765625,304.1639404296875,0.6168711185455322,0.2059343159198761,0.1932994872331619,293.46728515625,297.1499938964844,293.1499938964844,0.1631640642881393,-3565.29296875,304.1857604980469,0.6377236843109131,0.2285657227039337,0.2261156290769577,293.2460632324219,297.1499938964844,293.1499938964844,0.5431576371192932,-6807.42041015625,304.1665954589844,0.8742120265960693,0.6123680472373962,0.4323697090148926,293.2954406738281,297.1499938964844,293.1499938964844,0.7036328911781311,-11264.2783203125,304.17437744140625,0.9398089051246644,0.7507868409156799,0.7150174379348755,293.1887512207031,297.1499938964844,293.1499938964844,0.0545224770903587,-7335.517578125,304.153564453125,0.4629402458667755,0.0951149314641952,0.4663779735565185,291.1351928710937,291.1499938964844,256.7122497558594,255.6233673095703,279.1685485839844,293.330322265625,291.1361694335937,1.0,0.5542742609977722,0.5307722091674805,0.5307722091674805,1.0,1.0,-2.4406087398529053,0.9440423250198364,1.4965665340423584,0.2209105789661407,0.0,0.0,0.8288743495941162,235.0697021484375,237.0,25.771785736083984,-29438.08203125,1803.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3017578125,311.8796691894531,278.1499938964844,0.0,18000.0,315.2300109863281,35950.87890625,36000.0,0.0,0.0,0.6815215945243835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5911983251571655,1.591221809387207,-2.350528484384995e-05,0.0,0.0006916577694937,0.0,0.0,485.3836059570313,0.0,0.0,0.0,0.8927198052406311,4.0,0.0,1.0
553800,293.292724609375,297.1499938964844,293.1499938964844,0.1425128430128097,-3042.765625,304.1639404296875,0.6168711185455322,0.2059343159198761,0.1932994872331619,293.46728515625,297.1499938964844,293.1499938964844,0.1631640642881393,-3565.29296875,304.1857604980469,0.6377236843109131,0.2285657227039337,0.2261156290769577,293.2460632324219,297.1499938964844,293.1499938964844,0.5431576371192932,-6807.42041015625,304.1665954589844,0.8742120265960693,0.6123680472373962,0.4323697090148926,293.2954406738281,297.1499938964844,293.1499938964844,0.7036328911781311,-11264.2783203125,304.17437744140625,0.9398089051246644,0.7507868409156799,0.7150174379348755,293.1887512207031,297.1499938964844,293.1499938964844,0.0545224770903587,-7335.517578125,304.153564453125,0.4629402458667755,0.0951149314641952,0.4663779735565185,291.1351928710937,291.1499938964844,256.7122497558594,255.6233673095703,279.1685485839844,293.330322265625,291.1361694335937,1.0,0.5542742609977722,0.5307722091674805,0.5307722091674805,1.0,1.0,-2.4406087398529053,0.9440423250198364,1.4965665340423584,0.2209105789661407,0.0,0.0,0.8288743495941162,235.0697021484375,237.0,25.771785736083984,-29438.08203125,1803.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3017578125,311.8796691894531,278.1499938964844,0.0,18000.0,315.2300109863281,35950.87890625,36000.0,0.0,0.0,0.6815215945243835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5911983251571655,1.591221809387207,-2.350528484384995e-05,0.0,0.0006916577694937,0.0,0.0,485.3836059570313,0.0,0.0,0.0,0.8927198052406311,4.0,0.0,1.0
553860,293.2892761230469,297.1499938964844,293.1499938964844,0.1400593966245651,-3000.694091796875,304.1633605957031,0.6124211549758911,0.2030196785926818,0.1907947957515716,293.4667358398437,297.1499938964844,293.1499938964844,0.1563747674226761,-3446.297607421875,304.1851501464844,0.6294485926628113,0.2206384539604187,0.2187619507312774,293.24609375,297.1499938964844,293.1499938964844,0.5399957299232483,-6776.62744140625,304.16632080078125,0.8706446290016174,0.6099300980567932,0.4307842850685119,293.2944030761719,297.1499938964844,293.1499938964844,0.6988818645477295,-11205.5634765625,304.17413330078125,0.9351783990859984,0.7473083138465881,0.7118998765945435,293.18804931640625,297.1499938964844,293.1499938964844,0.0538716055452823,-7280.20068359375,304.1534729003906,0.4588799774646759,0.0942778065800666,0.4632531404495239,291.14630126953125,291.1499938964844,256.7807006835937,255.6835327148437,279.1685791015625,293.3290405273437,291.146728515625,1.0,0.553799033164978,0.5326333045959473,0.5326333045959473,1.0,1.0,-2.4193649291992188,0.9375241994857788,1.48184072971344,0.2204405814409256,0.0,0.0,0.8284818530082703,237.9740753173828,240.0,17.129987716674805,-29192.1640625,1785.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1780090332031,311.79327392578125,278.1499938964844,0.0,18000.0,315.2300109863281,35997.66015625,36000.0,0.0,0.0,0.6787357330322266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5913463830947876,1.591369867324829,-2.351872717554216e-05,0.0,0.0006888304487802,0.0,0.0,485.6499328613281,0.0,0.0,0.0,0.8928117156028748,4.0,0.0,1.0
553920,293.2892761230469,297.1499938964844,293.1499938964844,0.1400593966245651,-3000.694091796875,304.1633605957031,0.6124211549758911,0.2030196785926818,0.1907947957515716,293.4667358398437,297.1499938964844,293.1499938964844,0.1563747674226761,-3446.297607421875,304.1851501464844,0.6294485926628113,0.2206384539604187,0.2187619507312774,293.24609375,297.1499938964844,293.1499938964844,0.5399957299232483,-6776.62744140625,304.16632080078125,0.8706446290016174,0.6099300980567932,0.4307842850685119,293.2944030761719,297.1499938964844,293.1499938964844,0.6988818645477295,-11205.5634765625,304.17413330078125,0.9351783990859984,0.7473083138465881,0.7118998765945435,293.18804931640625,297.1499938964844,293.1499938964844,0.0538716055452823,-7280.20068359375,304.1534729003906,0.4588799774646759,0.0942778065800666,0.4632531404495239,291.14630126953125,291.1499938964844,256.7807006835937,255.6835327148437,279.1685791015625,293.3290405273437,291.146728515625,1.0,0.553799033164978,0.5326333045959473,0.5326333045959473,1.0,1.0,-2.4193649291992188,0.9375241994857788,1.48184072971344,0.2204405814409256,0.0,0.0,0.8284818530082703,237.9740753173828,240.0,17.129987716674805,-29192.1640625,1785.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1780090332031,311.79327392578125,278.1499938964844,0.0,18000.0,315.2300109863281,35997.66015625,36000.0,0.0,0.0,0.6787357330322266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5913463830947876,1.591369867324829,-2.351872717554216e-05,0.0,0.0006888304487802,0.0,0.0,485.6499328613281,0.0,0.0,0.0,0.8928117156028748,4.0,0.0,1.0
553980,293.2857666015625,297.1499938964844,293.1499938964844,0.1376842558383941,-2959.76953125,304.1628723144531,0.6078866720199585,0.2002041339874267,0.1883787214756012,293.46600341796875,297.1499938964844,293.1499938964844,0.1496874839067459,-3327.9248046875,304.1845703125,0.6211426258087158,0.2127663791179657,0.2114576399326324,293.2460327148437,297.1499938964844,293.1499938964844,0.5368043184280396,-6745.39990234375,304.16619873046875,0.86716628074646,0.6075068712234497,0.4292102754116058,293.2933349609375,297.1499938964844,293.1499938964844,0.694119393825531,-11146.4794921875,304.1740417480469,0.9306092858314514,0.7438721060752869,0.7088242173194885,293.1873474121094,297.1499938964844,293.1499938964844,0.0532257221639156,-7225.33056640625,304.15338134765625,0.4549682736396789,0.0934575349092483,0.4602017104625702,291.1585693359375,291.1499938964844,256.84869384765625,255.74313354492188,279.16864013671875,293.3276672363281,291.1591796875,1.0,0.5533709526062012,0.5344980359077454,0.5344980359077454,1.0,1.0,-2.398439407348633,0.9310914874076844,1.4673478603363037,0.219970017671585,0.0,0.0,0.8265497088432312,240.8782958984375,243.0,17.678363800048828,-28972.66796875,1768.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.10321044921875,311.7439880371094,278.1499938964844,0.0,18000.0,315.2300109863281,36041.9765625,36000.0,0.0,0.0,0.67585688829422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5885685682296753,1.5885920524597168,-2.3475109628634527e-05,0.0,0.0006859088316559,0.0,0.0,483.6643676757813,0.0,0.0,0.0,0.8914636969566345,4.0,0.0,1.0
554040,293.2857666015625,297.1499938964844,293.1499938964844,0.1376842558383941,-2959.76953125,304.1628723144531,0.6078866720199585,0.2002041339874267,0.1883787214756012,293.46600341796875,297.1499938964844,293.1499938964844,0.1496874839067459,-3327.9248046875,304.1845703125,0.6211426258087158,0.2127663791179657,0.2114576399326324,293.2460327148437,297.1499938964844,293.1499938964844,0.5368043184280396,-6745.39990234375,304.16619873046875,0.86716628074646,0.6075068712234497,0.4292102754116058,293.2933349609375,297.1499938964844,293.1499938964844,0.694119393825531,-11146.4794921875,304.1740417480469,0.9306092858314514,0.7438721060752869,0.7088242173194885,293.1873474121094,297.1499938964844,293.1499938964844,0.0532257221639156,-7225.33056640625,304.15338134765625,0.4549682736396789,0.0934575349092483,0.4602017104625702,291.1585693359375,291.1499938964844,256.84869384765625,255.74313354492188,279.16864013671875,293.3276672363281,291.1591796875,1.0,0.5533709526062012,0.5344980359077454,0.5344980359077454,1.0,1.0,-2.398439407348633,0.9310914874076844,1.4673478603363037,0.219970017671585,0.0,0.0,0.8265497088432312,240.8782958984375,243.0,17.678363800048828,-28972.66796875,1768.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.10321044921875,311.7439880371094,278.1499938964844,0.0,18000.0,315.2300109863281,36041.9765625,36000.0,0.0,0.0,0.67585688829422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5885685682296753,1.5885920524597168,-2.3475109628634527e-05,0.0,0.0006859088316559,0.0,0.0,483.6643676757813,0.0,0.0,0.0,0.8914636969566345,4.0,0.0,1.0
554100,293.2839660644531,297.1499938964844,293.1499938964844,0.1365214735269546,-2939.6591796875,304.16265869140625,0.6056276559829712,0.1988328099250793,0.1872033029794693,293.4655456542969,297.1499938964844,293.1499938964844,0.1463791877031326,-3268.916259765625,304.1842956542969,0.6168577671051025,0.2088513672351837,0.2078247815370559,293.2460021972656,297.1499938964844,293.1499938964844,0.5351767539978027,-6729.42138671875,304.16619873046875,0.8654568195343018,0.6062971353530884,0.4284248054027557,293.29278564453125,297.1499938964844,293.1499938964844,0.6917071342468262,-11116.4638671875,304.1740417480469,0.928349792957306,0.7421647310256958,0.7072969079017639,293.1869812011719,297.1499938964844,293.1499938964844,0.0529026575386524,-7197.87939453125,304.1533508300781,0.453066736459732,0.0930533707141876,0.4587025642395019,291.1655578613281,291.1499938964844,256.88250732421875,255.7727203369141,279.16864013671875,293.32696533203125,291.1662292480469,1.0,0.5531739592552185,0.5354322791099548,0.5354322791099548,1.0,1.0,-2.3880856037139893,0.927903652191162,1.4601818323135376,0.2197342664003372,0.0,0.0,0.8248054385185242,242.331771850586,243.0,18.61250114440918,-28866.009765625,1760.0491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.08160400390625,311.7292785644531,278.1499938964844,0.0,18000.0,314.75,36071.22265625,36000.0,0.0,0.0,0.6695502996444702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.585193753242493,1.5852171182632446,-2.341668187000323e-05,0.0,0.0006795084336772,0.0,0.0,481.1804809570313,0.0,0.0,0.0,0.8898704051971436,4.0,0.0,1.0
554160,293.2821960449219,297.1499938964844,293.1499938964844,0.1354216635227203,-2920.67236328125,304.162353515625,0.6033776998519897,0.1974853277206421,0.1860489547252655,293.4650573730469,297.1499938964844,293.1499938964844,0.1431440711021423,-3211.006591796875,304.1839599609375,0.6123822331428528,0.2049498260021209,0.2042040228843689,293.2459716796875,297.1499938964844,293.1499938964844,0.53370600938797,-6715.1279296875,304.1659240722656,0.8637667894363403,0.6050899028778076,0.4276401996612549,293.2922058105469,297.1499938964844,293.1499938964844,0.6894970536231995,-11089.2392578125,304.1736755371094,0.9261099696159364,0.7404658794403076,0.7057760953903198,293.1866455078125,297.1499938964844,293.1499938964844,0.0526027306914329,-7172.6318359375,304.1532897949219,0.451200783252716,0.0926529467105865,0.4572199285030365,291.1694030761719,291.1499938964844,256.9162292480469,255.8021697998047,279.1686706542969,293.32623291015625,291.1693115234375,1.0,0.552987813949585,0.5363678336143494,0.5363678336143494,1.0,1.0,-2.377800226211548,0.9247334599494934,1.4530668258666992,0.2194979637861251,0.0,0.0,0.8230803608894348,243.78619384765625,246.0,12.530976295471191,-28732.115234375,1751.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0325012207031,311.6879577636719,278.1499938964844,0.0,18000.0,314.75,36094.01171875,36000.0,0.0,0.0,0.6674273610115051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5806876420974731,1.580711007118225,-2.333520751562901e-05,0.0,0.0006773539353162,0.0,0.0,477.8260803222656,0.0,0.0,0.0,0.8877893090248108,4.0,0.0,1.0
