time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554220,293.2785949707031,297.1499938964844,293.1499938964844,0.1333458870649337,-2884.820556640625,304.16168212890625,0.5989152789115906,0.1948639005422592,0.1838057488203048,293.4639587402344,297.1499938964844,293.1499938964844,0.1368194818496704,-3097.033203125,304.18316650390625,0.6028344631195068,0.1971894949674606,0.1970010995864868,293.24578857421875,297.1499938964844,293.1499938964844,0.5310162901878357,-6689.0869140625,304.1651306152344,0.8604511022567749,0.6026918888092041,0.4260809421539306,293.291015625,297.1499938964844,293.1499938964844,0.6854169368743896,-11039.1640625,304.172607421875,0.9217094779014589,0.737105131149292,0.7027666568756104,293.1859436035156,297.1499938964844,293.1499938964844,0.0520398765802383,-7125.59423828125,304.15313720703125,0.4475777447223663,0.0918636843562126,0.4543046355247497,291.1714782714844,291.1499938964844,256.9833374023437,255.86062622070312,279.1687316894531,293.3247375488281,291.1716613769531,1.0,0.5526489019393921,0.5382418036460876,0.5382418036460876,1.0,1.0,-2.357465505599976,0.9184577465057372,1.4390078783035278,0.2190271168947219,0.0,0.0,0.8201419115066528,246.69509887695312,249.0,6.9337477684021,-28490.986328125,1735.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95819091796875,311.6280822753906,278.1499938964844,0.0,18000.0,314.75,36091.0625,36000.0,0.0,0.0,0.6632000803947449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5726394653320312,1.572662591934204,-2.3180427888291888e-05,0.0,0.0006730637396685,0.0,0.0,471.7368469238281,0.0,0.0,0.0,0.8840494155883789,4.0,0.0,1.0
554280,293.2785949707031,297.1499938964844,293.1499938964844,0.1333458870649337,-2884.820556640625,304.16168212890625,0.5989152789115906,0.1948639005422592,0.1838057488203048,293.4639587402344,297.1499938964844,293.1499938964844,0.1368194818496704,-3097.033203125,304.18316650390625,0.6028344631195068,0.1971894949674606,0.1970010995864868,293.24578857421875,297.1499938964844,293.1499938964844,0.5310162901878357,-6689.0869140625,304.1651306152344,0.8604511022567749,0.6026918888092041,0.4260809421539306,293.291015625,297.1499938964844,293.1499938964844,0.6854169368743896,-11039.1640625,304.172607421875,0.9217094779014589,0.737105131149292,0.7027666568756104,293.1859436035156,297.1499938964844,293.1499938964844,0.0520398765802383,-7125.59423828125,304.15313720703125,0.4475777447223663,0.0918636843562126,0.4543046355247497,291.1714782714844,291.1499938964844,256.9833374023437,255.86062622070312,279.1687316894531,293.3247375488281,291.1716613769531,1.0,0.5526489019393921,0.5382418036460876,0.5382418036460876,1.0,1.0,-2.357465505599976,0.9184577465057372,1.4390078783035278,0.2190271168947219,0.0,0.0,0.8201419115066528,246.69509887695312,249.0,6.9337477684021,-28490.986328125,1735.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95819091796875,311.6280822753906,278.1499938964844,0.0,18000.0,314.75,36091.0625,36000.0,0.0,0.0,0.6632000803947449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5726394653320312,1.572662591934204,-2.3180427888291888e-05,0.0,0.0006730637396685,0.0,0.0,471.7368469238281,0.0,0.0,0.0,0.8840494155883789,4.0,0.0,1.0
554340,293.2749938964844,297.1499938964844,293.1499938964844,0.13131844997406,-2849.60791015625,304.16119384765625,0.5945085287094116,0.1923387348651886,0.1816487908363342,293.46270751953125,297.1499938964844,293.1499938964844,0.1305699944496154,-2983.186279296875,304.1825256347656,0.592808187007904,0.1894881874322891,0.1898515522480011,293.24560546875,297.1499938964844,293.1499938964844,0.5282077789306641,-6661.62158203125,304.1647644042969,0.8572126030921936,0.600300669670105,0.4245285093784332,293.2898254394531,297.1499938964844,293.1499938964844,0.6812192797660828,-10987.1337890625,304.1720886230469,0.9174234867095948,0.7337737679481506,0.6997886300086975,293.1852722167969,297.1499938964844,293.1499938964844,0.0514689832925796,-7077.74462890625,304.1530456542969,0.4440963566303253,0.091089092195034,0.451454609632492,291.1770935058594,291.1499938964844,257.04998779296875,255.9185028076172,279.16876220703125,293.3232116699219,291.1773681640625,1.0,0.5523531436920166,0.5401210188865662,0.5401210188865662,1.0,1.0,-2.337423324584961,0.9122613072395324,1.4251620769500732,0.2185592800378799,0.0,0.0,0.8161649107933044,249.60748291015625,252.0,7.841612815856934,-28264.388671875,1719.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9109802246094,311.58843994140625,278.1499938964844,0.0,18000.0,314.2699890136719,36114.56640625,36000.0,0.0,0.0,0.6541431546211243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.562839150428772,1.5628621578216553,-2.29991437663557e-05,0.0,0.0006638721679337,0.0,0.0,464.4842834472656,0.0,0.0,0.0,0.8794686198234558,4.0,0.0,1.0
554400,293.2749938964844,297.1499938964844,293.1499938964844,0.13131844997406,-2849.60791015625,304.16119384765625,0.5945085287094116,0.1923387348651886,0.1816487908363342,293.46270751953125,297.1499938964844,293.1499938964844,0.1305699944496154,-2983.186279296875,304.1825256347656,0.592808187007904,0.1894881874322891,0.1898515522480011,293.24560546875,297.1499938964844,293.1499938964844,0.5282077789306641,-6661.62158203125,304.1647644042969,0.8572126030921936,0.600300669670105,0.4245285093784332,293.2898254394531,297.1499938964844,293.1499938964844,0.6812192797660828,-10987.1337890625,304.1720886230469,0.9174234867095948,0.7337737679481506,0.6997886300086975,293.1852722167969,297.1499938964844,293.1499938964844,0.0514689832925796,-7077.74462890625,304.1530456542969,0.4440963566303253,0.091089092195034,0.451454609632492,291.1770935058594,291.1499938964844,257.04998779296875,255.9185028076172,279.16876220703125,293.3232116699219,291.1773681640625,1.0,0.5523531436920166,0.5401210188865662,0.5401210188865662,1.0,1.0,-2.337423324584961,0.9122613072395324,1.4251620769500732,0.2185592800378799,0.0,0.0,0.8161649107933044,249.60748291015625,252.0,7.841612815856934,-28264.388671875,1719.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9109802246094,311.58843994140625,278.1499938964844,0.0,18000.0,314.2699890136719,36114.56640625,36000.0,0.0,0.0,0.6541431546211243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.562839150428772,1.5628621578216553,-2.29991437663557e-05,0.0,0.0006638721679337,0.0,0.0,464.4842834472656,0.0,0.0,0.0,0.8794686198234558,4.0,0.0,1.0
554460,293.2713623046875,297.1499938964844,293.1499938964844,0.1294817775487899,-2817.7841796875,304.1605224609375,0.5901654958724976,0.1899081468582153,0.1795759201049804,293.4613342285156,297.1499938964844,293.1499938964844,0.124540589749813,-2872.39990234375,304.1817321777344,0.5823476314544678,0.1818492859601974,0.182757943868637,293.24542236328125,297.1499938964844,293.1499938964844,0.5258409380912781,-6638.80615234375,304.16375732421875,0.8540478348731995,0.5979207754135132,0.4229811131954193,293.28863525390625,297.1499938964844,293.1499938964844,0.677603006362915,-10942.908203125,304.17071533203125,0.9132726192474364,0.7304759621620178,0.6968374848365784,293.18463134765625,297.1499938964844,293.1499938964844,0.0509630218148231,-7036.00390625,304.1528625488281,0.4407525360584259,0.0903281271457672,0.4486643075942993,291.1734619140625,291.1499938964844,257.1163635253906,255.9758453369141,279.1688232421875,293.3216552734375,291.1731262207031,1.0,0.5520980358123779,0.5420079231262207,0.5420079231262207,1.0,1.0,-2.317659616470337,0.906142234802246,1.4115173816680908,0.2180969417095184,0.0,0.0,0.8131197690963745,252.52297973632807,255.0,-2.896099090576172,-27997.38671875,1704.5369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8109741210937,311.501220703125,278.1499938964844,0.0,18000.0,314.2699890136719,36100.5078125,36000.0,0.0,0.0,0.648783802986145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5527105331420898,1.552733302116394,-2.280433909618296e-05,0.0,0.0006584330694749,0.0,0.0,456.9521789550781,0.0,0.0,0.0,0.8748283386230469,4.0,0.0,1.0
554520,293.2713623046875,297.1499938964844,293.1499938964844,0.1294817775487899,-2817.7841796875,304.1605224609375,0.5901654958724976,0.1899081468582153,0.1795759201049804,293.4613342285156,297.1499938964844,293.1499938964844,0.124540589749813,-2872.39990234375,304.1817321777344,0.5823476314544678,0.1818492859601974,0.182757943868637,293.24542236328125,297.1499938964844,293.1499938964844,0.5258409380912781,-6638.80615234375,304.16375732421875,0.8540478348731995,0.5979207754135132,0.4229811131954193,293.28863525390625,297.1499938964844,293.1499938964844,0.677603006362915,-10942.908203125,304.17071533203125,0.9132726192474364,0.7304759621620178,0.6968374848365784,293.18463134765625,297.1499938964844,293.1499938964844,0.0509630218148231,-7036.00390625,304.1528625488281,0.4407525360584259,0.0903281271457672,0.4486643075942993,291.1734619140625,291.1499938964844,257.1163635253906,255.9758453369141,279.1688232421875,293.3216552734375,291.1731262207031,1.0,0.5520980358123779,0.5420079231262207,0.5420079231262207,1.0,1.0,-2.317659616470337,0.906142234802246,1.4115173816680908,0.2180969417095184,0.0,0.0,0.8131197690963745,252.52297973632807,255.0,-2.896099090576172,-27997.38671875,1704.5369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8109741210937,311.501220703125,278.1499938964844,0.0,18000.0,314.2699890136719,36100.5078125,36000.0,0.0,0.0,0.648783802986145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5527105331420898,1.552733302116394,-2.280433909618296e-05,0.0,0.0006584330694749,0.0,0.0,456.9521789550781,0.0,0.0,0.0,0.8748283386230469,4.0,0.0,1.0
554580,293.2677307128906,297.1499938964844,293.1499938964844,0.1277140527963638,-2787.021240234375,304.1599426269531,0.5858998894691467,0.1875732541084289,0.1775886714458465,293.45977783203125,297.1499938964844,293.1499938964844,0.118611641228199,-2762.263671875,304.1810302734375,0.571516752243042,0.1742784678936004,0.1757259517908096,293.24517822265625,297.1499938964844,293.1499938964844,0.5234616994857788,-6615.646484375,304.16314697265625,0.8509592413902283,0.5955533981323242,0.421443909406662,293.2873840332031,297.1499938964844,293.1499938964844,0.6740057468414307,-10898.478515625,304.1698303222656,0.9092872142791748,0.727213442325592,0.6939219236373901,293.1839904785156,297.1499938964844,293.1499938964844,0.0504600666463375,-6994.47021484375,304.1527404785156,0.4375458359718323,0.0895808413624763,0.4459336400032043,291.1708374023437,291.1499938964844,257.1825561523437,256.0327453613281,279.1689147949219,293.320068359375,291.17071533203125,1.0,0.5518839359283447,0.5439038872718811,0.5439038872718811,1.0,1.0,-2.2981996536254883,0.9001140594482422,1.398085594177246,0.2176477760076522,0.0,0.0,0.8105577230453491,255.439682006836,258.0,-2.7631912231445312,-27759.48828125,1689.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7273254394531,311.4336242675781,278.1499938964844,0.0,18000.0,314.2699890136719,36083.42578125,36000.0,0.0,0.0,0.6436299085617065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5452626943588257,1.5452853441238403,-2.26603642659029e-05,0.0,0.0006532025290653,0.0,0.0,451.4484252929688,0.0,0.0,0.0,0.8713526129722595,4.0,0.0,1.0
554640,293.2677307128906,297.1499938964844,293.1499938964844,0.1277140527963638,-2787.021240234375,304.1599426269531,0.5858998894691467,0.1875732541084289,0.1775886714458465,293.45977783203125,297.1499938964844,293.1499938964844,0.118611641228199,-2762.263671875,304.1810302734375,0.571516752243042,0.1742784678936004,0.1757259517908096,293.24517822265625,297.1499938964844,293.1499938964844,0.5234616994857788,-6615.646484375,304.16314697265625,0.8509592413902283,0.5955533981323242,0.421443909406662,293.2873840332031,297.1499938964844,293.1499938964844,0.6740057468414307,-10898.478515625,304.1698303222656,0.9092872142791748,0.727213442325592,0.6939219236373901,293.1839904785156,297.1499938964844,293.1499938964844,0.0504600666463375,-6994.47021484375,304.1527404785156,0.4375458359718323,0.0895808413624763,0.4459336400032043,291.1708374023437,291.1499938964844,257.1825561523437,256.0327453613281,279.1689147949219,293.320068359375,291.17071533203125,1.0,0.5518839359283447,0.5439038872718811,0.5439038872718811,1.0,1.0,-2.2981996536254883,0.9001140594482422,1.398085594177246,0.2176477760076522,0.0,0.0,0.8105577230453491,255.439682006836,258.0,-2.7631912231445312,-27759.48828125,1689.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7273254394531,311.4336242675781,278.1499938964844,0.0,18000.0,314.2699890136719,36083.42578125,36000.0,0.0,0.0,0.6436299085617065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5452626943588257,1.5452853441238403,-2.26603642659029e-05,0.0,0.0006532025290653,0.0,0.0,451.4484252929688,0.0,0.0,0.0,0.8713526129722595,4.0,0.0,1.0
554700,293.2658996582031,297.1499938964844,293.1499938964844,0.1268486529588699,-2771.90234375,304.15972900390625,0.583798885345459,0.1864419430494308,0.1766274124383926,293.4589233398437,297.1499938964844,293.1499938964844,0.1156799346208572,-2707.338134765625,304.18072509765625,0.5659883618354797,0.1705203354358673,0.1722348481416702,293.2450561523437,297.1499938964844,293.1499938964844,0.5222293734550476,-6603.5595703125,304.1629943847656,0.849439799785614,0.5943705439567566,0.4206762015819549,293.28680419921875,297.1499938964844,293.1499938964844,0.672164797782898,-10875.564453125,304.1695861816406,0.9073607921600342,0.725590169429779,0.6924722790718079,293.1836853027344,297.1499938964844,293.1499938964844,0.0502058416604995,-6973.42236328125,304.1527099609375,0.4359922707080841,0.0892121270298957,0.444590300321579,291.17071533203125,291.1499938964844,257.215576171875,256.0610046386719,279.1689758300781,293.3192749023437,291.170654296875,1.0,0.5517919063568115,0.5448557138442993,0.5448557138442993,1.0,1.0,-2.2885758876800537,0.8971314430236816,1.391444444656372,0.217427983880043,0.0,0.0,0.8091911673545837,256.89971923828125,258.0,-1.5194733142852783,-27645.146484375,1682.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69061279296875,311.4041748046875,278.1499938964844,0.0,18000.0,313.7900085449219,36083.96484375,36000.0,0.0,0.0,0.6363236308097839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5415009260177612,1.5415234565734863,-2.2589974832953885e-05,0.0,0.0006457875715568,0.0,0.0,448.715576171875,0.0,0.0,0.0,0.8696044087409973,4.0,0.0,1.0
554760,293.2640686035156,297.1499938964844,293.1499938964844,0.126035526394844,-2757.73974609375,304.159423828125,0.5817181468009949,0.1853327751159668,0.1756857633590698,293.4580383300781,297.1499938964844,293.1499938964844,0.1128071323037147,-2653.28369140625,304.18035888671875,0.5604001879692078,0.1667798459529876,0.1687594503164291,293.24493408203125,297.1499938964844,293.1499938964844,0.5211331844329834,-6592.93603515625,304.1626281738281,0.8479363322257996,0.5931893587112427,0.4199087917804718,293.2862243652344,297.1499938964844,293.1499938964844,0.6705000996589661,-10855.0732421875,304.1690368652344,0.905482530593872,0.7239730954170227,0.6910271048545837,293.183349609375,297.1499938964844,293.1499938964844,0.0499712191522121,-6954.22216796875,304.15264892578125,0.4344704747200012,0.0888462886214256,0.4432596564292907,291.1678466796875,291.1499938964844,257.24853515625,256.089111328125,279.16900634765625,293.3184509277344,291.16705322265625,1.0,0.5517087578773499,0.5458101034164429,0.5458101034164429,1.0,1.0,-2.279015302658081,0.8941666483879089,1.3848488330841064,0.2172104120254516,0.0,0.0,0.8082441091537476,258.3605651855469,246.0,-6.958907127380371,-27505.287109375,1675.6717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61962890625,311.34454345703125,278.1499938964844,0.0,18000.0,313.7900085449219,36079.12109375,36000.0,0.0,0.0,0.6333023309707642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5378220081329346,1.5378445386886597,-2.252008744108025e-05,0.0,0.0006427213666029,0.0,0.0,446.0376281738281,0.0,0.0,0.0,0.867932140827179,4.0,0.0,1.0
554820,293.2601013183594,297.1499938964844,293.1499938964844,0.1243106499314308,-2727.575439453125,304.1591796875,0.5804933309555054,0.1832454949617386,0.173662930727005,293.4559326171875,297.1499938964844,293.1499938964844,0.1069873496890068,-2542.809326171875,304.1799621582031,0.5519036054611206,0.1594033539295196,0.1616407036781311,293.24444580078125,297.1499938964844,293.1499938964844,0.5188134908676147,-6570.1787109375,304.1623229980469,0.8485447764396667,0.5908830165863037,0.4182173907756805,293.2848205566406,297.1499938964844,293.1499938964844,0.6670841574668884,-10812.5263671875,304.1684265136719,0.9060598611831664,0.7208055257797241,0.6879364848136902,293.1825256347656,297.1499938964844,293.1499938964844,0.0493216961622238,-6900.90234375,304.1528625488281,0.4340092241764068,0.088170014321804,0.4395884275436401,291.1597595214844,291.1499938964844,257.314208984375,256.1449890136719,279.16949462890625,293.3166198730469,291.1595153808594,1.0,0.5470919013023376,0.5477849245071411,0.5477849245071411,1.0,1.0,-2.257886409759521,0.8873924016952515,1.3704938888549805,0.2165389508008957,0.0,0.0,0.8076220154762268,254.9810028076172,234.0,-7.693436145782471,-27239.923828125,1634.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4869079589844,311.24395751953125,278.1499938964844,0.0,18000.0,313.7900085449219,36032.8828125,36000.0,0.0,0.0,0.6275821328163147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.534563660621643,1.5345860719680786,-2.244883944513276e-05,0.0,0.0006369160837493,0.0,0.0,443.5433654785156,0.0,0.0,0.0,0.8664316534996033,4.0,0.0,1.0
554880,293.2601013183594,297.1499938964844,293.1499938964844,0.1243106499314308,-2727.575439453125,304.1591796875,0.5804933309555054,0.1832454949617386,0.173662930727005,293.4559326171875,297.1499938964844,293.1499938964844,0.1069873496890068,-2542.809326171875,304.1799621582031,0.5519036054611206,0.1594033539295196,0.1616407036781311,293.24444580078125,297.1499938964844,293.1499938964844,0.5188134908676147,-6570.1787109375,304.1623229980469,0.8485447764396667,0.5908830165863037,0.4182173907756805,293.2848205566406,297.1499938964844,293.1499938964844,0.6670841574668884,-10812.5263671875,304.1684265136719,0.9060598611831664,0.7208055257797241,0.6879364848136902,293.1825256347656,297.1499938964844,293.1499938964844,0.0493216961622238,-6900.90234375,304.1528625488281,0.4340092241764068,0.088170014321804,0.4395884275436401,291.1597595214844,291.1499938964844,257.314208984375,256.1449890136719,279.16949462890625,293.3166198730469,291.1595153808594,1.0,0.5470919013023376,0.5477849245071411,0.5477849245071411,1.0,1.0,-2.257886409759521,0.8873924016952515,1.3704938888549805,0.2165389508008957,0.0,0.0,0.8076220154762268,254.9810028076172,234.0,-7.693436145782471,-27239.923828125,1634.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4869079589844,311.24395751953125,278.1499938964844,0.0,18000.0,313.7900085449219,36032.8828125,36000.0,0.0,0.0,0.6275821328163147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.534563660621643,1.5345860719680786,-2.244883944513276e-05,0.0,0.0006369160837493,0.0,0.0,443.5433654785156,0.0,0.0,0.0,0.8664316534996033,4.0,0.0,1.0
554940,293.255615234375,297.1499938964844,293.1499938964844,0.1225475296378135,-2696.51123046875,304.1590576171875,0.581295907497406,0.1813636869192123,0.1716791689395904,293.4532165527344,297.1499938964844,293.1499938964844,0.1011730879545211,-2431.006591796875,304.1796569824219,0.5450620651245117,0.1522034555673599,0.1545304358005523,293.2436218261719,297.1499938964844,293.1499938964844,0.5161085724830627,-6543.2451171875,304.1627197265625,0.8514974117279053,0.5886580944061279,0.4164716005325317,293.2831420898437,297.1499938964844,293.1499938964844,0.6632201075553894,-10763.6279296875,304.1687316894531,0.9094754457473756,0.7177259922027588,0.6847791075706482,293.1812744140625,297.1499938964844,293.1499938964844,0.0485793575644493,-6839.58984375,304.15313720703125,0.4353627562522888,0.0875994935631752,0.4356543719768524,291.1590576171875,291.1499938964844,257.3795471191406,256.2002868652344,279.1698608398437,293.3143920898437,291.1590576171875,1.0,0.540269136428833,0.5497886538505554,0.5497886538505554,1.0,1.0,-2.236351490020752,0.8804225325584412,1.355928897857666,0.2157849669456482,0.0,0.0,0.8065046072006226,247.7619781494141,222.0,-2.2274961471557617,-26986.419921875,1579.3365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3703918457031,311.1591796875,278.1499938964844,0.0,18000.0,313.3099975585937,36033.71875,36000.0,0.0,0.0,0.6173998713493347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.53171968460083,1.5317420959472656,-2.2396074200514704e-05,0.0,0.0006265824194997,0.0,0.0,441.5035095214844,0.0,0.0,0.0,0.8650968074798584,4.0,0.0,1.0
555000,293.255615234375,297.1499938964844,293.1499938964844,0.1225475296378135,-2696.51123046875,304.1590576171875,0.581295907497406,0.1813636869192123,0.1716791689395904,293.4532165527344,297.1499938964844,293.1499938964844,0.1011730879545211,-2431.006591796875,304.1796569824219,0.5450620651245117,0.1522034555673599,0.1545304358005523,293.2436218261719,297.1499938964844,293.1499938964844,0.5161085724830627,-6543.2451171875,304.1627197265625,0.8514974117279053,0.5886580944061279,0.4164716005325317,293.2831420898437,297.1499938964844,293.1499938964844,0.6632201075553894,-10763.6279296875,304.1687316894531,0.9094754457473756,0.7177259922027588,0.6847791075706482,293.1812744140625,297.1499938964844,293.1499938964844,0.0485793575644493,-6839.58984375,304.15313720703125,0.4353627562522888,0.0875994935631752,0.4356543719768524,291.1590576171875,291.1499938964844,257.3795471191406,256.2002868652344,279.1698608398437,293.3143920898437,291.1590576171875,1.0,0.540269136428833,0.5497886538505554,0.5497886538505554,1.0,1.0,-2.236351490020752,0.8804225325584412,1.355928897857666,0.2157849669456482,0.0,0.0,0.8065046072006226,247.7619781494141,222.0,-2.2274961471557617,-26986.419921875,1579.3365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3703918457031,311.1591796875,278.1499938964844,0.0,18000.0,313.3099975585937,36033.71875,36000.0,0.0,0.0,0.6173998713493347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.53171968460083,1.5317420959472656,-2.2396074200514704e-05,0.0,0.0006265824194997,0.0,0.0,441.5035095214844,0.0,0.0,0.0,0.8650968074798584,4.0,0.0,1.0
555060,293.2508239746094,297.1499938964844,293.1499938964844,0.1209431514143943,-2668.3173828125,304.15869140625,0.5834019780158997,0.1796600669622421,0.1697842180728912,293.4499816894531,297.1499938964844,293.1499938964844,0.0955502763390541,-2321.791748046875,304.1791381835937,0.5391596555709839,0.1451771259307861,0.1475033015012741,293.2425231933594,297.1499938964844,293.1499938964844,0.5137001276016235,-6519.55224609375,304.1624755859375,0.8559401631355286,0.5865060687065125,0.4147164523601532,293.2812805175781,297.1499938964844,293.1499938964844,0.6597436666488647,-10720.1376953125,304.1682434082031,0.9148100018501282,0.7147314548492432,0.6816181540489197,293.1797180175781,297.1499938964844,293.1499938964844,0.0478846132755279,-6782.8564453125,304.1532592773437,0.4379624724388122,0.0871218889951706,0.4317714273929596,291.1512756347656,291.1499938964844,257.44451904296875,256.2550354003906,279.1700439453125,293.31182861328125,291.15069580078125,1.0,0.5321571230888367,0.5518026947975159,0.5518026947975159,1.0,1.0,-2.215069055557251,0.8735183477401733,1.3415507078170776,0.2150365859270095,0.0,0.0,0.8067100048065186,238.505615234375,210.0,-9.783024787902832,-26696.458984375,1517.4066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1949768066406,311.0242919921875,278.1499938964844,0.0,18000.0,313.3099975585937,36003.671875,36000.0,0.0,0.0,0.6112667918205261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5300509929656982,1.5300732851028442,-2.235825195384677e-05,0.0,0.0006203580996952,0.0,0.0,440.2139587402344,0.0,0.0,0.0,0.864391565322876,4.0,0.0,1.0
555120,293.2508239746094,297.1499938964844,293.1499938964844,0.1209431514143943,-2668.3173828125,304.15869140625,0.5834019780158997,0.1796600669622421,0.1697842180728912,293.4499816894531,297.1499938964844,293.1499938964844,0.0955502763390541,-2321.791748046875,304.1791381835937,0.5391596555709839,0.1451771259307861,0.1475033015012741,293.2425231933594,297.1499938964844,293.1499938964844,0.5137001276016235,-6519.55224609375,304.1624755859375,0.8559401631355286,0.5865060687065125,0.4147164523601532,293.2812805175781,297.1499938964844,293.1499938964844,0.6597436666488647,-10720.1376953125,304.1682434082031,0.9148100018501282,0.7147314548492432,0.6816181540489197,293.1797180175781,297.1499938964844,293.1499938964844,0.0478846132755279,-6782.8564453125,304.1532592773437,0.4379624724388122,0.0871218889951706,0.4317714273929596,291.1512756347656,291.1499938964844,257.44451904296875,256.2550354003906,279.1700439453125,293.31182861328125,291.15069580078125,1.0,0.5321571230888367,0.5518026947975159,0.5518026947975159,1.0,1.0,-2.215069055557251,0.8735183477401733,1.3415507078170776,0.2150365859270095,0.0,0.0,0.8067100048065186,238.505615234375,210.0,-9.783024787902832,-26696.458984375,1517.4066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1949768066406,311.0242919921875,278.1499938964844,0.0,18000.0,313.3099975585937,36003.671875,36000.0,0.0,0.0,0.6112667918205261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5300509929656982,1.5300732851028442,-2.235825195384677e-05,0.0,0.0006203580996952,0.0,0.0,440.2139587402344,0.0,0.0,0.0,0.864391565322876,4.0,0.0,1.0
555180,293.245849609375,297.1499938964844,293.1499938964844,0.1194048151373863,-2641.167236328125,304.1583557128906,0.5864567160606384,0.17811219394207,0.1679912209510803,293.4463195800781,297.1499938964844,293.1499938964844,0.0900275930762291,-2213.818603515625,304.1786193847656,0.5338520407676697,0.1383193880319595,0.1405909359455108,293.24127197265625,297.1499938964844,293.1499938964844,0.5112078189849854,-6494.8662109375,304.1624755859375,0.8615012168884277,0.5844155550003052,0.4129744172096252,293.2792663574219,297.1499938964844,293.1499938964844,0.6561825275421143,-10675.25390625,304.1681213378906,0.9216317534446716,0.7118143439292908,0.678489625453949,293.177978515625,297.1499938964844,293.1499938964844,0.0472004972398281,-6726.9619140625,304.1532897949219,0.4415575861930847,0.0867198035120964,0.4280337691307068,291.14569091796875,291.1499938964844,257.509033203125,256.30914306640625,279.17010498046875,293.3091125488281,291.1454467773437,1.0,0.523283064365387,0.5538176894187927,0.5538176894187927,1.0,1.0,-2.1942763328552246,0.8667733669281006,1.327502965927124,0.2143217474222183,0.0,0.0,0.8077144622802734,228.12161254882807,198.0,-7.382682800292969,-26440.0703125,1452.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0341796875,310.90948486328125,278.1499938964844,0.0,18000.0,313.3099975585937,35974.734375,36000.0,0.0,0.0,0.6056645512580872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5322479009628296,1.5322703123092651,-2.2392561731976457e-05,0.0,0.0006146724917925,0.0,0.0,441.6970825195313,0.0,0.0,0.0,0.8653872609138489,4.0,0.0,1.0
555240,293.245849609375,297.1499938964844,293.1499938964844,0.1194048151373863,-2641.167236328125,304.1583557128906,0.5864567160606384,0.17811219394207,0.1679912209510803,293.4463195800781,297.1499938964844,293.1499938964844,0.0900275930762291,-2213.818603515625,304.1786193847656,0.5338520407676697,0.1383193880319595,0.1405909359455108,293.24127197265625,297.1499938964844,293.1499938964844,0.5112078189849854,-6494.8662109375,304.1624755859375,0.8615012168884277,0.5844155550003052,0.4129744172096252,293.2792663574219,297.1499938964844,293.1499938964844,0.6561825275421143,-10675.25390625,304.1681213378906,0.9216317534446716,0.7118143439292908,0.678489625453949,293.177978515625,297.1499938964844,293.1499938964844,0.0472004972398281,-6726.9619140625,304.1532897949219,0.4415575861930847,0.0867198035120964,0.4280337691307068,291.14569091796875,291.1499938964844,257.509033203125,256.30914306640625,279.17010498046875,293.3091125488281,291.1454467773437,1.0,0.523283064365387,0.5538176894187927,0.5538176894187927,1.0,1.0,-2.1942763328552246,0.8667733669281006,1.327502965927124,0.2143217474222183,0.0,0.0,0.8077144622802734,228.12161254882807,198.0,-7.382682800292969,-26440.0703125,1452.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0341796875,310.90948486328125,278.1499938964844,0.0,18000.0,313.3099975585937,35974.734375,36000.0,0.0,0.0,0.6056645512580872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5322479009628296,1.5322703123092651,-2.2392561731976457e-05,0.0,0.0006146724917925,0.0,0.0,441.6970825195313,0.0,0.0,0.0,0.8653872609138489,4.0,0.0,1.0
555300,293.24334716796875,297.1499938964844,293.1499938964844,0.118654265999794,-2627.86669921875,304.158203125,0.5882751941680908,0.1773910373449325,0.1671337336301803,293.4443359375,297.1499938964844,293.1499938964844,0.0872923731803894,-2160.29931640625,304.17840576171875,0.5313608050346375,0.1349531710147857,0.1371835023164749,293.2406311035156,297.1499938964844,293.1499938964844,0.5098973512649536,-6481.81884765625,304.16259765625,0.8646390438079834,0.583386242389679,0.4121078848838806,293.2782592773437,297.1499938964844,293.1499938964844,0.6543272137641907,-10651.7421875,304.1681823730469,0.9255018830299376,0.7103769779205322,0.6769363284111023,293.1770935058594,297.1499938964844,293.1499938964844,0.0468603819608688,-6699.1171875,304.1533203125,0.4436892867088318,0.0865419507026672,0.4262270331382751,291.1445617675781,291.1499938964844,257.5411071777344,256.3359680175781,279.1701354980469,293.30767822265625,291.1444396972656,1.0,0.5186542868614197,0.5548247694969177,0.5548247694969177,1.0,1.0,-2.1840786933898926,0.8634666204452515,1.3206119537353516,0.2139791250228881,0.0,0.0,0.8081938624382019,222.67529296875,198.0,-5.174247741699219,-26318.392578125,1420.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.959228515625,310.8570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,35971.484375,35280.0,0.0,0.0,0.6014461517333984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5335830450057983,1.533605456352234,-2.241668516944628e-05,0.0,0.00061039137654,0.0,0.0,442.6453552246094,0.0,0.0,0.0,0.8560004234313965,4.0,0.0,1.0
555360,293.2408447265625,297.1499938964844,293.1499938964844,0.1180477738380432,-2617.341552734375,304.1578063964844,0.5902612209320068,0.1767019033432006,0.1663011014461517,293.4422912597656,297.1499938964844,293.1499938964844,0.0846673920750618,-2109.233642578125,304.1780090332031,0.5289537310600281,0.1316284090280532,0.1338095515966415,293.2399597167969,297.1499938964844,293.1499938964844,0.5091017484664917,-6474.36962890625,304.1617431640625,0.8679940700531006,0.582370936870575,0.4112454652786255,293.2771911621094,297.1499938964844,293.1499938964844,0.6531176567077637,-10637.2646484375,304.1670837402344,0.929630160331726,0.7089584469795227,0.6753920912742615,293.1761779785156,297.1499938964844,293.1499938964844,0.0465927347540855,-6678.033203125,304.1531982421875,0.4460291862487793,0.0863768458366394,0.4244599044322967,291.13189697265625,291.1499938964844,257.57305908203125,256.36260986328125,279.17010498046875,293.3062438964844,291.13067626953125,1.0,0.5139333605766296,0.5558307766914368,0.5558307766914368,1.0,1.0,-2.1740143299102783,0.860203742980957,1.3138105869293213,0.2136460542678833,0.0,0.0,0.8105793595314026,217.12356567382807,186.0,-20.28783226013184,-26146.1640625,1387.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88330078125,310.7818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,35354.90234375,35280.0,0.0,0.0,0.598663866519928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5238345861434937,1.52385675907135,-2.2096253815107048e-05,0.0,0.0006075677229091,0.0,0.0,433.7555541992188,0.0,0.0,0.0,0.8601964712142944,4.0,0.0,1.0
555420,293.23583984375,297.1499938964844,293.1499938964844,0.116653598845005,-2592.541259765625,304.15753173828125,0.5947147011756897,0.1754166036844253,0.1647128164768219,293.4379272460937,297.1499938964844,293.1499938964844,0.0792910009622573,-2004.7703857421875,304.1776428222656,0.5243831276893616,0.1251047998666763,0.1271736621856689,293.23858642578125,297.1499938964844,293.1499938964844,0.5065047740936279,-6448.3662109375,304.1622009277344,0.8753555417060852,0.5803675651550293,0.4095396399497986,293.2751159667969,297.1499938964844,293.1499938964844,0.6494619250297546,-10590.6337890625,304.1675109863281,0.9385754466056824,0.7061606645584106,0.6723427176475525,293.17437744140625,297.1499938964844,293.1499938964844,0.0459438562393188,-6624.96728515625,304.1532287597656,0.4513453543186188,0.0860813483595848,0.421045571565628,291.1299743652344,291.1499938964844,257.6365661621094,256.4154052734375,279.17010498046875,293.30328369140625,291.1300964355469,1.0,0.5042670369148254,0.5578389763832092,0.5578389763832092,1.0,1.0,-2.154326915740967,0.853826642036438,1.3005002737045288,0.2130152732133865,0.0,0.0,0.8135949969291687,205.79627990722656,174.0,-4.774164199829102,-25932.728515625,1323.1541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73651123046875,310.68853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,35211.55078125,35280.0,0.0,0.0,0.5934935212135315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5313565731048584,1.5313787460327148,-2.2203386834007688e-05,0.0,0.0006023205351084,0.0,0.0,438.6622314453125,0.0,0.0,0.0,0.8634352684020996,4.0,0.0,1.0
555480,293.23583984375,297.1499938964844,293.1499938964844,0.116653598845005,-2592.541259765625,304.15753173828125,0.5947147011756897,0.1754166036844253,0.1647128164768219,293.4379272460937,297.1499938964844,293.1499938964844,0.0792910009622573,-2004.7703857421875,304.1776428222656,0.5243831276893616,0.1251047998666763,0.1271736621856689,293.23858642578125,297.1499938964844,293.1499938964844,0.5065047740936279,-6448.3662109375,304.1622009277344,0.8753555417060852,0.5803675651550293,0.4095396399497986,293.2751159667969,297.1499938964844,293.1499938964844,0.6494619250297546,-10590.6337890625,304.1675109863281,0.9385754466056824,0.7061606645584106,0.6723427176475525,293.17437744140625,297.1499938964844,293.1499938964844,0.0459438562393188,-6624.96728515625,304.1532287597656,0.4513453543186188,0.0860813483595848,0.421045571565628,291.1299743652344,291.1499938964844,257.6365661621094,256.4154052734375,279.17010498046875,293.30328369140625,291.1300964355469,1.0,0.5042670369148254,0.5578389763832092,0.5578389763832092,1.0,1.0,-2.154326915740967,0.853826642036438,1.3005002737045288,0.2130152732133865,0.0,0.0,0.8135949969291687,205.79627990722656,174.0,-4.774164199829102,-25932.728515625,1323.1541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73651123046875,310.68853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,35211.55078125,35280.0,0.0,0.0,0.5934935212135315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5313565731048584,1.5313787460327148,-2.2203386834007688e-05,0.0,0.0006023205351084,0.0,0.0,438.6622314453125,0.0,0.0,0.0,0.8634352684020996,4.0,0.0,1.0
555540,293.2328491210937,297.1499938964844,293.1499938964844,0.1158298254013061,-2577.80810546875,304.15740966796875,0.5976773500442505,0.1747024059295654,0.1638080924749374,293.43524169921875,297.1499938964844,293.1499938964844,0.0760692209005355,-1942.6678466796875,304.1774597167969,0.5217702388763428,0.1212618127465248,0.1232578754425048,293.2378234863281,297.1499938964844,293.1499938964844,0.504811704158783,-6431.3408203125,304.16259765625,0.8801792860031128,0.5791730880737305,0.4085190594196319,293.27392578125,297.1499938964844,293.1499938964844,0.6471034288406372,-10560.41796875,304.16796875,0.9443031549453736,0.704494297504425,0.6705216765403748,293.1733093261719,297.1499938964844,293.1499938964844,0.045550987124443,-6592.69189453125,304.1532287597656,0.4549475908279419,0.0859231054782867,0.4190694987773895,291.1322937011719,291.1499938964844,257.6743469238281,256.4467468261719,279.1700744628906,293.3015441894531,291.1324768066406,1.0,0.4983474612236023,0.5590432286262512,0.5590432286262512,1.0,1.0,-2.1427524089813232,0.8500788807868958,1.2926735877990725,0.2126558721065521,0.0,0.0,0.8147982358932495,198.91085815429688,174.0,0.6091985702514648,-25804.52734375,1284.8389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6515808105469,310.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,35213.02734375,35280.0,0.0,0.0,0.5906422138214111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.535045862197876,1.535068154335022,-2.2272419300861657e-05,0.0,0.0005994267412461,0.0,0.0,441.31048583984375,0.0,0.0,0.0,0.8651280999183655,4.0,0.0,1.0
555600,293.2308654785156,297.1499938964844,293.1499938964844,0.115294300019741,-2568.213134765625,304.15728759765625,0.599768340587616,0.1742485612630844,0.1632241457700729,293.43341064453125,297.1499938964844,293.1499938964844,0.0739253610372543,-1901.6270751953125,304.1773681640625,0.5200750827789307,0.1187285333871841,0.1206729039549827,293.2373352050781,297.1499938964844,293.1499938964844,0.5036665201187134,-6419.82666015625,304.162841796875,0.8835670351982117,0.5783815979957581,0.4078408181667328,293.27313232421875,297.1499938964844,293.1499938964844,0.6455115079879761,-10540.02734375,304.1682434082031,0.9482453465461732,0.7033905982971191,0.669312596321106,293.172607421875,297.1499938964844,293.1499938964844,0.0452919602394104,-6571.404296875,304.1532287597656,0.457524836063385,0.0858242884278297,0.4177789390087127,291.1342163085937,291.1499938964844,257.6994323730469,256.4674987792969,279.1700744628906,293.3003845214844,291.1344299316406,1.0,0.4943589866161346,0.5598457455635071,0.5598457455635071,1.0,1.0,-2.1351306438446045,0.847611129283905,1.2875195741653442,0.2124235928058624,0.0,0.0,0.8154358863830566,194.2993011474609,162.0,3.100104331970215,-25719.78515625,1259.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5971374511719,310.5976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,35219.0546875,34200.0,0.0,0.0,0.5888276696205139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.537183165550232,1.537205457687378,-2.231365397165064e-05,0.0,0.0005975852254778,0.0,0.0,442.86614990234375,0.0,0.0,0.0,0.8511109948158264,4.0,0.0,1.0
555660,293.2259521484375,297.1499938964844,293.1499938964844,0.1141986399888992,-2548.877197265625,304.1567077636719,0.6054125428199768,0.1731936633586883,0.1618335396051406,293.4286804199219,297.1499938964844,293.1499938964844,0.0687076672911644,-1803.1607666015625,304.1769714355469,0.5160230994224548,0.1125061735510826,0.1143088713288307,293.2359924316406,297.1499938964844,293.1499938964844,0.5016111731529236,-6399.75,304.162109375,0.8926820158958435,0.5764398574829102,0.4061649441719055,293.2710876464844,297.1499938964844,293.1499938964844,0.6425510048866272,-10503.16796875,304.167236328125,0.9584746956825256,0.7006837725639343,0.6663288474082947,293.1708679199219,297.1499938964844,293.1499938964844,0.0447594597935676,-6528.8193359375,304.1530456542969,0.4645902514457702,0.0856000855565071,0.414644330739975,291.12042236328125,291.1499938964844,257.7616882324219,256.5188903808594,279.1700439453125,293.2974548339844,291.1210327148437,1.0,0.4842514991760254,0.561846911907196,0.561846911907196,1.0,1.0,-2.1164584159851074,0.8415687084197998,1.2748897075653076,0.2118728011846542,0.0,0.0,0.8207321763038635,182.7147827148437,150.0,-4.882934093475342,-25464.6328125,1197.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4929504394531,310.5060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,34157.17578125,34200.0,0.0,0.0,0.5842933654785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5267354249954224,1.5267572402954102,-2.1879124687984582e-05,0.0,0.0005929835024289,0.0,0.0,432.067138671875,0.0,0.0,0.0,0.8590335249900818,4.0,0.0,1.0
555720,293.2259521484375,297.1499938964844,293.1499938964844,0.1141986399888992,-2548.877197265625,304.1567077636719,0.6054125428199768,0.1731936633586883,0.1618335396051406,293.4286804199219,297.1499938964844,293.1499938964844,0.0687076672911644,-1803.1607666015625,304.1769714355469,0.5160230994224548,0.1125061735510826,0.1143088713288307,293.2359924316406,297.1499938964844,293.1499938964844,0.5016111731529236,-6399.75,304.162109375,0.8926820158958435,0.5764398574829102,0.4061649441719055,293.2710876464844,297.1499938964844,293.1499938964844,0.6425510048866272,-10503.16796875,304.167236328125,0.9584746956825256,0.7006837725639343,0.6663288474082947,293.1708679199219,297.1499938964844,293.1499938964844,0.0447594597935676,-6528.8193359375,304.1530456542969,0.4645902514457702,0.0856000855565071,0.414644330739975,291.12042236328125,291.1499938964844,257.7616882324219,256.5188903808594,279.1700439453125,293.2974548339844,291.1210327148437,1.0,0.4842514991760254,0.561846911907196,0.561846911907196,1.0,1.0,-2.1164584159851074,0.8415687084197998,1.2748897075653076,0.2118728011846542,0.0,0.0,0.8207321763038635,182.7147827148437,150.0,-4.882934093475342,-25464.6328125,1197.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4929504394531,310.5060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,34157.17578125,34200.0,0.0,0.0,0.5842933654785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5267354249954224,1.5267572402954102,-2.1879124687984582e-05,0.0,0.0005929835024289,0.0,0.0,432.067138671875,0.0,0.0,0.0,0.8590335249900818,4.0,0.0,1.0
555780,293.2211608886719,297.1499938964844,293.1499938964844,0.1129395887255668,-2526.10107421875,304.1565856933594,0.6116511225700378,0.1722461581230163,0.1605387181043625,293.423583984375,297.1499938964844,293.1499938964844,0.0633636116981506,-1703.83740234375,304.1768798828125,0.5122944712638855,0.1064803004264831,0.1081136688590049,293.2347717285156,297.1499938964844,293.1499938964844,0.4984986782073974,-6368.16845703125,304.1632385253906,0.9027574062347412,0.5745078921318054,0.4045017957687378,293.26922607421875,297.1499938964844,293.1499938964844,0.6382821202278137,-10447.9580078125,304.1686096191406,0.9690750241279602,0.6979967951774597,0.6633748412132263,293.1692199707031,297.1499938964844,293.1499938964844,0.0441142693161964,-6475.43408203125,304.1531066894531,0.4716124236583709,0.0854052603244781,0.4116356372833252,291.1325378417969,291.1499938964844,257.8232116699219,256.56951904296875,279.16998291015625,293.2945251464844,291.1331481933594,1.0,0.4739622771739959,0.5638421177864075,0.5638421177864075,1.0,1.0,-2.09830641746521,0.8356988430023193,1.262607455253601,0.21136474609375,0.0,0.0,0.8222500681877136,171.0904083251953,138.0,10.24307346343994,-25285.65625,1136.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913269042969,310.4472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,34148.8203125,34200.0,0.0,0.0,0.5801435112953186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5324066877365112,1.5324286222457886,-2.198258698626887e-05,0.0,0.0005887719453312,0.0,0.0,436.0750732421875,0.0,0.0,0.0,0.8615378141403198,4.0,0.0,1.0
555840,293.2211608886719,297.1499938964844,293.1499938964844,0.1129395887255668,-2526.10107421875,304.1565856933594,0.6116511225700378,0.1722461581230163,0.1605387181043625,293.423583984375,297.1499938964844,293.1499938964844,0.0633636116981506,-1703.83740234375,304.1768798828125,0.5122944712638855,0.1064803004264831,0.1081136688590049,293.2347717285156,297.1499938964844,293.1499938964844,0.4984986782073974,-6368.16845703125,304.1632385253906,0.9027574062347412,0.5745078921318054,0.4045017957687378,293.26922607421875,297.1499938964844,293.1499938964844,0.6382821202278137,-10447.9580078125,304.1686096191406,0.9690750241279602,0.6979967951774597,0.6633748412132263,293.1692199707031,297.1499938964844,293.1499938964844,0.0441142693161964,-6475.43408203125,304.1531066894531,0.4716124236583709,0.0854052603244781,0.4116356372833252,291.1325378417969,291.1499938964844,257.8232116699219,256.56951904296875,279.16998291015625,293.2945251464844,291.1331481933594,1.0,0.4739622771739959,0.5638421177864075,0.5638421177864075,1.0,1.0,-2.09830641746521,0.8356988430023193,1.262607455253601,0.21136474609375,0.0,0.0,0.8222500681877136,171.0904083251953,138.0,10.24307346343994,-25285.65625,1136.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3913269042969,310.4472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,34148.8203125,34200.0,0.0,0.0,0.5801435112953186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5324066877365112,1.5324286222457886,-2.198258698626887e-05,0.0,0.0005887719453312,0.0,0.0,436.0750732421875,0.0,0.0,0.0,0.8615378141403198,4.0,0.0,1.0
555900,293.2187805175781,297.1499938964844,293.1499938964844,0.1123442128300666,-2515.316650390625,304.1564636230469,0.6149415373802185,0.1718126386404037,0.1599269211292266,293.4208374023437,297.1499938964844,293.1499938964844,0.0607233978807926,-1655.5550537109375,304.1767883300781,0.5105963349342346,0.1035533100366592,0.1050980687141418,293.23419189453125,297.1499938964844,293.1499938964844,0.4969441890716553,-6352.44873046875,304.1636657714844,0.9083653688430786,0.5735483765602112,0.4036725759506225,293.268310546875,297.1499938964844,293.1499938964844,0.6361498832702637,-10420.48828125,304.1690979003906,0.9744575619697572,0.6966639161109924,0.6619043350219727,293.1684265136719,297.1499938964844,293.1499938964844,0.0438011921942234,-6449.5576171875,304.1531066894531,0.4749952554702759,0.085318237543106,0.4101758003234863,291.1383972167969,291.1499938964844,257.85369873046875,256.59454345703125,279.1699523925781,293.2930603027344,291.1390075683594,1.0,0.4687512814998626,0.5648361444473267,0.5648361444473267,1.0,1.0,-2.089435577392578,0.832832396030426,1.2566032409667969,0.2111273109912872,0.0,0.0,0.8224235773086548,165.27003479003906,138.0,12.984050750732422,-25193.396484375,1106.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3436279296875,310.4174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,34166.58984375,33120.0,0.0,0.0,0.578188955783844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5337908267974854,1.5338127613067627,-2.2012378394720145e-05,0.0,0.0005867882864549,0.0,0.0,437.11962890625,0.0,0.0,0.0,0.8471661806106567,4.0,0.0,1.0
