time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555960,293.2164001464844,297.1499938964844,293.1499938964844,0.1119362488389015,-2508.217529296875,304.1560363769531,0.6183197498321533,0.1714053004980087,0.1593380123376846,293.4180908203125,297.1499938964844,293.1499938964844,0.0581985302269458,-1610.125732421875,304.176513671875,0.5089926719665527,0.1006649360060691,0.102124884724617,293.23358154296875,297.1499938964844,293.1499938964844,0.4961150586605072,-6344.6748046875,304.16265869140625,0.9145730137825012,0.5726019740104675,0.4028485417366028,293.26739501953125,297.1499938964844,293.1499938964844,0.6349231004714966,-10405.7998046875,304.1678161621094,0.9798629283905028,0.6953493356704712,0.6604441404342651,293.16766357421875,297.1499938964844,293.1499938964844,0.0435849465429782,-6432.73095703125,304.1529541015625,0.478336900472641,0.0852377414703369,0.4087445735931396,291.12744140625,291.1499938964844,257.88397216796875,256.619384765625,279.1698913574219,293.29156494140625,291.12652587890625,1.0,0.463497519493103,0.5658276677131653,0.5658276677131653,1.0,1.0,-2.080696582794189,0.8300092816352844,1.2506871223449707,0.2109003514051437,0.0,0.0,0.8248915076255798,159.45021057128906,126.0,-8.767864227294922,-25033.015625,1076.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3105773925781,310.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,33282.55859375,33120.0,0.0,0.0,0.576167106628418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165635347366333,1.516585111618042,-2.1493349777301773e-05,0.0,0.0005847364082001,0.0,0.0,422.17974853515625,0.0,0.0,0.0,0.8521615862846375,4.0,0.0,1.0
556020,293.21173095703125,297.1499938964844,293.1499938964844,0.1108660995960235,-2488.788330078125,304.15582275390625,0.625504732131958,0.1706684380769729,0.1582313030958175,293.41259765625,297.1499938964844,293.1499938964844,0.0529524832963943,-1516.7115478515625,304.1764221191406,0.5060427784919739,0.0949842110276222,0.0962764248251915,293.2323608398437,297.1499938964844,293.1499938964844,0.493135005235672,-6314.48779296875,304.1634521484375,0.9285654425621032,0.5707308650016785,0.4012240767478943,293.2655029296875,297.1499938964844,293.1499938964844,0.6308387517929077,-10353.0830078125,304.1687316894531,0.9906514883041382,0.6927546262741089,0.6575703620910645,293.1661376953125,297.1499938964844,293.1499938964844,0.0429943054914474,-6383.99560546875,304.1529541015625,0.4850786030292511,0.0850954577326774,0.4059681594371795,291.1368713378906,291.1499938964844,257.9439392089844,256.6684265136719,279.1697998046875,293.2886657714844,291.1377258300781,1.0,0.4528568387031555,0.5678045153617859,0.5678045153617859,1.0,1.0,-2.0636088848114014,0.8244935274124146,1.2391153573989868,0.2104801088571548,0.0,0.0,0.8262889385223389,147.8147735595703,114.0,10.553750038146973,-24880.42578125,1018.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2484436035156,310.33599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,33107.12890625,33120.0,0.0,0.0,0.572269856929779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5200331211090088,1.520054578781128,-2.151765329472255e-05,0.0,0.0005807811394333,0.0,0.0,424.0622253417969,0.0,0.0,0.0,0.8534214496612549,4.0,0.0,1.0
556080,293.21173095703125,297.1499938964844,293.1499938964844,0.1108660995960235,-2488.788330078125,304.15582275390625,0.625504732131958,0.1706684380769729,0.1582313030958175,293.41259765625,297.1499938964844,293.1499938964844,0.0529524832963943,-1516.7115478515625,304.1764221191406,0.5060427784919739,0.0949842110276222,0.0962764248251915,293.2323608398437,297.1499938964844,293.1499938964844,0.493135005235672,-6314.48779296875,304.1634521484375,0.9285654425621032,0.5707308650016785,0.4012240767478943,293.2655029296875,297.1499938964844,293.1499938964844,0.6308387517929077,-10353.0830078125,304.1687316894531,0.9906514883041382,0.6927546262741089,0.6575703620910645,293.1661376953125,297.1499938964844,293.1499938964844,0.0429943054914474,-6383.99560546875,304.1529541015625,0.4850786030292511,0.0850954577326774,0.4059681594371795,291.1368713378906,291.1499938964844,257.9439392089844,256.6684265136719,279.1697998046875,293.2886657714844,291.1377258300781,1.0,0.4528568387031555,0.5678045153617859,0.5678045153617859,1.0,1.0,-2.0636088848114014,0.8244935274124146,1.2391153573989868,0.2104801088571548,0.0,0.0,0.8262889385223389,147.8147735595703,114.0,10.553750038146973,-24880.42578125,1018.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2484436035156,310.33599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,33107.12890625,33120.0,0.0,0.0,0.572269856929779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5200331211090088,1.520054578781128,-2.151765329472255e-05,0.0,0.0005807811394333,0.0,0.0,424.0622253417969,0.0,0.0,0.0,0.8534214496612549,4.0,0.0,1.0
556140,293.2071228027344,297.1499938964844,293.1499938964844,0.1098449602723121,-2470.138916015625,304.15557861328125,0.6332402229309082,0.1700397431850433,0.1572322845458984,293.4071960449219,297.1499938964844,293.1499938964844,0.0477037020027637,-1424.9658203125,304.1763610839844,0.503157377243042,0.0894292965531349,0.0905588641762733,293.2312316894531,297.1499938964844,293.1499938964844,0.489956796169281,-6282.25634765625,304.16424560546875,0.9435685276985168,0.5688751339912415,0.3996181190013885,293.2632141113281,297.1499938964844,293.1499938964844,0.6239089369773865,-10259.958984375,304.1746826171875,0.9990000128746032,0.6902902126312256,0.6520999670028687,293.1647033691406,297.1499938964844,293.1499938964844,0.0424134135246276,-6335.80224609375,304.1529235839844,0.491969496011734,0.0849824920296669,0.4033760130405426,291.1519470214844,291.1499938964844,258.0030517578125,256.7166442871094,279.1706848144531,293.2857360839844,291.1530456542969,1.0,0.4419236779212951,0.5698812007904053,0.5698812007904053,1.0,1.0,-2.0439441204071045,0.817842423915863,1.226101636886597,0.2098417729139328,0.0,0.0,0.825037956237793,136.5457305908203,102.0,19.315359115600582,-24691.435546875,960.2993774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19000244140625,310.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,33141.35546875,32040.0,0.0,0.0,0.5685821771621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5189815759658811,1.51900315284729,-2.1505989934667014e-05,0.0,0.0005770386196672,0.0,0.0,423.4319763183594,0.0,0.0,0.0,0.8378802537918091,4.0,0.0,1.0
556200,293.2071228027344,297.1499938964844,293.1499938964844,0.1098449602723121,-2470.138916015625,304.15557861328125,0.6332402229309082,0.1700397431850433,0.1572322845458984,293.4071960449219,297.1499938964844,293.1499938964844,0.0477037020027637,-1424.9658203125,304.1763610839844,0.503157377243042,0.0894292965531349,0.0905588641762733,293.2312316894531,297.1499938964844,293.1499938964844,0.489956796169281,-6282.25634765625,304.16424560546875,0.9435685276985168,0.5688751339912415,0.3996181190013885,293.2632141113281,297.1499938964844,293.1499938964844,0.6239089369773865,-10259.958984375,304.1746826171875,0.9990000128746032,0.6902902126312256,0.6520999670028687,293.1647033691406,297.1499938964844,293.1499938964844,0.0424134135246276,-6335.80224609375,304.1529235839844,0.491969496011734,0.0849824920296669,0.4033760130405426,291.1519470214844,291.1499938964844,258.0030517578125,256.7166442871094,279.1706848144531,293.2857360839844,291.1530456542969,1.0,0.4419236779212951,0.5698812007904053,0.5698812007904053,1.0,1.0,-2.0439441204071045,0.817842423915863,1.226101636886597,0.2098417729139328,0.0,0.0,0.825037956237793,136.5457305908203,102.0,19.315359115600582,-24691.435546875,960.2993774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19000244140625,310.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,33141.35546875,32040.0,0.0,0.0,0.5685821771621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5189815759658811,1.51900315284729,-2.1505989934667014e-05,0.0,0.0005770386196672,0.0,0.0,423.4319763183594,0.0,0.0,0.0,0.8378802537918091,4.0,0.0,1.0
556260,293.2025451660156,297.1499938964844,293.1499938964844,0.1089061722159385,-2452.796630859375,304.1553039550781,0.6401486396789551,0.1695217192173004,0.1564288437366485,293.4017028808594,297.1499938964844,293.1499938964844,0.0425555817782878,-1336.138916015625,304.1761779785156,0.4989895820617676,0.0840245857834816,0.0850765407085418,293.23004150390625,297.1499938964844,293.1499938964844,0.486528068780899,-6247.2646484375,304.1653747558594,0.9560303092002868,0.5670605897903442,0.3981143832206726,293.2413024902344,297.1499938964844,293.1499938964844,0.5962657928466797,-9878.576171875,304.2126159667969,0.9990000128746032,0.6918050050735474,0.6272746324539185,293.1629638671875,297.1499938964844,293.1499938964844,0.0419327616691589,-6295.21728515625,304.1527709960937,0.4981018006801605,0.0849599167704582,0.4015606641769409,291.1755676269531,291.1499938964844,258.06121826171875,256.7640380859375,279.1744689941406,293.2757873535156,291.1789245605469,1.0,0.429672509431839,0.5725423693656921,0.5725423693656921,1.0,1.0,-2.002454996109009,0.8019957542419434,1.2004592418670654,0.2064892947673797,0.0,0.0,0.8207975625991821,127.07785034179688,105.0,41.74098205566406,-24280.09375,889.4425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2030944824219,310.3115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,32229.00390625,32040.0,0.0,0.0,0.5642913579940796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4912807941436768,1.4913015365600586,-2.079329715343192e-05,0.0,0.000572683988139,0.0,0.0,401.5584411621094,0.0,0.0,0.0,0.8375217914581299,4.0,0.0,1.0
556320,293.2025451660156,297.1499938964844,293.1499938964844,0.1089061722159385,-2452.796630859375,304.1553039550781,0.6401486396789551,0.1695217192173004,0.1564288437366485,293.4017028808594,297.1499938964844,293.1499938964844,0.0425555817782878,-1336.138916015625,304.1761779785156,0.4989895820617676,0.0840245857834816,0.0850765407085418,293.23004150390625,297.1499938964844,293.1499938964844,0.486528068780899,-6247.2646484375,304.1653747558594,0.9560303092002868,0.5670605897903442,0.3981143832206726,293.2413024902344,297.1499938964844,293.1499938964844,0.5962657928466797,-9878.576171875,304.2126159667969,0.9990000128746032,0.6918050050735474,0.6272746324539185,293.1629638671875,297.1499938964844,293.1499938964844,0.0419327616691589,-6295.21728515625,304.1527709960937,0.4981018006801605,0.0849599167704582,0.4015606641769409,291.1755676269531,291.1499938964844,258.06121826171875,256.7640380859375,279.1744689941406,293.2757873535156,291.1789245605469,1.0,0.429672509431839,0.5725423693656921,0.5725423693656921,1.0,1.0,-2.002454996109009,0.8019957542419434,1.2004592418670654,0.2064892947673797,0.0,0.0,0.8207975625991821,127.07785034179688,105.0,41.74098205566406,-24280.09375,889.4425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2030944824219,310.3115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,32229.00390625,32040.0,0.0,0.0,0.5642913579940796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4912807941436768,1.4913015365600586,-2.079329715343192e-05,0.0,0.000572683988139,0.0,0.0,401.5584411621094,0.0,0.0,0.0,0.8375217914581299,4.0,0.0,1.0
556380,293.1986083984375,297.1499938964844,293.1499938964844,0.107896938920021,-2433.830078125,304.1552124023437,0.6446565985679626,0.1689875721931457,0.155756413936615,293.3967590332031,297.1499938964844,293.1499938964844,0.0374789088964462,-1248.615478515625,304.1759033203125,0.4922531545162201,0.0786540731787681,0.0797794833779335,293.2294616699219,297.1499938964844,293.1499938964844,0.4823030233383178,-6203.8369140625,304.1672058105469,0.9635384678840636,0.5651499032974243,0.3966549634933471,293.20526123046875,297.1499938964844,293.1499938964844,0.5755719542503357,-9601.501953125,304.2254943847656,0.9990000128746032,0.69679856300354,0.6111391186714172,293.161376953125,297.1499938964844,293.1499938964844,0.0415045358240604,-6257.7041015625,304.1525573730469,0.5023351907730103,0.0849555432796478,0.4005534052848816,291.2208557128906,291.1499938964844,258.1184387207031,256.810546875,279.17333984375,293.2624206542969,291.22265625,1.0,0.4219547808170318,0.5748332738876343,0.5748332738876343,1.0,1.0,-1.9730920791625977,0.7911560535430908,1.1819360256195068,0.2044161558151245,0.0,0.0,0.8079695701599121,121.14529418945312,108.0,50.39835357666016,-23997.705078125,843.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2702331542969,310.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,32369.857421875,32040.0,0.0,0.0,0.5592836141586304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4639757871627808,1.463996171951294,-2.0335142835392617e-05,0.0,0.0005676017608493,0.0,0.0,383.8345947265625,0.0,0.0,0.0,0.8247239589691162,4.0,0.0,1.0
556440,293.1986083984375,297.1499938964844,293.1499938964844,0.107896938920021,-2433.830078125,304.1552124023437,0.6446565985679626,0.1689875721931457,0.155756413936615,293.3967590332031,297.1499938964844,293.1499938964844,0.0374789088964462,-1248.615478515625,304.1759033203125,0.4922531545162201,0.0786540731787681,0.0797794833779335,293.2294616699219,297.1499938964844,293.1499938964844,0.4823030233383178,-6203.8369140625,304.1672058105469,0.9635384678840636,0.5651499032974243,0.3966549634933471,293.20526123046875,297.1499938964844,293.1499938964844,0.5755719542503357,-9601.501953125,304.2254943847656,0.9990000128746032,0.69679856300354,0.6111391186714172,293.161376953125,297.1499938964844,293.1499938964844,0.0415045358240604,-6257.7041015625,304.1525573730469,0.5023351907730103,0.0849555432796478,0.4005534052848816,291.2208557128906,291.1499938964844,258.1184387207031,256.810546875,279.17333984375,293.2624206542969,291.22265625,1.0,0.4219547808170318,0.5748332738876343,0.5748332738876343,1.0,1.0,-1.9730920791625977,0.7911560535430908,1.1819360256195068,0.2044161558151245,0.0,0.0,0.8079695701599121,121.14529418945312,108.0,50.39835357666016,-23997.705078125,843.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2702331542969,310.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,32369.857421875,32040.0,0.0,0.0,0.5592836141586304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4639757871627808,1.463996171951294,-2.0335142835392617e-05,0.0,0.0005676017608493,0.0,0.0,383.8345947265625,0.0,0.0,0.0,0.8247239589691162,4.0,0.0,1.0
556500,293.19683837890625,297.1499938964844,293.1499938964844,0.1075170561671257,-2426.7822265625,304.1549377441406,0.6460129022598267,0.1687227040529251,0.1554551422595977,293.3944091796875,297.1499938964844,293.1499938964844,0.0350674539804458,-1206.834228515625,304.1755676269531,0.487933486700058,0.0759880989789962,0.0771846324205398,293.229248046875,297.1499938964844,293.1499938964844,0.4806123077869415,-6186.7998046875,304.1671447753906,0.9656875133514404,0.5641856789588928,0.3959408402442932,293.1886291503906,297.1499938964844,293.1499938964844,0.5685946345329285,-9511.5673828125,304.2243957519531,0.9990000128746032,0.6993622183799744,0.6060379147529602,293.16070556640625,297.1499938964844,293.1499938964844,0.0413720719516277,-6246.2451171875,304.1523132324219,0.5037077069282532,0.0849408283829689,0.400204449892044,291.2333679199219,291.1499938964844,258.14666748046875,256.8334655761719,279.1724548339844,293.2574157714844,291.2344970703125,1.0,0.4192681014537811,0.5758904814720154,0.5758904814720154,1.0,1.0,-1.962210178375244,0.7873110771179199,1.1748991012573242,0.2038855552673339,0.0,0.0,0.8011296391487122,119.2709732055664,108.0,41.46586608886719,-23873.9453125,827.5945434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3118591308594,310.3686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,32412.29296875,30960.0,0.0,0.0,0.556584894657135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.446799874305725,1.4468199014663696,-2.0041143216076307e-05,0.0,0.0005648628575727,0.0,0.0,372.847900390625,0.0,0.0,0.0,0.8017857074737549,4.0,0.0,1.0
556560,293.19512939453125,297.1499938964844,293.1499938964844,0.1073682308197021,-2424.337158203125,304.1543273925781,0.6469054818153381,0.1684643775224685,0.1551764011383056,293.39215087890625,297.1499938964844,293.1499938964844,0.0328189134597778,-1167.7086181640625,304.1750183105469,0.4829878211021423,0.0733388662338256,0.0746233463287353,293.22900390625,297.1499938964844,293.1499938964844,0.4798694849014282,-6180.16748046875,304.16534423828125,0.9670586585998536,0.5632282495498657,0.395241379737854,293.1739196777344,297.1499938964844,293.1499938964844,0.5642095804214478,-9458.2802734375,304.2187805175781,0.9990000128746032,0.7017681002616882,0.6024053692817688,293.1601867675781,297.1499938964844,293.1499938964844,0.0413621142506599,-6246.2490234375,304.15191650390625,0.5046665072441101,0.0849081352353096,0.3998827934265136,291.2237243652344,291.1499938964844,258.1746520996094,256.8561706542969,279.17156982421875,293.25360107421875,291.22235107421875,1.0,0.4172054827213287,0.5769031047821045,0.5769031047821045,1.0,1.0,-1.95321011543274,0.7842515110969543,1.1689586639404297,0.2035873830318451,0.0,0.0,0.7970008850097656,117.9216766357422,111.0,5.569173336029053,-23691.232421875,815.3928833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3663024902344,310.3546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,31528.458984375,30960.0,0.0,0.0,0.5536639094352722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4112154245376587,1.4112346172332764,-1.9223685740143992e-05,0.0,0.0005618985160253,0.0,0.0,348.0067138671875,0.0,0.0,0.0,0.7982836365699768,4.0,0.0,1.0
556620,293.1919250488281,297.1499938964844,293.1499938964844,0.1069431155920028,-2416.72412109375,304.1535949707031,0.6475273966789246,0.1679708510637283,0.1546827852725982,293.3877258300781,297.1499938964844,293.1499938964844,0.0286540687084198,-1094.0380859375,304.17352294921875,0.4702847003936767,0.0680994018912315,0.0695993453264236,293.22857666015625,297.1499938964844,293.1499938964844,0.4776966273784637,-6158.8994140625,304.16387939453125,0.9679188132286072,0.5613171458244324,0.3938874006271362,293.15155029296875,297.1499938964844,293.1499938964844,0.5584366917610168,-9391.8193359375,304.20538330078125,0.9990000128746032,0.7057164907455444,0.5987342596054077,293.1595153808594,297.1499938964844,293.1499938964844,0.0412317626178264,-6235.8447265625,304.1515197753906,0.5054774880409241,0.0847843587398529,0.399190604686737,291.2218933105469,291.1499938964844,258.2297668457031,256.9008483886719,279.1698608398437,293.248779296875,291.22174072265625,1.0,0.414592981338501,0.5788039565086365,0.5788039565086365,1.0,1.0,-1.9397168159484863,0.7799996137619019,1.1597172021865845,0.2035230845212936,0.0,0.0,0.7877022624015808,116.48225402832033,129.0,1.4403494596481323,-23528.830078125,799.2051391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46051025390625,310.3931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,31291.38671875,30960.0,0.0,0.0,0.5476558208465576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823782205581665,1.382396936416626,-1.8680877474253062e-05,0.0,0.000555801030714,0.0,0.0,330.04803466796875,0.0,0.0,0.0,0.784673810005188,4.0,0.0,1.0
556680,293.1919250488281,297.1499938964844,293.1499938964844,0.1069431155920028,-2416.72412109375,304.1535949707031,0.6475273966789246,0.1679708510637283,0.1546827852725982,293.3877258300781,297.1499938964844,293.1499938964844,0.0286540687084198,-1094.0380859375,304.17352294921875,0.4702847003936767,0.0680994018912315,0.0695993453264236,293.22857666015625,297.1499938964844,293.1499938964844,0.4776966273784637,-6158.8994140625,304.16387939453125,0.9679188132286072,0.5613171458244324,0.3938874006271362,293.15155029296875,297.1499938964844,293.1499938964844,0.5584366917610168,-9391.8193359375,304.20538330078125,0.9990000128746032,0.7057164907455444,0.5987342596054077,293.1595153808594,297.1499938964844,293.1499938964844,0.0412317626178264,-6235.8447265625,304.1515197753906,0.5054774880409241,0.0847843587398529,0.399190604686737,291.2218933105469,291.1499938964844,258.2297668457031,256.9008483886719,279.1698608398437,293.248779296875,291.22174072265625,1.0,0.414592981338501,0.5788039565086365,0.5788039565086365,1.0,1.0,-1.9397168159484863,0.7799996137619019,1.1597172021865845,0.2035230845212936,0.0,0.0,0.7877022624015808,116.48225402832033,129.0,1.4403494596481323,-23528.830078125,799.2051391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46051025390625,310.3931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,31291.38671875,30960.0,0.0,0.0,0.5476558208465576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823782205581665,1.382396936416626,-1.8680877474253062e-05,0.0,0.000555801030714,0.0,0.0,330.04803466796875,0.0,0.0,0.0,0.784673810005188,4.0,0.0,1.0
556740,293.18927001953125,297.1499938964844,293.1499938964844,0.1068840846419334,-2416.191162109375,304.1524658203125,0.6430618762969971,0.1674470752477646,0.1543657630681991,293.3836669921875,297.1499938964844,293.1499938964844,0.024732893332839,-1017.3693237304688,304.1720886230469,0.4472109973430633,0.062897227704525,0.0648195296525955,293.228515625,297.1499938964844,293.1499938964844,0.4766479730606079,-6149.7431640625,304.1609191894531,0.9606071710586548,0.5593364834785461,0.3926389515399933,293.1481018066406,297.1499938964844,293.1499938964844,0.5696142315864563,-9563.8828125,304.1676940917969,0.9990000128746032,0.7064353227615356,0.6103260517120361,293.1595764160156,297.1499938964844,293.1499938964844,0.0413064621388912,-6243.68310546875,304.15087890625,0.5018465518951416,0.0845322087407112,0.3989463448524475,291.19830322265625,291.1499938964844,258.28375244140625,256.9446105957031,279.1643981933594,293.2459411621094,291.1955261230469,1.0,0.4190347194671631,0.5799828767776489,0.5799828767776489,1.0,1.0,-1.9457060098648071,0.7838379144668579,1.1618680953979492,0.2054951190948486,0.0,0.0,0.7823101878166199,120.3427734375,132.0,-32.327938079833984,-23496.94140625,817.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4994506835937,310.3697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,31171.60546875,29880.0,0.0,0.0,0.5419188737869263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3596993684768677,1.359717607498169,-1.8276157788932323e-05,0.0,0.0005499787512235,0.0,0.0,316.5733947753906,0.0,0.0,0.0,0.7594098448753357,4.0,0.0,1.0
556800,293.18927001953125,297.1499938964844,293.1499938964844,0.1068840846419334,-2416.191162109375,304.1524658203125,0.6430618762969971,0.1674470752477646,0.1543657630681991,293.3836669921875,297.1499938964844,293.1499938964844,0.024732893332839,-1017.3693237304688,304.1720886230469,0.4472109973430633,0.062897227704525,0.0648195296525955,293.228515625,297.1499938964844,293.1499938964844,0.4766479730606079,-6149.7431640625,304.1609191894531,0.9606071710586548,0.5593364834785461,0.3926389515399933,293.1481018066406,297.1499938964844,293.1499938964844,0.5696142315864563,-9563.8828125,304.1676940917969,0.9990000128746032,0.7064353227615356,0.6103260517120361,293.1595764160156,297.1499938964844,293.1499938964844,0.0413064621388912,-6243.68310546875,304.15087890625,0.5018465518951416,0.0845322087407112,0.3989463448524475,291.19830322265625,291.1499938964844,258.28375244140625,256.9446105957031,279.1643981933594,293.2459411621094,291.1955261230469,1.0,0.4190347194671631,0.5799828767776489,0.5799828767776489,1.0,1.0,-1.9457060098648071,0.7838379144668579,1.1618680953979492,0.2054951190948486,0.0,0.0,0.7823101878166199,120.3427734375,132.0,-32.327938079833984,-23496.94140625,817.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4994506835937,310.3697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,31171.60546875,29880.0,0.0,0.0,0.5419188737869263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3596993684768677,1.359717607498169,-1.8276157788932323e-05,0.0,0.0005499787512235,0.0,0.0,316.5733947753906,0.0,0.0,0.0,0.7594098448753357,4.0,0.0,1.0
556860,293.1867980957031,297.1499938964844,293.1499938964844,0.1071711555123329,-2422.523193359375,304.1512145996094,0.6387178301811218,0.1669539660215377,0.1540535986423492,293.37957763671875,297.1499938964844,293.1499938964844,0.0212747771292924,-946.7868041992188,304.17047119140625,0.4256320297718048,0.0578099302947521,0.0601202361285686,293.2283630371094,297.1499938964844,293.1499938964844,0.4771725833415985,-6157.19921875,304.1565856933594,0.9530220627784728,0.5573760867118835,0.3913882374763489,293.1672668457031,297.1499938964844,293.1499938964844,0.5840723514556885,-9772.6416015625,304.1382751464844,0.9990000128746032,0.7026245594024658,0.6220937371253967,293.16021728515625,297.1499938964844,293.1499938964844,0.0414596758782863,-6260.123046875,304.1503601074219,0.4980466663837433,0.0841627866029739,0.3981207907199859,291.1363525390625,291.1499938964844,258.3365478515625,256.9874267578125,279.1625061035156,293.2461242675781,291.1346435546875,1.0,0.4227370321750641,0.5811166167259216,0.5811166167259216,1.0,1.0,-1.9513318538665767,0.7874006032943726,1.1639312505722046,0.207488864660263,0.0,0.0,0.7888401746749878,124.3321762084961,135.0,-59.18869400024414,-23442.326171875,835.0917358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745788574219,310.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,29876.36328125,29880.0,0.0,0.0,0.5367923974990845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3429248332977295,1.342942476272583,-1.7707940060063265e-05,0.0,0.0005447760340757,0.0,0.0,303.5391845703125,0.0,0.0,0.0,0.7642133235931396,4.0,0.0,1.0
556920,293.1867980957031,297.1499938964844,293.1499938964844,0.1071711555123329,-2422.523193359375,304.1512145996094,0.6387178301811218,0.1669539660215377,0.1540535986423492,293.37957763671875,297.1499938964844,293.1499938964844,0.0212747771292924,-946.7868041992188,304.17047119140625,0.4256320297718048,0.0578099302947521,0.0601202361285686,293.2283630371094,297.1499938964844,293.1499938964844,0.4771725833415985,-6157.19921875,304.1565856933594,0.9530220627784728,0.5573760867118835,0.3913882374763489,293.1672668457031,297.1499938964844,293.1499938964844,0.5840723514556885,-9772.6416015625,304.1382751464844,0.9990000128746032,0.7026245594024658,0.6220937371253967,293.16021728515625,297.1499938964844,293.1499938964844,0.0414596758782863,-6260.123046875,304.1503601074219,0.4980466663837433,0.0841627866029739,0.3981207907199859,291.1363525390625,291.1499938964844,258.3365478515625,256.9874267578125,279.1625061035156,293.2461242675781,291.1346435546875,1.0,0.4227370321750641,0.5811166167259216,0.5811166167259216,1.0,1.0,-1.9513318538665767,0.7874006032943726,1.1639312505722046,0.207488864660263,0.0,0.0,0.7888401746749878,124.3321762084961,135.0,-59.18869400024414,-23442.326171875,835.0917358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745788574219,310.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,29876.36328125,29880.0,0.0,0.0,0.5367923974990845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3429248332977295,1.342942476272583,-1.7707940060063265e-05,0.0,0.0005447760340757,0.0,0.0,303.5391845703125,0.0,0.0,0.0,0.7642133235931396,4.0,0.0,1.0
556980,293.1843566894531,297.1499938964844,293.1499938964844,0.1071619316935539,-2422.78515625,304.1508178710937,0.6349353194236755,0.1665178388357162,0.1537834852933883,293.3748779296875,297.1499938964844,293.1499938964844,0.0182551145553588,-877.01513671875,304.1686706542969,0.4075656533241272,0.0529420971870422,0.0555925369262695,293.2284545898437,297.1499938964844,293.1499938964844,0.4762706160545349,-6148.5205078125,304.1559143066406,0.9459230303764344,0.5553776621818542,0.3901180028915405,293.1950988769531,297.1499938964844,293.1499938964844,0.5965362191200256,-9946.3076171875,304.1216125488281,0.9990000128746032,0.6965610384941101,0.632755696773529,293.1611022949219,297.1499938964844,293.1499938964844,0.0413474254310131,-6252.5107421875,304.1504211425781,0.4944978058338165,0.0837234929203987,0.3968823850154876,291.111572265625,291.1499938964844,258.3881225585937,257.0292358398437,279.16241455078125,293.2503662109375,291.110107421875,1.0,0.4261491894721985,0.5823443531990051,0.5823443531990051,1.0,1.0,-1.9553614854812624,0.7903438210487366,1.1650177240371704,0.209291934967041,0.0,0.0,0.7956491112709045,127.98876953125,138.0,-41.6511344909668,-23460.72265625,850.7402954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3638916015625,310.22979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29720.794921875,29880.0,0.0,0.0,0.5327986478805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3565351963043213,1.356553077697754,-1.7895867131301202e-05,0.0,0.000540722918231,0.0,0.0,310.7369384765625,0.0,0.0,0.0,0.7703282237052917,4.0,0.0,1.0
557040,293.1843566894531,297.1499938964844,293.1499938964844,0.1071619316935539,-2422.78515625,304.1508178710937,0.6349353194236755,0.1665178388357162,0.1537834852933883,293.3748779296875,297.1499938964844,293.1499938964844,0.0182551145553588,-877.01513671875,304.1686706542969,0.4075656533241272,0.0529420971870422,0.0555925369262695,293.2284545898437,297.1499938964844,293.1499938964844,0.4762706160545349,-6148.5205078125,304.1559143066406,0.9459230303764344,0.5553776621818542,0.3901180028915405,293.1950988769531,297.1499938964844,293.1499938964844,0.5965362191200256,-9946.3076171875,304.1216125488281,0.9990000128746032,0.6965610384941101,0.632755696773529,293.1611022949219,297.1499938964844,293.1499938964844,0.0413474254310131,-6252.5107421875,304.1504211425781,0.4944978058338165,0.0837234929203987,0.3968823850154876,291.111572265625,291.1499938964844,258.3881225585937,257.0292358398437,279.16241455078125,293.2503662109375,291.110107421875,1.0,0.4261491894721985,0.5823443531990051,0.5823443531990051,1.0,1.0,-1.9553614854812624,0.7903438210487366,1.1650177240371704,0.209291934967041,0.0,0.0,0.7956491112709045,127.98876953125,138.0,-41.6511344909668,-23460.72265625,850.7402954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3638916015625,310.22979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29720.794921875,29880.0,0.0,0.0,0.5327986478805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3565351963043213,1.356553077697754,-1.7895867131301202e-05,0.0,0.000540722918231,0.0,0.0,310.7369384765625,0.0,0.0,0.0,0.7703282237052917,4.0,0.0,1.0
557100,293.1831359863281,297.1499938964844,293.1499938964844,0.1071622893214225,-2422.98388671875,304.1506652832031,0.6331831216812134,0.1663220673799514,0.1536656320095062,293.3724365234375,297.1499938964844,293.1499938964844,0.0169179905205965,-843.2435913085938,304.167724609375,0.399057388305664,0.0505769290030002,0.0534099265933036,293.2285461425781,297.1499938964844,293.1499938964844,0.4757634103298187,-6143.52685546875,304.15576171875,0.9424739480018616,0.554366409778595,0.3894706070423126,293.2104187011719,297.1499938964844,293.1499938964844,0.6026971936225891,-10030.412109375,304.1156005859375,0.9990000128746032,0.69297856092453,0.6378495693206787,293.16162109375,297.1499938964844,293.1499938964844,0.041266668587923,-6246.6240234375,304.1504821777344,0.4927771985530853,0.083483874797821,0.3961656093597412,291.10028076171875,291.1499938964844,258.4134521484375,257.0497436523437,279.1627502441406,293.2541809082031,291.09893798828125,1.0,0.4277615845203399,0.583005428314209,0.583005428314209,1.0,1.0,-1.9570778608322144,0.7917228937149048,1.16535484790802,0.2101881951093673,0.0,0.0,0.8000999093055725,129.75311279296875,138.0,-36.68452835083008,-23464.685546875,858.1132202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2840881347656,310.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,29672.58203125,28800.0,0.0,0.0,0.5312482118606567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366326928138733,1.3663450479507446,-1.804686507966835e-05,0.0,0.0005391493905335,0.0,0.0,316.1734313964844,0.0,0.0,0.0,0.7598351240158081,4.0,0.0,1.0
557160,293.1819152832031,297.1499938964844,293.1499938964844,0.1073381751775741,-2426.700927734375,304.1502380371094,0.6315664052963257,0.1661412268877029,0.1535577178001403,293.3702392578125,297.1499938964844,293.1499938964844,0.0159791558980941,-819.5096435546875,304.1412353515625,0.3922836482524872,0.050000000745058,0.0519288964569568,293.2286071777344,297.1499938964844,293.1499938964844,0.4759765267372131,-6146.4697265625,304.154296875,0.9391968250274658,0.5533561706542969,0.3888176083564758,293.2259216308594,297.1499938964844,293.1499938964844,0.6095640659332275,-10123.638671875,304.109375,0.9990000128746032,0.6891673803329468,0.6426193118095398,293.16217041015625,297.1499938964844,293.1499938964844,0.0412607043981552,-6248.02734375,304.1504211425781,0.4911189675331116,0.0832263156771659,0.3953586220741272,291.07159423828125,291.1499938964844,258.4384155273437,257.0700378417969,279.1630554199219,293.2590637207031,291.0682678222656,1.0,0.4293395280838012,0.5836822986602783,0.5836822986602783,1.0,1.0,-1.9591423273086548,0.7932774424552917,1.1658649444580078,0.2111349254846573,0.0,0.0,0.8080388903617859,131.42636108398438,141.0,-59.59649658203125,-23395.2890625,865.5014038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20477294921875,310.0914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,28738.6484375,28800.0,0.0,0.0,0.5298521518707275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3596645593643188,1.359682321548462,-1.7725371435517445e-05,0.0,0.0005377325578592,0.0,0.0,309.77227783203125,0.0,0.0,0.0,0.7695594429969788,4.0,0.0,1.0
557220,293.1794128417969,297.1499938964844,293.1499938964844,0.1074032187461853,-2428.243896484375,304.1500549316406,0.6283056139945984,0.1658369600772857,0.1533940881490707,293.3710021972656,297.1499938964844,293.1499938964844,0.0157234445214271,-815.137939453125,304.0574035644531,0.3889638781547546,0.050000000745058,0.0519156754016876,293.2287292480469,297.1499938964844,293.1499938964844,0.4750028848648071,-6136.62890625,304.1545715332031,0.93239426612854,0.5513394474983215,0.3875219225883484,293.25457763671875,297.1499938964844,293.1499938964844,0.6173633337020874,-10222.904296875,304.1108093261719,0.9982159733772278,0.6814212799072266,0.6477214694023132,293.1634521484375,297.1499938964844,293.1499938964844,0.0410221219062805,-6229.943359375,304.1506652832031,0.4875953197479248,0.0826603919267654,0.3935308754444122,291.0477905273437,291.1499938964844,258.48736572265625,257.1098327636719,279.16473388671875,293.2720642089844,291.04736328125,1.0,0.4323612153530121,0.5851996541023254,0.5851996541023254,1.0,1.0,-1.9613020420074463,0.7956053018569946,1.1656967401504517,0.2129623591899871,0.0,0.0,0.8236858248710632,134.94357299804688,144.0,-32.78369140625,-23430.279296875,879.1460571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0091857910156,309.9880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,28436.919921875,28800.0,0.0,0.0,0.5279639363288879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3930689096450806,1.3930871486663818,-1.821551995817572e-05,0.0,0.0005358163034543,0.0,0.0,328.2257080078125,0.0,0.0,0.0,0.7846618890762329,4.0,0.0,1.0
557280,293.1794128417969,297.1499938964844,293.1499938964844,0.1074032187461853,-2428.243896484375,304.1500549316406,0.6283056139945984,0.1658369600772857,0.1533940881490707,293.3710021972656,297.1499938964844,293.1499938964844,0.0157234445214271,-815.137939453125,304.0574035644531,0.3889638781547546,0.050000000745058,0.0519156754016876,293.2287292480469,297.1499938964844,293.1499938964844,0.4750028848648071,-6136.62890625,304.1545715332031,0.93239426612854,0.5513394474983215,0.3875219225883484,293.25457763671875,297.1499938964844,293.1499938964844,0.6173633337020874,-10222.904296875,304.1108093261719,0.9982159733772278,0.6814212799072266,0.6477214694023132,293.1634521484375,297.1499938964844,293.1499938964844,0.0410221219062805,-6229.943359375,304.1506652832031,0.4875953197479248,0.0826603919267654,0.3935308754444122,291.0477905273437,291.1499938964844,258.48736572265625,257.1098327636719,279.16473388671875,293.2720642089844,291.04736328125,1.0,0.4323612153530121,0.5851996541023254,0.5851996541023254,1.0,1.0,-1.9613020420074463,0.7956053018569946,1.1656967401504517,0.2129623591899871,0.0,0.0,0.8236858248710632,134.94357299804688,144.0,-32.78369140625,-23430.279296875,879.1460571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0091857910156,309.9880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,28436.919921875,28800.0,0.0,0.0,0.5279639363288879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3930689096450806,1.3930871486663818,-1.821551995817572e-05,0.0,0.0005358163034543,0.0,0.0,328.2257080078125,0.0,0.0,0.0,0.7846618890762329,4.0,0.0,1.0
557340,293.17694091796875,297.1499938964844,293.1499938964844,0.1072798371315002,-2425.8427734375,304.1502380371094,0.6244270205497742,0.1655935049057006,0.1533378958702087,293.3779296875,297.1499938964844,293.1499938964844,0.0154887465760111,-811.010498046875,303.957763671875,0.3854396939277649,0.050000000745058,0.052093394100666,293.2290344238281,297.1499938964844,293.1499938964844,0.4728069603443146,-6113.48486328125,304.1567077636719,0.9241872429847716,0.5492846369743347,0.38624307513237,293.2675476074219,297.1499938964844,293.1499938964844,0.6125810146331787,-10146.201171875,304.13153076171875,0.9912656545639038,0.6761115193367004,0.6422522068023682,293.1647644042969,297.1499938964844,293.1499938964844,0.0406273677945137,-6197.19140625,304.151123046875,0.4833053648471832,0.0820512026548385,0.3916985392570495,291.0556335449219,291.1499938964844,258.5349426269531,257.1485595703125,279.1673889160156,293.2815246582031,291.0562744140625,1.0,0.4346424341201782,0.5871016383171082,0.5871016383171082,1.0,1.0,-1.951159238815308,0.7927420735359192,1.1584172248840332,0.2132544815540313,0.0,0.0,0.8359085917472839,139.2478790283203,147.0,0.2726631462574005,-23358.533203125,884.4837036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80255126953125,309.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,28457.677734375,27720.0,0.0,0.0,0.5270124673843384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.425351858139038,1.4253705739974976,-1.877273098216392e-05,0.0,0.0005348506383597,0.0,0.0,347.7426147460937,0.0,0.0,0.0,0.7845832705497742,4.0,0.0,1.0
557400,293.17694091796875,297.1499938964844,293.1499938964844,0.1072798371315002,-2425.8427734375,304.1502380371094,0.6244270205497742,0.1655935049057006,0.1533378958702087,293.3779296875,297.1499938964844,293.1499938964844,0.0154887465760111,-811.010498046875,303.957763671875,0.3854396939277649,0.050000000745058,0.052093394100666,293.2290344238281,297.1499938964844,293.1499938964844,0.4728069603443146,-6113.48486328125,304.1567077636719,0.9241872429847716,0.5492846369743347,0.38624307513237,293.2675476074219,297.1499938964844,293.1499938964844,0.6125810146331787,-10146.201171875,304.13153076171875,0.9912656545639038,0.6761115193367004,0.6422522068023682,293.1647644042969,297.1499938964844,293.1499938964844,0.0406273677945137,-6197.19140625,304.151123046875,0.4833053648471832,0.0820512026548385,0.3916985392570495,291.0556335449219,291.1499938964844,258.5349426269531,257.1485595703125,279.1673889160156,293.2815246582031,291.0562744140625,1.0,0.4346424341201782,0.5871016383171082,0.5871016383171082,1.0,1.0,-1.951159238815308,0.7927420735359192,1.1584172248840332,0.2132544815540313,0.0,0.0,0.8359085917472839,139.2478790283203,147.0,0.2726631462574005,-23358.533203125,884.4837036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80255126953125,309.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,28457.677734375,27720.0,0.0,0.0,0.5270124673843384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.425351858139038,1.4253705739974976,-1.877273098216392e-05,0.0,0.0005348506383597,0.0,0.0,347.7426147460937,0.0,0.0,0.0,0.7845832705497742,4.0,0.0,1.0
557460,293.174560546875,297.1499938964844,293.1499938964844,0.1073656752705574,-2427.64453125,304.1500549316406,0.621232271194458,0.1653959304094314,0.1532893478870391,293.38873291015625,297.1499938964844,293.1499938964844,0.0152428559958934,-807.0599975585938,303.84552001953125,0.3825644850730896,0.050000000745058,0.0522444285452365,293.2293701171875,297.1499938964844,293.1499938964844,0.4713926017284393,-6099.1767578125,304.15692138671875,0.9172986149787904,0.5472134351730347,0.38491952419281,293.271240234375,297.1499938964844,293.1499938964844,0.610191285610199,-10108.11328125,304.1416320800781,0.9854910373687744,0.6723794341087341,0.6386635899543762,293.1660461425781,297.1499938964844,293.1499938964844,0.0402892045676708,-6170.52392578125,304.1513061523437,0.4793567657470703,0.0814192593097686,0.3895881474018097,291.0415954589844,291.1499938964844,258.5810546875,257.1862487792969,279.1678466796875,293.2878112792969,291.042236328125,1.0,0.4366200566291809,0.5889186859130859,0.5889186859130859,1.0,1.0,-1.9428496360778809,0.7905995845794678,1.152250051498413,0.2137123793363571,0.0,0.0,0.8516122698783875,142.91036987304688,150.0,-6.670277118682861,-23226.61328125,889.2520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6414794921875,309.7690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,27450.11328125,27720.0,0.0,0.0,0.5263440012931824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4338892698287964,1.433907985687256,-1.8693102902034298e-05,0.0,0.0005341722862794,0.0,0.0,350.06207275390625,0.0,0.0,0.0,0.8012238144874573,4.0,0.0,1.0
557520,293.174560546875,297.1499938964844,293.1499938964844,0.1073656752705574,-2427.64453125,304.1500549316406,0.621232271194458,0.1653959304094314,0.1532893478870391,293.38873291015625,297.1499938964844,293.1499938964844,0.0152428559958934,-807.0599975585938,303.84552001953125,0.3825644850730896,0.050000000745058,0.0522444285452365,293.2293701171875,297.1499938964844,293.1499938964844,0.4713926017284393,-6099.1767578125,304.15692138671875,0.9172986149787904,0.5472134351730347,0.38491952419281,293.271240234375,297.1499938964844,293.1499938964844,0.610191285610199,-10108.11328125,304.1416320800781,0.9854910373687744,0.6723794341087341,0.6386635899543762,293.1660461425781,297.1499938964844,293.1499938964844,0.0402892045676708,-6170.52392578125,304.1513061523437,0.4793567657470703,0.0814192593097686,0.3895881474018097,291.0415954589844,291.1499938964844,258.5810546875,257.1862487792969,279.1678466796875,293.2878112792969,291.042236328125,1.0,0.4366200566291809,0.5889186859130859,0.5889186859130859,1.0,1.0,-1.9428496360778809,0.7905995845794678,1.152250051498413,0.2137123793363571,0.0,0.0,0.8516122698783875,142.91036987304688,150.0,-6.670277118682861,-23226.61328125,889.2520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6414794921875,309.7690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,27450.11328125,27720.0,0.0,0.0,0.5263440012931824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4338892698287964,1.433907985687256,-1.8693102902034298e-05,0.0,0.0005341722862794,0.0,0.0,350.06207275390625,0.0,0.0,0.0,0.8012238144874573,4.0,0.0,1.0
557580,293.172119140625,297.1499938964844,293.1499938964844,0.1072361022233963,-2425.039306640625,304.1502380371094,0.6184118390083313,0.1652662754058838,0.1532906889915466,293.4017333984375,297.1499938964844,293.1499938964844,0.0149283986538648,-800.5842895507812,303.7248229980469,0.3800145387649536,0.050000000745058,0.0523831360042095,293.2297058105469,297.1499938964844,293.1499938964844,0.4688255190849304,-6072.294921875,304.15887451171875,0.911190927028656,0.545135498046875,0.3835861980915069,293.2723083496094,297.1499938964844,293.1499938964844,0.6066358685493469,-10056.11328125,304.1502685546875,0.980125367641449,0.6690890192985535,0.6356586813926697,293.16717529296875,297.1499938964844,293.1499938964844,0.0397960394620895,-6129.4072265625,304.1517028808594,0.4754736721515655,0.0807859748601913,0.387406051158905,291.0558166503906,291.1499938964844,258.62567138671875,257.22283935546875,279.1678161621094,293.2935791015625,291.0567932128906,1.0,0.4384292662143707,0.5906991958618164,0.5906991958618164,1.0,1.0,-1.9351886510849,0.7886907458305359,1.1464979648590088,0.2142082899808883,0.0,0.0,0.8632617592811584,146.27432250976562,153.0,12.807852745056152,-23183.6875,893.5549926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949645996094,309.70086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,27431.212890625,27720.0,0.0,0.0,0.5261423587799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4607346057891846,1.4607537984848022,-1.9160706870025024e-05,0.0,0.0005339676281437,0.0,0.0,366.93109130859375,0.0,0.0,0.0,0.8136889338493347,4.0,0.0,1.0
557640,293.172119140625,297.1499938964844,293.1499938964844,0.1072361022233963,-2425.039306640625,304.1502380371094,0.6184118390083313,0.1652662754058838,0.1532906889915466,293.4017333984375,297.1499938964844,293.1499938964844,0.0149283986538648,-800.5842895507812,303.7248229980469,0.3800145387649536,0.050000000745058,0.0523831360042095,293.2297058105469,297.1499938964844,293.1499938964844,0.4688255190849304,-6072.294921875,304.15887451171875,0.911190927028656,0.545135498046875,0.3835861980915069,293.2723083496094,297.1499938964844,293.1499938964844,0.6066358685493469,-10056.11328125,304.1502685546875,0.980125367641449,0.6690890192985535,0.6356586813926697,293.16717529296875,297.1499938964844,293.1499938964844,0.0397960394620895,-6129.4072265625,304.1517028808594,0.4754736721515655,0.0807859748601913,0.387406051158905,291.0558166503906,291.1499938964844,258.62567138671875,257.22283935546875,279.1678161621094,293.2935791015625,291.0567932128906,1.0,0.4384292662143707,0.5906991958618164,0.5906991958618164,1.0,1.0,-1.9351886510849,0.7886907458305359,1.1464979648590088,0.2142082899808883,0.0,0.0,0.8632617592811584,146.27432250976562,153.0,12.807852745056152,-23183.6875,893.5549926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949645996094,309.70086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,27431.212890625,27720.0,0.0,0.0,0.5261423587799072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4607346057891846,1.4607537984848022,-1.9160706870025024e-05,0.0,0.0005339676281437,0.0,0.0,366.93109130859375,0.0,0.0,0.0,0.8136889338493347,4.0,0.0,1.0
