time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557700,293.1709899902344,297.1499938964844,293.1499938964844,0.1071748360991478,-2423.792724609375,304.1502990722656,0.6170814037322998,0.165212795138359,0.1533047258853912,293.4087219238281,297.1499938964844,293.1499938964844,0.0147643676027655,-797.0732421875,303.6617736816406,0.3788149356842041,0.050000000745058,0.0524500198662281,293.2298583984375,297.1499938964844,293.1499938964844,0.4674879610538482,-6058.36328125,304.1596984863281,0.9083576798439026,0.5440962910652161,0.3829160630702972,293.2724609375,297.1499938964844,293.1499938964844,0.6047860980033875,-10029.9072265625,304.153564453125,0.9774908423423768,0.6675066947937012,0.6342300772666931,293.16766357421875,297.1499938964844,293.1499938964844,0.0395423769950866,-6108.2275390625,304.15185546875,0.4734954237937927,0.0804680362343788,0.3862988948822021,291.0638122558594,291.1499938964844,258.6473999023437,257.24072265625,279.1676940917969,293.29620361328125,291.0648193359375,1.0,0.4392928183078766,0.5915751457214355,0.5915751457214355,1.0,1.0,-1.931436538696289,0.7877495288848877,1.1436870098114014,0.214444875717163,0.0,0.0,0.868204653263092,147.89556884765625,153.0,17.31049346923828,-23159.005859375,895.5579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288330078125,309.6688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,27453.533203125,26640.0,0.0,0.0,0.5261818766593933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4724076986312866,1.4724271297454834,-1.937366869242396e-05,0.0,0.000534007733222,0.0,0.0,374.537109375,0.0,0.0,0.0,0.8041685819625854,4.0,0.0,1.0
557760,293.1698608398437,297.1499938964844,293.1499938964844,0.1072796285152435,-2425.8916015625,304.1500549316406,0.6157810091972351,0.1651650220155716,0.1533213853836059,293.4159240722656,297.1499938964844,293.1499938964844,0.0146228969097137,-794.5264892578125,303.59637451171875,0.3776533305644989,0.050000000745058,0.0525158233940601,293.2299499511719,297.1499938964844,293.1499938964844,0.4668456017971039,-6052.185546875,304.1590576171875,0.9056615233421326,0.5430656671524048,0.3822473883628845,293.2724609375,297.1499938964844,293.1499938964844,0.6037980318069458,-10016.3818359375,304.1546630859375,0.9748689532279968,0.6659579277038574,0.6328307390213013,293.16815185546875,297.1499938964844,293.1499938964844,0.0393748842179775,-6095.2666015625,304.1518249511719,0.4714681804180145,0.0801487639546394,0.3851812779903412,291.0546875,291.1499938964844,258.6687316894531,257.2583312988281,279.1675720214844,293.2988586425781,291.0535583496094,1.0,0.4401369094848633,0.5924457311630249,0.5924457311630249,1.0,1.0,-1.9277105331420896,0.7868096828460693,1.14090096950531,0.2146737426519394,0.0,0.0,0.8753113746643066,149.49000549316406,156.0,-5.91287899017334,-23057.533203125,897.4846801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3810729980469,309.610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,26631.6015625,26640.0,0.0,0.0,0.5261525511741638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4617927074432373,1.461811661720276,-1.899865128507372e-05,0.0,0.0005339779308997,0.0,0.0,365.2137451171875,0.0,0.0,0.0,0.8120434880256653,4.0,0.0,1.0
557820,293.167724609375,297.1499938964844,293.1499938964844,0.107226550579071,-2424.7421875,304.150146484375,0.6132628917694092,0.1650984436273574,0.1533754020929336,293.4306335449219,297.1499938964844,293.1499938964844,0.0142913907766342,-787.2276000976562,303.4623107910156,0.3754258453845978,0.050000000745058,0.0526449605822563,293.2300720214844,297.1499938964844,293.1499938964844,0.464391678571701,-6026.7568359375,304.1601867675781,0.9006524085998535,0.5410189032554626,0.3809254169464111,293.2720947265625,297.1499938964844,293.1499938964844,0.6003106832504272,-9968.2939453125,304.1589660644531,0.969649612903595,0.6629262566566467,0.630110502243042,293.1690673828125,297.1499938964844,293.1499938964844,0.038882527500391,-6054.43359375,304.15203857421875,0.4672053456306457,0.0795048624277114,0.3829130232334137,291.0644836425781,291.1499938964844,258.710205078125,257.2926940917969,279.1673583984375,293.3043212890625,291.06573486328125,1.0,0.4417838454246521,0.5941702127456665,0.5941702127456665,1.0,1.0,-1.920353651046753,0.7849410176277161,1.135412573814392,0.2151098400354385,0.0,0.0,0.8864254355430603,152.6186981201172,159.0,13.828606605529783,-23028.90625,901.1925048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302734375,309.5863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,26436.333984375,26640.0,0.0,0.0,0.5261724591255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481262445449829,1.4812817573547363,-1.9302447981317528e-05,0.0,0.000533998128958,0.0,0.0,377.2405700683594,0.0,0.0,0.0,0.8209423422813416,4.0,0.0,1.0
557880,293.167724609375,297.1499938964844,293.1499938964844,0.107226550579071,-2424.7421875,304.150146484375,0.6132628917694092,0.1650984436273574,0.1533754020929336,293.4306335449219,297.1499938964844,293.1499938964844,0.0142913907766342,-787.2276000976562,303.4623107910156,0.3754258453845978,0.050000000745058,0.0526449605822563,293.2300720214844,297.1499938964844,293.1499938964844,0.464391678571701,-6026.7568359375,304.1601867675781,0.9006524085998535,0.5410189032554626,0.3809254169464111,293.2720947265625,297.1499938964844,293.1499938964844,0.6003106832504272,-9968.2939453125,304.1589660644531,0.969649612903595,0.6629262566566467,0.630110502243042,293.1690673828125,297.1499938964844,293.1499938964844,0.038882527500391,-6054.43359375,304.15203857421875,0.4672053456306457,0.0795048624277114,0.3829130232334137,291.0644836425781,291.1499938964844,258.710205078125,257.2926940917969,279.1673583984375,293.3043212890625,291.06573486328125,1.0,0.4417838454246521,0.5941702127456665,0.5941702127456665,1.0,1.0,-1.920353651046753,0.7849410176277161,1.135412573814392,0.2151098400354385,0.0,0.0,0.8864254355430603,152.6186981201172,159.0,13.828606605529783,-23028.90625,901.1925048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302734375,309.5863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,26436.333984375,26640.0,0.0,0.0,0.5261724591255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481262445449829,1.4812817573547363,-1.9302447981317528e-05,0.0,0.000533998128958,0.0,0.0,377.2405700683594,0.0,0.0,0.0,0.8209423422813416,4.0,0.0,1.0
557940,293.1656188964844,297.1499938964844,293.1499938964844,0.1071076244115829,-2422.23046875,304.1502990722656,0.6108269095420837,0.1650758385658264,0.1534656584262848,293.4455871582031,297.1499938964844,293.1499938964844,0.0139411957934498,-778.8796997070312,303.3236389160156,0.3732953667640686,0.050000000745058,0.0527722798287868,293.2301940917969,297.1499938964844,293.1499938964844,0.4614914059638977,-5996.5927734375,304.16162109375,0.8958590626716614,0.5389637351036072,0.379597544670105,293.2716369628906,297.1499938964844,293.1499938964844,0.5962023138999939,-9912.505859375,304.16278076171875,0.9644044637680054,0.6599276661872864,0.6274260878562927,293.1698913574219,297.1499938964844,293.1499938964844,0.0383308418095111,-6008.07275390625,304.1522827148437,0.4625489711761474,0.0788515210151672,0.3805961012840271,291.0858154296875,291.1499938964844,258.75,257.325927734375,279.16717529296875,293.3100891113281,291.08721923828125,1.0,0.4433911144733429,0.5958776473999023,0.5958776473999023,1.0,1.0,-1.913015604019165,0.7830440402030945,1.1299715042114258,0.2155055999755859,0.0,0.0,0.8935779929161072,155.70216369628906,162.0,25.522348403930664,-22994.794921875,904.7269287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239013671875,309.5680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,26469.359375,25560.0,0.0,0.0,0.5263321399688721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4973105192184448,1.4973300695419312,-1.960018380486872e-05,0.0,0.0005341602372936,0.0,0.0,387.96868896484375,0.0,0.0,0.0,0.8134795427322388,4.0,0.0,1.0
558000,293.1656188964844,297.1499938964844,293.1499938964844,0.1071076244115829,-2422.23046875,304.1502990722656,0.6108269095420837,0.1650758385658264,0.1534656584262848,293.4455871582031,297.1499938964844,293.1499938964844,0.0139411957934498,-778.8796997070312,303.3236389160156,0.3732953667640686,0.050000000745058,0.0527722798287868,293.2301940917969,297.1499938964844,293.1499938964844,0.4614914059638977,-5996.5927734375,304.16162109375,0.8958590626716614,0.5389637351036072,0.379597544670105,293.2716369628906,297.1499938964844,293.1499938964844,0.5962023138999939,-9912.505859375,304.16278076171875,0.9644044637680054,0.6599276661872864,0.6274260878562927,293.1698913574219,297.1499938964844,293.1499938964844,0.0383308418095111,-6008.07275390625,304.1522827148437,0.4625489711761474,0.0788515210151672,0.3805961012840271,291.0858154296875,291.1499938964844,258.75,257.325927734375,279.16717529296875,293.3100891113281,291.08721923828125,1.0,0.4433911144733429,0.5958776473999023,0.5958776473999023,1.0,1.0,-1.913015604019165,0.7830440402030945,1.1299715042114258,0.2155055999755859,0.0,0.0,0.8935779929161072,155.70216369628906,162.0,25.522348403930664,-22994.794921875,904.7269287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239013671875,309.5680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,26469.359375,25560.0,0.0,0.0,0.5263321399688721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4973105192184448,1.4973300695419312,-1.960018380486872e-05,0.0,0.0005341602372936,0.0,0.0,387.96868896484375,0.0,0.0,0.0,0.8134795427322388,4.0,0.0,1.0
558060,293.1635131835937,297.1499938964844,293.1499938964844,0.107250340282917,-2424.9248046875,304.14996337890625,0.6084957718849182,0.1651024371385574,0.1535977870225906,293.4605407714844,297.1499938964844,293.1499938964844,0.0136207705363631,-771.6434936523438,303.1784362792969,0.3712485134601593,0.050000000745058,0.0528983026742935,293.2301940917969,297.1499938964844,293.1499938964844,0.4595531523227691,-5977.15087890625,304.1610412597656,0.8912220001220703,0.5369334816932678,0.3782795071601867,293.2709045410156,297.1499938964844,293.1499938964844,0.5932735204696655,-9874.1279296875,304.1634826660156,0.9591469168663024,0.6569956541061401,0.6247928142547607,293.1706848144531,297.1499938964844,293.1499938964844,0.0378904938697814,-5972.40966796875,304.1522521972656,0.4577879011631012,0.0781899988651275,0.3782332241535187,291.0823974609375,291.1499938964844,258.7855224609375,257.3556823730469,279.1665344238281,293.3160400390625,291.08349609375,1.0,0.4449736773967743,0.5975068211555481,0.5975068211555481,1.0,1.0,-1.905744194984436,0.7811020612716675,1.1246421337127686,0.2157779037952423,0.0,0.0,0.903030514717102,158.75303649902344,165.0,9.529284477233888,-22885.25390625,908.1732788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,309.538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25505.5234375,25560.0,0.0,0.0,0.5262152552604675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4858545064926147,1.4858736991882324,-1.917468580359128e-05,0.0,0.0005340416100807,0.0,0.0,377.4247741699219,0.0,0.0,0.0,0.8207666873931885,4.0,0.0,1.0
558120,293.1635131835937,297.1499938964844,293.1499938964844,0.107250340282917,-2424.9248046875,304.14996337890625,0.6084957718849182,0.1651024371385574,0.1535977870225906,293.4605407714844,297.1499938964844,293.1499938964844,0.0136207705363631,-771.6434936523438,303.1784362792969,0.3712485134601593,0.050000000745058,0.0528983026742935,293.2301940917969,297.1499938964844,293.1499938964844,0.4595531523227691,-5977.15087890625,304.1610412597656,0.8912220001220703,0.5369334816932678,0.3782795071601867,293.2709045410156,297.1499938964844,293.1499938964844,0.5932735204696655,-9874.1279296875,304.1634826660156,0.9591469168663024,0.6569956541061401,0.6247928142547607,293.1706848144531,297.1499938964844,293.1499938964844,0.0378904938697814,-5972.40966796875,304.1522521972656,0.4577879011631012,0.0781899988651275,0.3782332241535187,291.0823974609375,291.1499938964844,258.7855224609375,257.3556823730469,279.1665344238281,293.3160400390625,291.08349609375,1.0,0.4449736773967743,0.5975068211555481,0.5975068211555481,1.0,1.0,-1.905744194984436,0.7811020612716675,1.1246421337127686,0.2157779037952423,0.0,0.0,0.903030514717102,158.75303649902344,165.0,9.529284477233888,-22885.25390625,908.1732788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,309.538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25505.5234375,25560.0,0.0,0.0,0.5262152552604675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4858545064926147,1.4858736991882324,-1.917468580359128e-05,0.0,0.0005340416100807,0.0,0.0,377.4247741699219,0.0,0.0,0.0,0.8207666873931885,4.0,0.0,1.0
558180,293.1614685058594,297.1499938964844,293.1499938964844,0.1071952357888221,-2423.56787109375,304.15008544921875,0.6062787771224976,0.1651757955551147,0.1537722647190094,293.47540283203125,297.1499938964844,293.1499938964844,0.0132683524861931,-762.5379028320312,303.0305480957031,0.3692722916603088,0.050000000745058,0.0530236065387725,293.23016357421875,297.1499938964844,293.1499938964844,0.4566385149955749,-5946.86328125,304.1622314453125,0.8867204189300537,0.5349051356315613,0.3769694864749908,293.27008056640625,297.1499938964844,293.1499938964844,0.5890995860099792,-9818.3271484375,304.1659240722656,0.953876793384552,0.6540958881378174,0.6222028136253357,293.17138671875,297.1499938964844,293.1499938964844,0.0373224914073944,-5924.56591796875,304.1524658203125,0.4531826972961426,0.077521800994873,0.3758370578289032,291.1044311523437,291.1499938964844,258.81451416015625,257.3799133300781,279.1653747558594,293.3221740722656,291.1059875488281,1.0,0.4465417265892029,0.5989903211593628,0.5989903211593628,1.0,1.0,-1.898544430732727,0.7790709137916565,1.119473576545715,0.2158277481794357,0.0,0.0,0.907698094844818,161.78463745117188,168.0,25.56458854675293,-22862.4140625,911.5801391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21142578125,309.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,25468.513671875,25560.0,0.0,0.0,0.5260388255119324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4949357509613037,1.494955062866211,-1.9330693248775788e-05,0.0,0.0005338625633157,0.0,0.0,383.3156127929688,0.0,0.0,0.0,0.8249332308769226,4.0,0.0,1.0
558240,293.1614685058594,297.1499938964844,293.1499938964844,0.1071952357888221,-2423.56787109375,304.15008544921875,0.6062787771224976,0.1651757955551147,0.1537722647190094,293.47540283203125,297.1499938964844,293.1499938964844,0.0132683524861931,-762.5379028320312,303.0305480957031,0.3692722916603088,0.050000000745058,0.0530236065387725,293.23016357421875,297.1499938964844,293.1499938964844,0.4566385149955749,-5946.86328125,304.1622314453125,0.8867204189300537,0.5349051356315613,0.3769694864749908,293.27008056640625,297.1499938964844,293.1499938964844,0.5890995860099792,-9818.3271484375,304.1659240722656,0.953876793384552,0.6540958881378174,0.6222028136253357,293.17138671875,297.1499938964844,293.1499938964844,0.0373224914073944,-5924.56591796875,304.1524658203125,0.4531826972961426,0.077521800994873,0.3758370578289032,291.1044311523437,291.1499938964844,258.81451416015625,257.3799133300781,279.1653747558594,293.3221740722656,291.1059875488281,1.0,0.4465417265892029,0.5989903211593628,0.5989903211593628,1.0,1.0,-1.898544430732727,0.7790709137916565,1.119473576545715,0.2158277481794357,0.0,0.0,0.907698094844818,161.78463745117188,168.0,25.56458854675293,-22862.4140625,911.5801391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21142578125,309.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,25468.513671875,25560.0,0.0,0.0,0.5260388255119324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4949357509613037,1.494955062866211,-1.9330693248775788e-05,0.0,0.0005338625633157,0.0,0.0,383.3156127929688,0.0,0.0,0.0,0.8249332308769226,4.0,0.0,1.0
558300,293.16046142578125,297.1499938964844,293.1499938964844,0.107170358300209,-2422.925048828125,304.1501159667969,0.6052087545394897,0.1652295738458633,0.1538747102022171,293.4827880859375,297.1499938964844,293.1499938964844,0.0130917811766266,-757.8056030273438,302.9551086425781,0.3683070838451385,0.050000000745058,0.0530861616134643,293.23016357421875,297.1499938964844,293.1499938964844,0.4551305472850799,-5931.21044921875,304.1627502441406,0.8845117688179016,0.5338907241821289,0.3763132095336914,293.2696838378906,297.1499938964844,293.1499938964844,0.5869428515434265,-9789.6357421875,304.1669616699219,0.9512335658073424,0.6526552438735962,0.620914876461029,293.1717224121094,297.1499938964844,293.1499938964844,0.0370316170156002,-5899.9873046875,304.15252685546875,0.4509341716766357,0.0771844759583473,0.3746250867843628,291.1166076660156,291.1499938964844,258.82666015625,257.3900451660156,279.1647033691406,293.3253479003906,291.1181640625,1.0,0.447321355342865,0.59967440366745,0.59967440366745,1.0,1.0,-1.894952893257141,0.7780126333236694,1.1169403791427612,0.2157652974128723,0.0,0.0,0.9087020754814148,163.29714965820312,168.0,29.422420501708984,-22847.083984375,913.2652587890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,309.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,25488.67578125,26640.0,0.0,0.0,0.5259318351745605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497987151145935,1.4980065822601318,-1.9390710804145783e-05,0.0,0.0005337539478205,0.0,0.0,385.4100036621094,0.0,0.0,0.0,0.841359555721283,4.0,0.0,1.0
558360,293.1594543457031,297.1499938964844,293.1499938964844,0.106992594897747,-2419.187255859375,304.1504211425781,0.604163646697998,0.1652940809726715,0.153987169265747,293.4901123046875,297.1499938964844,293.1499938964844,0.0128970490768551,-751.9920043945312,302.8803405761719,0.3673563599586487,0.050000000745058,0.0531486757099628,293.23016357421875,297.1499938964844,293.1499938964844,0.4529466032981872,-5908.05029296875,304.1644287109375,0.8823308348655701,0.5328729748725891,0.37565678358078,293.269287109375,297.1499938964844,293.1499938964844,0.5839325189590454,-9748.833984375,304.1693725585937,0.9485880732536316,0.6512160897254944,0.619632363319397,293.17205810546875,297.1499938964844,293.1499938964844,0.036657016724348,-5867.3369140625,304.1527709960937,0.4487207233905792,0.0768447369337081,0.3734025657176971,291.1455078125,291.1499938964844,258.8373413085937,257.3989562988281,279.1639709472656,293.3285827636719,291.1492614746094,1.0,0.4480984807014465,0.6003196239471436,0.6003196239471436,1.0,1.0,-1.8913670778274536,0.7769261598587036,1.11444091796875,0.2156455665826797,0.0,0.0,0.9062772989273072,164.8081817626953,171.0,56.92475509643555,-22904.244140625,914.9405517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,309.60260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,26342.140625,26640.0,0.0,0.0,0.5259324312210083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5222792625427246,1.5222992897033691,-2.0029252482345328e-05,0.0,0.0005337545298971,0.0,0.0,404.5285034179688,0.0,0.0,0.0,0.8399642705917358,4.0,0.0,1.0
558420,293.157470703125,297.1499938964844,293.1499938964844,0.1069320738315582,-2417.646728515625,304.1503601074219,0.6021450757980347,0.1654568463563919,0.1542413830757141,293.5046691894531,297.1499938964844,293.1499938964844,0.0125414300709962,-741.8036499023438,302.7253723144531,0.3654957413673401,0.050000000745058,0.0532736927270889,293.23016357421875,297.1499938964844,293.1499938964844,0.4496703445911407,-5874.18212890625,304.1650085449219,0.8780457973480225,0.530842125415802,0.3743394315242767,293.2684631347656,297.1499938964844,293.1499938964844,0.5792705416679382,-9687.380859375,304.17059326171875,0.943293571472168,0.6483591794967651,0.6170744299888611,293.1726989746094,297.1499938964844,293.1499938964844,0.0360440388321876,-5815.1533203125,304.1528625488281,0.4443971216678619,0.0761581435799598,0.3709243834018707,291.1763610839844,291.1499938964844,258.8545227050781,257.4132385253906,279.1624755859375,293.3351745605469,291.17755126953125,1.0,0.4496453404426574,0.6014935970306396,0.6014935970306396,1.0,1.0,-1.884194016456604,0.7746622562408447,1.1095317602157593,0.2152368724346161,0.0,0.0,0.9003032445907593,167.82821655273438,174.0,40.49066925048828,-22838.693359375,918.2530517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871643066406,309.59796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,26665.55859375,26640.0,0.0,0.0,0.5258867144584656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.520815134048462,1.5208351612091064,-2.007533657888416e-05,0.0,0.0005337081383913,0.0,0.0,404.528564453125,0.0,0.0,0.0,0.839476466178894,4.0,0.0,1.0
558480,293.157470703125,297.1499938964844,293.1499938964844,0.1069320738315582,-2417.646728515625,304.1503601074219,0.6021450757980347,0.1654568463563919,0.1542413830757141,293.5046691894531,297.1499938964844,293.1499938964844,0.0125414300709962,-741.8036499023438,302.7253723144531,0.3654957413673401,0.050000000745058,0.0532736927270889,293.23016357421875,297.1499938964844,293.1499938964844,0.4496703445911407,-5874.18212890625,304.1650085449219,0.8780457973480225,0.530842125415802,0.3743394315242767,293.2684631347656,297.1499938964844,293.1499938964844,0.5792705416679382,-9687.380859375,304.17059326171875,0.943293571472168,0.6483591794967651,0.6170744299888611,293.1726989746094,297.1499938964844,293.1499938964844,0.0360440388321876,-5815.1533203125,304.1528625488281,0.4443971216678619,0.0761581435799598,0.3709243834018707,291.1763610839844,291.1499938964844,258.8545227050781,257.4132385253906,279.1624755859375,293.3351745605469,291.17755126953125,1.0,0.4496453404426574,0.6014935970306396,0.6014935970306396,1.0,1.0,-1.884194016456604,0.7746622562408447,1.1095317602157593,0.2152368724346161,0.0,0.0,0.9003032445907593,167.82821655273438,174.0,40.49066925048828,-22838.693359375,918.2530517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871643066406,309.59796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,26665.55859375,26640.0,0.0,0.0,0.5258867144584656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.520815134048462,1.5208351612091064,-2.007533657888416e-05,0.0,0.0005337081383913,0.0,0.0,404.528564453125,0.0,0.0,0.0,0.839476466178894,4.0,0.0,1.0
558540,293.1554870605469,297.1499938964844,293.1499938964844,0.1070462316274643,-2419.5478515625,304.1500549316406,0.6002342104911804,0.1656673103570938,0.1545378267765045,293.5189819335937,297.1499938964844,293.1499938964844,0.0122067024931311,-732.2152709960938,302.5647277832031,0.3636938333511352,0.050000000745058,0.05339827388525,293.22998046875,297.1499938964844,293.1499938964844,0.4470126628875732,-5847.134765625,304.1644287109375,0.8738958835601807,0.5288496613502502,0.3730458915233612,293.26739501953125,297.1499938964844,293.1499938964844,0.5753964781761169,-9637.181640625,304.170166015625,0.9380571842193604,0.6455729007720947,0.6145776510238647,293.1732788085937,297.1499938964844,293.1499938964844,0.0354976169764995,-5769.3173828125,304.1528015136719,0.4402271211147308,0.0754648447036743,0.3684105277061462,291.19097900390625,291.1499938964844,258.866455078125,257.423095703125,279.16094970703125,293.3418884277344,291.19171142578125,1.0,0.4511877000331878,0.6025092005729675,0.6025092005729675,1.0,1.0,-1.8771300315856927,0.7723268866539001,1.1048030853271484,0.2146289199590683,0.0,0.0,0.8937885165214539,170.8374481201172,177.0,24.9669132232666,-22764.0546875,921.5880126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021484375,309.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,26749.19140625,25560.0,0.0,0.0,0.525565505027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.511803388595581,1.511823296546936,-1.992829311348032e-05,0.0,0.0005333821754902,0.0,0.0,398.615478515625,0.0,0.0,0.0,0.8202292323112488,4.0,0.0,1.0
558600,293.1554870605469,297.1499938964844,293.1499938964844,0.1070462316274643,-2419.5478515625,304.1500549316406,0.6002342104911804,0.1656673103570938,0.1545378267765045,293.5189819335937,297.1499938964844,293.1499938964844,0.0122067024931311,-732.2152709960938,302.5647277832031,0.3636938333511352,0.050000000745058,0.05339827388525,293.22998046875,297.1499938964844,293.1499938964844,0.4470126628875732,-5847.134765625,304.1644287109375,0.8738958835601807,0.5288496613502502,0.3730458915233612,293.26739501953125,297.1499938964844,293.1499938964844,0.5753964781761169,-9637.181640625,304.170166015625,0.9380571842193604,0.6455729007720947,0.6145776510238647,293.1732788085937,297.1499938964844,293.1499938964844,0.0354976169764995,-5769.3173828125,304.1528015136719,0.4402271211147308,0.0754648447036743,0.3684105277061462,291.19097900390625,291.1499938964844,258.866455078125,257.423095703125,279.16094970703125,293.3418884277344,291.19171142578125,1.0,0.4511877000331878,0.6025092005729675,0.6025092005729675,1.0,1.0,-1.8771300315856927,0.7723268866539001,1.1048030853271484,0.2146289199590683,0.0,0.0,0.8937885165214539,170.8374481201172,177.0,24.9669132232666,-22764.0546875,921.5880126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021484375,309.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,26749.19140625,25560.0,0.0,0.0,0.525565505027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.511803388595581,1.511823296546936,-1.992829311348032e-05,0.0,0.0005333821754902,0.0,0.0,398.615478515625,0.0,0.0,0.0,0.8202292323112488,4.0,0.0,1.0
558660,293.1535339355469,297.1499938964844,293.1499938964844,0.1074680387973785,-2427.547119140625,304.1493530273437,0.5984292030334473,0.1659251749515533,0.1548763662576675,293.5330505371094,297.1499938964844,293.1499938964844,0.011902536265552,-723.9398803710938,302.3962097167969,0.3619476556777954,0.050000000745058,0.0535224713385105,293.2296142578125,297.1499938964844,293.1499938964844,0.4455392956733703,-5833.06005859375,304.1621398925781,0.8698803186416626,0.5268996953964233,0.3717798590660095,293.26611328125,297.1499938964844,293.1499938964844,0.5730378031730652,-9608.2685546875,304.1674499511719,0.9329075217247008,0.64286208152771,0.6121482849121094,293.1737976074219,297.1499938964844,293.1499938964844,0.0350824929773807,-5736.16357421875,304.152587890625,0.4362174868583679,0.0747673213481903,0.3658731579780578,291.17608642578125,291.1499938964844,258.87359619140625,257.4289245605469,279.159423828125,293.34869384765625,291.1763610839844,1.0,0.4527296721935272,0.6033734083175659,0.6033734083175659,1.0,1.0,-1.870201826095581,0.7699382305145264,1.100263595581055,0.2138510644435882,0.0,0.0,0.891464114189148,173.8380889892578,180.0,-2.716758966445923,-22626.125,924.9766235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,309.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,25757.6796875,25560.0,0.0,0.0,0.5246289968490601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4774961471557615,1.4775152206420898,-1.908130252559204e-05,0.0,0.0005324317608028,0.0,0.0,372.7214965820313,0.0,0.0,0.0,0.816719651222229,4.0,0.0,1.0
558720,293.1535339355469,297.1499938964844,293.1499938964844,0.1074680387973785,-2427.547119140625,304.1493530273437,0.5984292030334473,0.1659251749515533,0.1548763662576675,293.5330505371094,297.1499938964844,293.1499938964844,0.011902536265552,-723.9398803710938,302.3962097167969,0.3619476556777954,0.050000000745058,0.0535224713385105,293.2296142578125,297.1499938964844,293.1499938964844,0.4455392956733703,-5833.06005859375,304.1621398925781,0.8698803186416626,0.5268996953964233,0.3717798590660095,293.26611328125,297.1499938964844,293.1499938964844,0.5730378031730652,-9608.2685546875,304.1674499511719,0.9329075217247008,0.64286208152771,0.6121482849121094,293.1737976074219,297.1499938964844,293.1499938964844,0.0350824929773807,-5736.16357421875,304.152587890625,0.4362174868583679,0.0747673213481903,0.3658731579780578,291.17608642578125,291.1499938964844,258.87359619140625,257.4289245605469,279.159423828125,293.34869384765625,291.1763610839844,1.0,0.4527296721935272,0.6033734083175659,0.6033734083175659,1.0,1.0,-1.870201826095581,0.7699382305145264,1.100263595581055,0.2138510644435882,0.0,0.0,0.891464114189148,173.8380889892578,180.0,-2.716758966445923,-22626.125,924.9766235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,309.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,25757.6796875,25560.0,0.0,0.0,0.5246289968490601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4774961471557615,1.4775152206420898,-1.908130252559204e-05,0.0,0.0005324317608028,0.0,0.0,372.7214965820313,0.0,0.0,0.0,0.816719651222229,4.0,0.0,1.0
558780,293.151611328125,297.1499938964844,293.1499938964844,0.1076991260051727,-2431.61962890625,304.149169921875,0.5967198014259338,0.166225403547287,0.155254453420639,293.546875,297.1499938964844,293.1499938964844,0.0115777980536222,-713.982421875,302.2267761230469,0.3602506816387176,0.050000000745058,0.0536466091871261,293.229248046875,297.1499938964844,293.1499938964844,0.4431947767734527,-5808.998046875,304.1620178222656,0.8659772276878357,0.5249561071395874,0.3705269992351532,293.26483154296875,297.1499938964844,293.1499938964844,0.5696130394935608,-9563.5634765625,304.1673583984375,0.927846610546112,0.640178918838501,0.609760582447052,293.1742858886719,297.1499938964844,293.1499938964844,0.0345538072288036,-5691.85009765625,304.152587890625,0.4323643147945404,0.0740656033158302,0.3633181154727936,291.18560791015625,291.1499938964844,258.8763427734375,257.4310913085937,279.1579895019531,293.355712890625,291.1863708496094,1.0,0.4542722404003143,0.6041012406349182,0.6041012406349182,1.0,1.0,-1.863365888595581,0.767486572265625,1.095879316329956,0.2129336297512054,0.0,0.0,0.8861559629440308,176.83827209472656,183.0,9.59307098388672,-22580.240234375,928.4060668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,309.6510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,25685.87890625,25560.0,0.0,0.0,0.5233801603317261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4670374393463137,1.4670562744140625,-1.887805592559744e-05,0.0,0.0005311643471941,0.0,0.0,365.7390441894531,0.0,0.0,0.0,0.8116167783737183,4.0,0.0,1.0
558840,293.151611328125,297.1499938964844,293.1499938964844,0.1076991260051727,-2431.61962890625,304.149169921875,0.5967198014259338,0.166225403547287,0.155254453420639,293.546875,297.1499938964844,293.1499938964844,0.0115777980536222,-713.982421875,302.2267761230469,0.3602506816387176,0.050000000745058,0.0536466091871261,293.229248046875,297.1499938964844,293.1499938964844,0.4431947767734527,-5808.998046875,304.1620178222656,0.8659772276878357,0.5249561071395874,0.3705269992351532,293.26483154296875,297.1499938964844,293.1499938964844,0.5696130394935608,-9563.5634765625,304.1673583984375,0.927846610546112,0.640178918838501,0.609760582447052,293.1742858886719,297.1499938964844,293.1499938964844,0.0345538072288036,-5691.85009765625,304.152587890625,0.4323643147945404,0.0740656033158302,0.3633181154727936,291.18560791015625,291.1499938964844,258.8763427734375,257.4310913085937,279.1579895019531,293.355712890625,291.1863708496094,1.0,0.4542722404003143,0.6041012406349182,0.6041012406349182,1.0,1.0,-1.863365888595581,0.767486572265625,1.095879316329956,0.2129336297512054,0.0,0.0,0.8861559629440308,176.83827209472656,183.0,9.59307098388672,-22580.240234375,928.4060668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,309.6510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,25685.87890625,25560.0,0.0,0.0,0.5233801603317261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4670374393463137,1.4670562744140625,-1.887805592559744e-05,0.0,0.0005311643471941,0.0,0.0,365.7390441894531,0.0,0.0,0.0,0.8116167783737183,4.0,0.0,1.0
558900,293.1506652832031,297.1499938964844,293.1499938964844,0.1078154742717742,-2433.6494140625,304.14910888671875,0.5958974957466125,0.1663906425237655,0.1554571986198425,293.5537109375,297.1499938964844,293.1499938964844,0.0114156985655426,-708.8230590820312,302.1407470703125,0.3594188690185547,0.050000000745058,0.0537087433040142,293.2290954589844,297.1499938964844,293.1499938964844,0.4419796466827392,-5796.474609375,304.1620483398437,0.8640604615211487,0.523983895778656,0.3698995411396026,293.26422119140625,297.1499938964844,293.1499938964844,0.5678528547286987,-9540.5,304.1674194335937,0.9253489971160888,0.6388431191444397,0.6085711121559143,293.1745300292969,297.1499938964844,293.1499938964844,0.0342834740877151,-5669.06640625,304.1526184082031,0.4304928481578827,0.0737126097083091,0.3620318472385406,291.191650390625,291.1499938964844,258.8762512207031,257.4309387207031,279.1573486328125,293.3592834472656,291.1924133300781,1.0,0.455042690038681,0.604419469833374,0.604419469833374,1.0,1.0,-1.8599579334259035,0.7662295699119568,1.0937284231185913,0.2124315500259399,0.0,0.0,0.8827632665634155,178.3402099609375,183.0,12.7913818359375,-22554.169921875,930.1207275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361328125,309.6725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,25691.87109375,24480.0,0.0,0.0,0.5226699113845825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4612624645233154,1.4612812995910645,-1.87767218449153e-05,0.0,0.0005304435035213,0.0,0.0,362.0593872070313,0.0,0.0,0.0,0.7938602566719055,4.0,0.0,1.0
558960,293.1497497558594,297.1499938964844,293.1499938964844,0.1081111133098602,-2439.2705078125,304.14874267578125,0.5950971245765686,0.1665661484003067,0.1556687504053115,293.5604553222656,297.1499938964844,293.1499938964844,0.011269231326878,-704.5581665039062,302.0509948730469,0.3585986495018005,0.050000000745058,0.0537708699703216,293.2288818359375,297.1499938964844,293.1499938964844,0.4414604306221008,-5791.74951171875,304.1607666015625,0.8621696829795837,0.5230193138122559,0.3692739903926849,293.2635803222656,297.1499938964844,293.1499938964844,0.5669706463813782,-9530.0732421875,304.1658020019531,0.922882080078125,0.6375209093093872,0.607388436794281,293.1747436523437,297.1499938964844,293.1499938964844,0.0340946465730667,-5654.2880859375,304.1524963378906,0.4286583662033081,0.0733584091067314,0.3607394695281982,291.18017578125,291.1499938964844,258.8752136230469,257.42999267578125,279.15673828125,293.3628845214844,291.1784362792969,1.0,0.4558125436306,0.6047099232673645,0.6047099232673645,1.0,1.0,-1.856563687324524,0.764956533908844,1.0916070938110352,0.2119083553552627,0.0,0.0,0.8817223310470581,179.8423614501953,186.0,-12.680292129516602,-22447.404296875,931.8381958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046325683594,309.6607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,24870.462890625,24480.0,0.0,0.0,0.521772563457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432859182357788,1.4328773021697998,-1.8091785022988915e-05,0.0,0.0005295328446663,0.0,0.0,341.8468017578125,0.0,0.0,0.0,0.7932689189910889,4.0,0.0,1.0
559020,293.1478881835937,297.1499938964844,293.1499938964844,0.1084830611944198,-2446.016357421875,304.1485595703125,0.5935689210891724,0.1669492721557617,0.1561208069324493,293.57379150390625,297.1499938964844,293.1499938964844,0.0109595255926251,-694.4635009765625,301.8721618652344,0.3569946885108948,0.050000000745058,0.0538948960602283,293.2284545898437,297.1499938964844,293.1499938964844,0.4394913017749786,-5771.58056640625,304.1605224609375,0.8584781289100647,0.5211076140403748,0.3680402636528015,293.26226806640625,297.1499938964844,293.1499938964844,0.5640637874603271,-9492.193359375,304.1654663085937,0.918073296546936,0.6349111795425415,0.6050648093223572,293.1751708984375,297.1499938964844,293.1499938964844,0.033597532659769,-5612.85791015625,304.1524963378906,0.4251033365726471,0.0726472437381744,0.3581403493881225,291.1806640625,291.1499938964844,258.8705749511719,257.42596435546875,279.1556091308594,293.37017822265625,291.18133544921875,1.0,0.4573523700237274,0.6052132248878479,0.6052132248878479,1.0,1.0,-1.8498632907867432,0.76238614320755,1.087477207183838,0.2108252942562103,0.0,0.0,0.877966582775116,182.843490600586,189.0,2.6538736820220947,-22404.751953125,935.3119506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48736572265625,309.71856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,24624.767578125,24480.0,0.0,0.0,0.5197548270225525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207496643066406,1.4207675457000732,-1.782638173608575e-05,0.0,0.0005274850991554,0.0,0.0,333.7562561035156,0.0,0.0,0.0,0.7872495055198669,4.0,0.0,1.0
559080,293.1478881835937,297.1499938964844,293.1499938964844,0.1084830611944198,-2446.016357421875,304.1485595703125,0.5935689210891724,0.1669492721557617,0.1561208069324493,293.57379150390625,297.1499938964844,293.1499938964844,0.0109595255926251,-694.4635009765625,301.8721618652344,0.3569946885108948,0.050000000745058,0.0538948960602283,293.2284545898437,297.1499938964844,293.1499938964844,0.4394913017749786,-5771.58056640625,304.1605224609375,0.8584781289100647,0.5211076140403748,0.3680402636528015,293.26226806640625,297.1499938964844,293.1499938964844,0.5640637874603271,-9492.193359375,304.1654663085937,0.918073296546936,0.6349111795425415,0.6050648093223572,293.1751708984375,297.1499938964844,293.1499938964844,0.033597532659769,-5612.85791015625,304.1524963378906,0.4251033365726471,0.0726472437381744,0.3581403493881225,291.1806640625,291.1499938964844,258.8705749511719,257.42596435546875,279.1556091308594,293.37017822265625,291.18133544921875,1.0,0.4573523700237274,0.6052132248878479,0.6052132248878479,1.0,1.0,-1.8498632907867432,0.76238614320755,1.087477207183838,0.2108252942562103,0.0,0.0,0.877966582775116,182.843490600586,189.0,2.6538736820220947,-22404.751953125,935.3119506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48736572265625,309.71856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,24624.767578125,24480.0,0.0,0.0,0.5197548270225525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207496643066406,1.4207675457000732,-1.782638173608575e-05,0.0,0.0005274850991554,0.0,0.0,333.7562561035156,0.0,0.0,0.0,0.7872495055198669,4.0,0.0,1.0
559140,293.14605712890625,297.1499938964844,293.1499938964844,0.1088014394044876,-2451.630859375,304.14849853515625,0.5921291708946228,0.1673748791217804,0.1566106081008911,293.5869140625,297.1499938964844,293.1499938964844,0.0106446351855993,-683.5170288085938,301.6913452148437,0.3554333448410034,0.050000000745058,0.0540189817547798,293.2281188964844,297.1499938964844,293.1499938964844,0.4371779561042785,-5747.56640625,304.1608581542969,0.8548771739006042,0.5191920399665833,0.3668054044246673,293.2610778808594,297.1499938964844,293.1499938964844,0.560740053653717,-9448.31640625,304.16583251953125,0.913422167301178,0.6323109865188599,0.602753221988678,293.175537109375,297.1499938964844,293.1499938964844,0.0330589227378368,-5567.1943359375,304.1525573730469,0.4216881990432739,0.0719314888119697,0.3555218279361725,291.1915283203125,291.1499938964844,258.8629150390625,257.4193725585937,279.1546630859375,293.37762451171875,291.1921691894531,1.0,0.458889752626419,0.6056318283081055,0.6056318283081055,1.0,1.0,-1.8431984186172483,0.7597570419311523,1.0834413766860962,0.2097180783748626,0.0,0.0,0.8716978430747986,185.84860229492188,192.0,11.231825828552246,-22352.76171875,938.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5524597167969,309.76190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24614.8203125,23400.0,0.0,0.0,0.5176182985305786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4093166589736938,1.4093343019485474,-1.762764986779075e-05,0.0,0.0005253167473711,0.0,0.0,326.8750915527344,0.0,0.0,0.0,0.7667860388755798,4.0,0.0,1.0
559200,293.14605712890625,297.1499938964844,293.1499938964844,0.1088014394044876,-2451.630859375,304.14849853515625,0.5921291708946228,0.1673748791217804,0.1566106081008911,293.5869140625,297.1499938964844,293.1499938964844,0.0106446351855993,-683.5170288085938,301.6913452148437,0.3554333448410034,0.050000000745058,0.0540189817547798,293.2281188964844,297.1499938964844,293.1499938964844,0.4371779561042785,-5747.56640625,304.1608581542969,0.8548771739006042,0.5191920399665833,0.3668054044246673,293.2610778808594,297.1499938964844,293.1499938964844,0.560740053653717,-9448.31640625,304.16583251953125,0.913422167301178,0.6323109865188599,0.602753221988678,293.175537109375,297.1499938964844,293.1499938964844,0.0330589227378368,-5567.1943359375,304.1525573730469,0.4216881990432739,0.0719314888119697,0.3555218279361725,291.1915283203125,291.1499938964844,258.8629150390625,257.4193725585937,279.1546630859375,293.37762451171875,291.1921691894531,1.0,0.458889752626419,0.6056318283081055,0.6056318283081055,1.0,1.0,-1.8431984186172483,0.7597570419311523,1.0834413766860962,0.2097180783748626,0.0,0.0,0.8716978430747986,185.84860229492188,192.0,11.231825828552246,-22352.76171875,938.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5524597167969,309.76190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24614.8203125,23400.0,0.0,0.0,0.5176182985305786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4093166589736938,1.4093343019485474,-1.762764986779075e-05,0.0,0.0005253167473711,0.0,0.0,326.8750915527344,0.0,0.0,0.0,0.7667860388755798,4.0,0.0,1.0
559260,293.1441955566406,297.1499938964844,293.1499938964844,0.1094374358654022,-2463.530517578125,304.14794921875,0.5907880067825317,0.167848140001297,0.1571415811777115,293.5997619628906,297.1499938964844,293.1499938964844,0.0103562176227569,-673.8418579101562,301.5008850097656,0.3539176285266876,0.050000000745058,0.0541427582502365,293.2276611328125,297.1499938964844,293.1499938964844,0.4360094368457794,-5736.30224609375,304.15924072265625,0.8513820767402649,0.5173059105873108,0.3655839264392853,293.259765625,297.1499938964844,293.1499938964844,0.558873176574707,-9425.2314453125,304.16375732421875,0.9089850187301636,0.6297620534896851,0.6004775166511536,293.1759033203125,297.1499938964844,293.1499938964844,0.0326478667557239,-5534.11328125,304.15240478515625,0.4184090495109558,0.0712124332785606,0.3528842628002167,291.17236328125,291.1499938964844,258.8526611328125,257.41064453125,279.1539001464844,293.3851928710937,291.1724548339844,1.0,0.4604259133338928,0.6059805750846863,0.6059805750846863,1.0,1.0,-1.8366186618804927,0.7571000456809998,1.0795186758041382,0.2086286544799804,0.0,0.0,0.8701534271240234,188.8500061035156,195.0,-10.54608917236328,-22214.408203125,942.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6312255859375,309.76922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,23596.533203125,23400.0,0.0,0.0,0.5150619149208069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746910095214844,1.374707818031311,-1.6811987734399736e-05,0.0,0.0005227223737165,0.0,0.0,303.86602783203125,0.0,0.0,0.0,0.7630388140678406,4.0,0.0,1.0
559320,293.1441955566406,297.1499938964844,293.1499938964844,0.1094374358654022,-2463.530517578125,304.14794921875,0.5907880067825317,0.167848140001297,0.1571415811777115,293.5997619628906,297.1499938964844,293.1499938964844,0.0103562176227569,-673.8418579101562,301.5008850097656,0.3539176285266876,0.050000000745058,0.0541427582502365,293.2276611328125,297.1499938964844,293.1499938964844,0.4360094368457794,-5736.30224609375,304.15924072265625,0.8513820767402649,0.5173059105873108,0.3655839264392853,293.259765625,297.1499938964844,293.1499938964844,0.558873176574707,-9425.2314453125,304.16375732421875,0.9089850187301636,0.6297620534896851,0.6004775166511536,293.1759033203125,297.1499938964844,293.1499938964844,0.0326478667557239,-5534.11328125,304.15240478515625,0.4184090495109558,0.0712124332785606,0.3528842628002167,291.17236328125,291.1499938964844,258.8526611328125,257.41064453125,279.1539001464844,293.3851928710937,291.1724548339844,1.0,0.4604259133338928,0.6059805750846863,0.6059805750846863,1.0,1.0,-1.8366186618804927,0.7571000456809998,1.0795186758041382,0.2086286544799804,0.0,0.0,0.8701534271240234,188.8500061035156,195.0,-10.54608917236328,-22214.408203125,942.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6312255859375,309.76922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,23596.533203125,23400.0,0.0,0.0,0.5150619149208069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746910095214844,1.374707818031311,-1.6811987734399736e-05,0.0,0.0005227223737165,0.0,0.0,303.86602783203125,0.0,0.0,0.0,0.7630388140678406,4.0,0.0,1.0
559380,293.1423645019531,297.1499938964844,293.1499938964844,0.1098682954907417,-2471.2314453125,304.1479187011719,0.5895437598228455,0.1683662682771682,0.1577139794826507,293.6123352050781,297.1499938964844,293.1499938964844,0.0100529249757528,-662.5226440429688,301.3117370605469,0.3524453043937683,0.050000000745058,0.054266270250082,293.22723388671875,297.1499938964844,293.1499938964844,0.4339216947555542,-5714.572265625,304.15966796875,0.8479862809181213,0.5154258012771606,0.3643741607666015,293.2585144042969,297.1499938964844,293.1499938964844,0.5558769702911377,-9385.5390625,304.1641540527344,0.904792547225952,0.6272348761558533,0.5982353687286377,293.1762084960937,297.1499938964844,293.1499938964844,0.0321262404322624,-5489.80322265625,304.1524658203125,0.4152564108371734,0.0704913139343261,0.3502362072467804,291.1788330078125,291.1499938964844,258.8402404785156,257.40008544921875,279.1532592773437,293.3928527832031,291.1793212890625,1.0,0.4619629681110382,0.6062756776809692,0.6062756776809692,1.0,1.0,-1.8301302194595337,0.7544274926185608,1.0757027864456177,0.207586869597435,0.0,0.0,0.8659346103668213,191.84930419921875,183.0,3.982513666152954,-22165.26171875,945.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885681152344,309.80877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,23511.09375,23400.0,0.0,0.0,0.5124404430389404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3653769493103027,1.3653935194015503,-1.6637688531773165e-05,0.0,0.0005200619343668,0.0,0.0,298.38409423828125,0.0,0.0,0.0,0.7584831714630127,4.0,0.0,1.0
