time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559440,293.1423645019531,297.1499938964844,293.1499938964844,0.1098682954907417,-2471.2314453125,304.1479187011719,0.5895437598228455,0.1683662682771682,0.1577139794826507,293.6123352050781,297.1499938964844,293.1499938964844,0.0100529249757528,-662.5226440429688,301.3117370605469,0.3524453043937683,0.050000000745058,0.054266270250082,293.22723388671875,297.1499938964844,293.1499938964844,0.4339216947555542,-5714.572265625,304.15966796875,0.8479862809181213,0.5154258012771606,0.3643741607666015,293.2585144042969,297.1499938964844,293.1499938964844,0.5558769702911377,-9385.5390625,304.1641540527344,0.904792547225952,0.6272348761558533,0.5982353687286377,293.1762084960937,297.1499938964844,293.1499938964844,0.0321262404322624,-5489.80322265625,304.1524658203125,0.4152564108371734,0.0704913139343261,0.3502362072467804,291.1788330078125,291.1499938964844,258.8402404785156,257.40008544921875,279.1532592773437,293.3928527832031,291.1793212890625,1.0,0.4619629681110382,0.6062756776809692,0.6062756776809692,1.0,1.0,-1.8301302194595337,0.7544274926185608,1.0757027864456177,0.207586869597435,0.0,0.0,0.8659346103668213,191.84930419921875,183.0,3.982513666152954,-22165.26171875,945.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885681152344,309.80877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,23511.09375,23400.0,0.0,0.0,0.5124404430389404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3653769493103027,1.3653935194015503,-1.6637688531773165e-05,0.0,0.0005200619343668,0.0,0.0,298.38409423828125,0.0,0.0,0.0,0.7584831714630127,4.0,0.0,1.0
559500,293.1413879394531,297.1499938964844,293.1499938964844,0.1100225895643234,-2473.94140625,304.14801025390625,0.5902745723724365,0.1686537265777588,0.1579363346099853,293.6184997558594,297.1499938964844,293.1499938964844,0.009880919009447,-655.6876220703125,301.2162170410156,0.3527356088161468,0.050000000745058,0.0542417019605636,293.2269897460937,297.1499938964844,293.1499938964844,0.4327625930309295,-5702.44091796875,304.1600036621094,0.8479776382446289,0.5144960284233093,0.3637073338031769,293.25787353515625,297.1499938964844,293.1499938964844,0.5542572140693665,-9363.958984375,304.16455078125,0.9047256708145142,0.6259849071502686,0.597034215927124,293.17633056640625,297.1499938964844,293.1499938964844,0.0317903384566307,-5461.12548828125,304.1526184082031,0.4146737158298492,0.0701392665505409,0.3485132753849029,291.1829528808594,291.1499938964844,258.8333740234375,257.3942565917969,279.1532897949219,293.3966979980469,291.1835327148437,1.0,0.4607500731945038,0.6064390540122986,0.6064390540122986,1.0,1.0,-1.8260576725006104,0.7527178525924683,1.073339819908142,0.2069802433252334,0.0,0.0,0.8633278012275696,191.14920043945312,183.0,7.773764133453369,-22128.64453125,940.0001220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7091369628906,309.8221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,23509.935546875,22320.0,0.0,0.0,0.5111362338066101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3606033325195312,1.3606199026107788,-1.6558406059630215e-05,0.0,0.0005187383503653,0.0,0.0,295.7198486328125,0.0,0.0,0.0,0.7412141561508179,4.0,0.0,1.0
559560,293.1402893066406,297.1499938964844,293.1499938964844,0.1103441715240478,-2480.032470703125,304.1477966308594,0.5918392539024353,0.1689801514148712,0.1581392437219619,293.62451171875,297.1499938964844,293.1499938964844,0.009709533303976,-649.1062622070312,301.1158752441406,0.3536420166492462,0.050000000745058,0.0541657693684101,293.2265930175781,297.1499938964844,293.1499938964844,0.4322796463966369,-5697.9619140625,304.1590270996094,0.8489850759506226,0.5135946869850159,0.363016128540039,293.25714111328125,297.1499938964844,293.1499938964844,0.5534939765930176,-9354.8271484375,304.1632385253906,0.9058594703674316,0.6247657537460327,0.5958014726638794,293.1763000488281,297.1499938964844,293.1499938964844,0.0315038971602916,-5437.92138671875,304.1526794433594,0.4147011637687683,0.0698079839348793,0.3466177582740783,291.1687927246094,291.1499938964844,258.8261108398437,257.3880920410156,279.1533203125,293.40045166015625,291.16656494140625,1.0,0.4587447643280029,0.6066078543663025,0.6066078543663025,1.0,1.0,-1.8216246366500848,0.7508483529090881,1.070776343345642,0.2063297778367996,0.0,0.0,0.8632936477661133,189.1420440673828,171.0,-19.46728134155273,-21999.892578125,929.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7402038574219,309.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,22687.21484375,22320.0,0.0,0.0,0.5096778869628906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3332141637802124,1.3332300186157229,-1.592431181052234e-05,0.0,0.0005172582459636,0.0,0.0,278.5304870605469,0.0,0.0,0.0,0.7410314679145813,4.0,0.0,1.0
559620,293.13775634765625,297.1499938964844,293.1499938964844,0.1107087507843971,-2486.59423828125,304.1479187011719,0.5966639518737793,0.1697406470775604,0.1585544347763061,293.6359558105469,297.1499938964844,293.1499938964844,0.0093390364199876,-633.4296264648438,300.9195861816406,0.356709748506546,0.050000000745058,0.0539176575839519,293.2255554199219,297.1499938964844,293.1499938964844,0.4302098155021667,-5676.3642578125,304.1595458984375,0.8530800342559814,0.511868417263031,0.3616224229335785,293.2553405761719,297.1499938964844,293.1499938964844,0.5506086945533752,-9316.451171875,304.1637268066406,0.9106889963150024,0.6224119663238525,0.5933294296264648,293.17596435546875,297.1499938964844,293.1499938964844,0.0307784359902143,-5376.11181640625,304.1529846191406,0.4160619974136352,0.0692126005887985,0.3426664769649505,291.1673278808594,291.1499938964844,258.8106994628906,257.37506103515625,279.1533203125,293.40771484375,291.16802978515625,1.0,0.4529325366020202,0.6069425940513611,0.6069425940513611,1.0,1.0,-1.8124401569366453,0.7469539642333984,1.065486192703247,0.2050200402736663,0.0,0.0,0.8615222573280334,182.68702697753903,159.0,0.0640001967549324,-21929.7109375,901.7659912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7944030761719,309.837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,22428.017578125,22320.0,0.0,0.0,0.5066587328910828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3244556188583374,1.324471354484558,-1.572434302943293e-05,0.0,0.0005141941946931,0.0,0.0,273.1799621582031,0.0,0.0,0.0,0.7365584373474121,4.0,0.0,1.0
559680,293.13775634765625,297.1499938964844,293.1499938964844,0.1107087507843971,-2486.59423828125,304.1479187011719,0.5966639518737793,0.1697406470775604,0.1585544347763061,293.6359558105469,297.1499938964844,293.1499938964844,0.0093390364199876,-633.4296264648438,300.9195861816406,0.356709748506546,0.050000000745058,0.0539176575839519,293.2255554199219,297.1499938964844,293.1499938964844,0.4302098155021667,-5676.3642578125,304.1595458984375,0.8530800342559814,0.511868417263031,0.3616224229335785,293.2553405761719,297.1499938964844,293.1499938964844,0.5506086945533752,-9316.451171875,304.1637268066406,0.9106889963150024,0.6224119663238525,0.5933294296264648,293.17596435546875,297.1499938964844,293.1499938964844,0.0307784359902143,-5376.11181640625,304.1529846191406,0.4160619974136352,0.0692126005887985,0.3426664769649505,291.1673278808594,291.1499938964844,258.8106994628906,257.37506103515625,279.1533203125,293.40771484375,291.16802978515625,1.0,0.4529325366020202,0.6069425940513611,0.6069425940513611,1.0,1.0,-1.8124401569366453,0.7469539642333984,1.065486192703247,0.2050200402736663,0.0,0.0,0.8615222573280334,182.68702697753903,159.0,0.0640001967549324,-21929.7109375,901.7659912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7944030761719,309.837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,22428.017578125,22320.0,0.0,0.0,0.5066587328910828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3244556188583374,1.324471354484558,-1.572434302943293e-05,0.0,0.0005141941946931,0.0,0.0,273.1799621582031,0.0,0.0,0.0,0.7365584373474121,4.0,0.0,1.0
559740,293.1349792480469,297.1499938964844,293.1499938964844,0.1109889149665832,-2491.44677734375,304.1481628417969,0.6031258702278137,0.170615404844284,0.159000352025032,293.646728515625,297.1499938964844,293.1499938964844,0.00895591173321,-616.131103515625,300.7245788574219,0.3610810339450836,0.050000000745058,0.053586084395647,293.22430419921875,297.1499938964844,293.1499938964844,0.42768195271492,-5649.7412109375,304.1605529785156,0.8593180775642395,0.510202169418335,0.3602130115032196,293.25347900390625,297.1499938964844,293.1499938964844,0.5471556782722473,-9270.0869140625,304.1648864746094,0.9183142781257628,0.6201223134994507,0.5908399820327759,293.1752624511719,297.1499938964844,293.1499938964844,0.0300091002136468,-5309.25,304.1532592773437,0.4188357293605804,0.0686972141265869,0.3386939167976379,291.1786804199219,291.1499938964844,258.7944641113281,257.361328125,279.1532592773437,293.4145812988281,291.17938232421875,1.0,0.4454908072948456,0.6072662472724915,0.6072662472724915,1.0,1.0,-1.8031269311904907,0.7429827451705933,1.0601441860198977,0.2037309855222702,0.0,0.0,0.8569380044937134,174.11880493164062,147.0,11.102910995483398,-21847.19140625,867.3733520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8273620605469,309.8603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,22418.3671875,21240.0,0.0,0.0,0.5036798119544983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3162306547164917,1.3162462711334229,-1.5590268958476372e-05,0.0,0.0005111710052005,0.0,0.0,268.8453063964844,0.0,0.0,0.0,0.717623233795166,4.0,0.0,1.0
559800,293.1349792480469,297.1499938964844,293.1499938964844,0.1109889149665832,-2491.44677734375,304.1481628417969,0.6031258702278137,0.170615404844284,0.159000352025032,293.646728515625,297.1499938964844,293.1499938964844,0.00895591173321,-616.131103515625,300.7245788574219,0.3610810339450836,0.050000000745058,0.053586084395647,293.22430419921875,297.1499938964844,293.1499938964844,0.42768195271492,-5649.7412109375,304.1605529785156,0.8593180775642395,0.510202169418335,0.3602130115032196,293.25347900390625,297.1499938964844,293.1499938964844,0.5471556782722473,-9270.0869140625,304.1648864746094,0.9183142781257628,0.6201223134994507,0.5908399820327759,293.1752624511719,297.1499938964844,293.1499938964844,0.0300091002136468,-5309.25,304.1532592773437,0.4188357293605804,0.0686972141265869,0.3386939167976379,291.1786804199219,291.1499938964844,258.7944641113281,257.361328125,279.1532592773437,293.4145812988281,291.17938232421875,1.0,0.4454908072948456,0.6072662472724915,0.6072662472724915,1.0,1.0,-1.8031269311904907,0.7429827451705933,1.0601441860198977,0.2037309855222702,0.0,0.0,0.8569380044937134,174.11880493164062,147.0,11.102910995483398,-21847.19140625,867.3733520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8273620605469,309.8603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,22418.3671875,21240.0,0.0,0.0,0.5036798119544983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3162306547164917,1.3162462711334229,-1.5590268958476372e-05,0.0,0.0005111710052005,0.0,0.0,268.8453063964844,0.0,0.0,0.0,0.717623233795166,4.0,0.0,1.0
559860,293.132080078125,297.1499938964844,293.1499938964844,0.1116141825914383,-2503.120849609375,304.1477355957031,0.6107435822486877,0.1715792715549469,0.1594849675893783,293.65704345703125,297.1499938964844,293.1499938964844,0.0085956938564777,-599.8242797851562,300.5182800292969,0.366515964269638,0.050000000745058,0.0532056614756584,293.22283935546875,297.1499938964844,293.1499938964844,0.4263589084148407,-5636.68798828125,304.1593017578125,0.8673298954963684,0.5086169838905334,0.3588188290596008,293.2513427734375,297.1499938964844,293.1499938964844,0.5452223420143127,-9245.6943359375,304.1632385253906,0.928243100643158,0.6179299354553223,0.5883827805519104,293.17431640625,297.1499938964844,293.1499938964844,0.0294107813388109,-5257.32666015625,304.1531677246094,0.422841876745224,0.0682457014918327,0.3347939550876617,291.1573791503906,291.1499938964844,258.77783203125,257.3472595214844,279.1531677246094,293.4212341308594,291.1575012207031,1.0,0.4370051622390747,0.6075767874717712,0.6075767874717712,1.0,1.0,-1.7939456701278689,0.7390545606613159,1.0548911094665527,0.202486515045166,0.0,0.0,0.8575317859649658,164.31809997558594,135.0,-12.058659553527832,-21672.21875,829.6519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87603759765625,309.8439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,21399.060546875,21240.0,0.0,0.0,0.5003853440284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846139669418335,1.2846288681030271,-1.4860413102724124e-05,0.0,0.0005078275571577,0.0,0.0,250.0512237548828,0.0,0.0,0.0,0.7151883840560913,4.0,0.0,1.0
559920,293.132080078125,297.1499938964844,293.1499938964844,0.1116141825914383,-2503.120849609375,304.1477355957031,0.6107435822486877,0.1715792715549469,0.1594849675893783,293.65704345703125,297.1499938964844,293.1499938964844,0.0085956938564777,-599.8242797851562,300.5182800292969,0.366515964269638,0.050000000745058,0.0532056614756584,293.22283935546875,297.1499938964844,293.1499938964844,0.4263589084148407,-5636.68798828125,304.1593017578125,0.8673298954963684,0.5086169838905334,0.3588188290596008,293.2513427734375,297.1499938964844,293.1499938964844,0.5452223420143127,-9245.6943359375,304.1632385253906,0.928243100643158,0.6179299354553223,0.5883827805519104,293.17431640625,297.1499938964844,293.1499938964844,0.0294107813388109,-5257.32666015625,304.1531677246094,0.422841876745224,0.0682457014918327,0.3347939550876617,291.1573791503906,291.1499938964844,258.77783203125,257.3472595214844,279.1531677246094,293.4212341308594,291.1575012207031,1.0,0.4370051622390747,0.6075767874717712,0.6075767874717712,1.0,1.0,-1.7939456701278689,0.7390545606613159,1.0548911094665527,0.202486515045166,0.0,0.0,0.8575317859649658,164.31809997558594,135.0,-12.058659553527832,-21672.21875,829.6519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87603759765625,309.8439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,21399.060546875,21240.0,0.0,0.0,0.5003853440284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846139669418335,1.2846288681030271,-1.4860413102724124e-05,0.0,0.0005078275571577,0.0,0.0,250.0512237548828,0.0,0.0,0.0,0.7151883840560913,4.0,0.0,1.0
559980,293.1292724609375,297.1499938964844,293.1499938964844,0.1119883581995964,-2509.71826171875,304.1478576660156,0.6189981698989868,0.1726056337356567,0.1600053161382675,293.6670837402344,297.1499938964844,293.1499938964844,0.0082291848957538,-581.8402709960938,300.317138671875,0.3729104399681091,0.050000000745058,0.0527969785034656,293.2213439941406,297.1499938964844,293.1499938964844,0.4240040779113769,-5611.9013671875,304.1601257324219,0.8769681453704834,0.5070765018463135,0.3574450016021728,293.2492370605469,297.1499938964844,293.1499938964844,0.5420103669166565,-9202.5615234375,304.1641845703125,0.940008580684662,0.6157936453819275,0.5859666466712952,293.1732788085937,297.1499938964844,293.1499938964844,0.0288266371935606,-5210.10986328125,304.15289306640625,0.4280736744403839,0.0678426027297973,0.3309942781925201,291.1653747558594,291.1499938964844,258.76123046875,257.3332824707031,279.153076171875,293.4277648925781,291.1660461425781,1.0,0.4278086721897125,0.6078786253929138,0.6078786253929138,1.0,1.0,-1.7849675416946411,0.7352085113525391,1.049759030342102,0.2012832015752792,0.0,0.0,0.8550146818161011,153.80690002441406,123.0,5.322215080261231,-21598.03515625,790.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9030456542969,309.8663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21313.2109375,21240.0,0.0,0.0,0.4971486926078796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2787624597549438,1.278777241706848,-1.474991313443752e-05,0.0,0.0005045427242293,0.0,0.0,246.9345703125,0.0,0.0,0.0,0.7122507691383362,4.0,0.0,1.0
560040,293.1292724609375,297.1499938964844,293.1499938964844,0.1119883581995964,-2509.71826171875,304.1478576660156,0.6189981698989868,0.1726056337356567,0.1600053161382675,293.6670837402344,297.1499938964844,293.1499938964844,0.0082291848957538,-581.8402709960938,300.317138671875,0.3729104399681091,0.050000000745058,0.0527969785034656,293.2213439941406,297.1499938964844,293.1499938964844,0.4240040779113769,-5611.9013671875,304.1601257324219,0.8769681453704834,0.5070765018463135,0.3574450016021728,293.2492370605469,297.1499938964844,293.1499938964844,0.5420103669166565,-9202.5615234375,304.1641845703125,0.940008580684662,0.6157936453819275,0.5859666466712952,293.1732788085937,297.1499938964844,293.1499938964844,0.0288266371935606,-5210.10986328125,304.15289306640625,0.4280736744403839,0.0678426027297973,0.3309942781925201,291.1653747558594,291.1499938964844,258.76123046875,257.3332824707031,279.153076171875,293.4277648925781,291.1660461425781,1.0,0.4278086721897125,0.6078786253929138,0.6078786253929138,1.0,1.0,-1.7849675416946411,0.7352085113525391,1.049759030342102,0.2012832015752792,0.0,0.0,0.8550146818161011,153.80690002441406,123.0,5.322215080261231,-21598.03515625,790.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9030456542969,309.8663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21313.2109375,21240.0,0.0,0.0,0.4971486926078796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2787624597549438,1.278777241706848,-1.474991313443752e-05,0.0,0.0005045427242293,0.0,0.0,246.9345703125,0.0,0.0,0.0,0.7122507691383362,4.0,0.0,1.0
560100,293.1278991699219,297.1499938964844,293.1499938964844,0.1121783778071403,-2513.06298828125,304.1479187011719,0.6232991814613342,0.1731358617544174,0.1602759510278701,293.6720275878906,297.1499938964844,293.1499938964844,0.0080497404560446,-572.7503051757812,300.2157287597656,0.3764583766460418,0.050000000745058,0.0525860413908958,293.2206115722656,297.1499938964844,293.1499938964844,0.4228039383888244,-5599.2880859375,304.16046142578125,0.8823862075805664,0.5063184499740601,0.3567611575126648,293.2481994628906,297.1499938964844,293.1499938964844,0.5403764247894287,-9180.66015625,304.16455078125,0.9464266300201416,0.6147410869598389,0.5847655534744263,293.1727294921875,297.1499938964844,293.1499938964844,0.028057774528861,-5162.93310546875,304.1536865234375,0.4311822056770324,0.0676545649766922,0.3291319906711578,291.17010498046875,291.1499938964844,258.7530822753906,257.326416015625,279.1530456542969,293.4310302734375,291.1706848144531,1.0,0.4230042994022369,0.6080291867256165,0.6080291867256165,1.0,1.0,-1.7805403470993042,0.733313262462616,1.0472270250320437,0.2006905376911163,0.0,0.0,0.8531907200813293,148.38589477539062,123.0,8.67612075805664,-21554.89453125,770.3021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9081115722656,309.869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,21313.462890625,20160.0,0.0,0.0,0.4955859184265136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2755690813064575,1.2755837440490725,-1.4700435713166373e-05,0.0,0.0005029566818848,0.0,0.0,245.3678131103516,0.0,0.0,0.0,0.695732831954956,4.0,0.0,1.0
560160,293.1265869140625,297.1499938964844,293.1499938964844,0.1125898212194442,-2520.810302734375,304.14752197265625,0.6277880668640137,0.1736754477024078,0.1605526506900787,293.6769104003906,297.1499938964844,293.1499938964844,0.0078815482556819,-564.5208129882812,300.1071472167969,0.380239188671112,0.050000000745058,0.0523723177611827,293.2198181152344,297.1499938964844,293.1499938964844,0.4224106669425964,-5595.82861328125,304.15924072265625,0.8882086873054504,0.5055758953094482,0.3560825288295746,293.2471008300781,297.1499938964844,293.1499938964844,0.5397534370422363,-9173.505859375,304.1629943847656,0.95311838388443,0.6137086153030396,0.5835742950439453,293.17218017578125,297.1499938964844,293.1499938964844,0.0278429519385099,-5141.06640625,304.1534118652344,0.4346449375152588,0.0674745365977287,0.3272919356822967,291.1537475585937,291.1499938964844,258.7451171875,257.3197021484375,279.1530456542969,293.4342956542969,291.15093994140625,1.0,0.4180884063243866,0.6081805229187012,0.6081805229187012,1.0,1.0,-1.7761616706848145,0.7314411997795105,1.0447204113006592,0.2001028507947921,0.0,0.0,0.8543504476547241,142.89517211914062,111.0,-23.27652931213379,-21414.57421875,750.2311401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9239196777344,309.8275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,20497.4296875,20160.0,0.0,0.0,0.4938975870609283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2493610382080078,1.2493752241134644,-1.4114053556113504e-05,0.0,0.0005012432811781,0.0,0.0,230.682373046875,0.0,0.0,0.0,0.6960190534591675,4.0,0.0,1.0
560220,293.12408447265625,297.1499938964844,293.1499938964844,0.1131330430507659,-2530.65673828125,304.1474609375,0.6376080513000488,0.1747759729623794,0.1611226201057434,293.68670654296875,297.1499938964844,293.1499938964844,0.0075456988997757,-546.9393310546875,299.89532470703125,0.3885349631309509,0.050000000745058,0.0519386492669582,293.2182312011719,297.1499938964844,293.1499938964844,0.4205949008464813,-5576.97705078125,304.1592712402344,0.90114825963974,0.5041301250457764,0.3547546565532684,293.2449035644531,297.1499938964844,293.1499938964844,0.5372382998466492,-9140.169921875,304.1629638671875,0.9671169519424438,0.611696720123291,0.5812464356422424,293.17108154296875,297.1499938964844,293.1499938964844,0.0273718703538179,-5086.03955078125,304.1530456542969,0.4427806437015533,0.0671350583434104,0.3236812055110931,291.1475524902344,291.1499938964844,258.7299499511719,257.30694580078125,279.153076171875,293.4408874511719,291.1480407714844,1.0,0.4079548418521881,0.6084909439086914,0.6084909439086914,1.0,1.0,-1.7676012516021729,0.7277947664260864,1.0398064851760864,0.1989485919475555,0.0,0.0,0.8555868268013,131.76016235351562,99.0,-4.677993774414063,-21345.93359375,710.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9443359375,309.8466796875,278.1499938964844,0.0,18000.0,313.1499938964844,20215.416015625,20160.0,0.0,0.0,0.4905469417572021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2450793981552124,1.2450933456420898,-1.398541917296825e-05,0.0,0.0004978427896276,0.0,0.0,227.9569091796875,0.0,0.0,0.0,0.6936157941818237,4.0,0.0,1.0
560280,293.12408447265625,297.1499938964844,293.1499938964844,0.1131330430507659,-2530.65673828125,304.1474609375,0.6376080513000488,0.1747759729623794,0.1611226201057434,293.68670654296875,297.1499938964844,293.1499938964844,0.0075456988997757,-546.9393310546875,299.89532470703125,0.3885349631309509,0.050000000745058,0.0519386492669582,293.2182312011719,297.1499938964844,293.1499938964844,0.4205949008464813,-5576.97705078125,304.1592712402344,0.90114825963974,0.5041301250457764,0.3547546565532684,293.2449035644531,297.1499938964844,293.1499938964844,0.5372382998466492,-9140.169921875,304.1629638671875,0.9671169519424438,0.611696720123291,0.5812464356422424,293.17108154296875,297.1499938964844,293.1499938964844,0.0273718703538179,-5086.03955078125,304.1530456542969,0.4427806437015533,0.0671350583434104,0.3236812055110931,291.1475524902344,291.1499938964844,258.7299499511719,257.30694580078125,279.153076171875,293.4408874511719,291.1480407714844,1.0,0.4079548418521881,0.6084909439086914,0.6084909439086914,1.0,1.0,-1.7676012516021729,0.7277947664260864,1.0398064851760864,0.1989485919475555,0.0,0.0,0.8555868268013,131.76016235351562,99.0,-4.677993774414063,-21345.93359375,710.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9443359375,309.8466796875,278.1499938964844,0.0,18000.0,313.1499938964844,20215.416015625,20160.0,0.0,0.0,0.4905469417572021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2450793981552124,1.2450933456420898,-1.398541917296825e-05,0.0,0.0004978427896276,0.0,0.0,227.9569091796875,0.0,0.0,0.0,0.6936157941818237,4.0,0.0,1.0
560340,293.121826171875,297.1499938964844,293.1499938964844,0.1135573461651802,-2538.1298828125,304.1476135253906,0.6489853858947754,0.1758895069360733,0.1617033630609512,293.6967468261719,297.1499938964844,293.1499938964844,0.0072129964828491,-528.607177734375,299.6842956542969,0.3970991969108581,0.050000000745058,0.0515004731714725,293.2167663574219,297.1499938964844,293.1499938964844,0.4183108508586883,-5552.89453125,304.15997314453125,0.9168134331703186,0.5026981830596924,0.3534362614154815,293.24285888671875,297.1499938964844,293.1499938964844,0.5341403484344482,-9098.482421875,304.1637878417969,0.9814739227294922,0.6097059845924377,0.5789395570755005,293.1700439453125,297.1499938964844,293.1499938964844,0.0268127657473087,-5027.24365234375,304.1529846191406,0.4527746438980102,0.0668140575289726,0.3201439678668976,291.1560974121094,291.1499938964844,258.71612548828125,257.2953491210937,279.1532897949219,293.4477233886719,291.1566467285156,1.0,0.3974564671516418,0.6088268160820007,0.6088268160820007,1.0,1.0,-1.7591731548309326,0.7242326140403748,1.034940481185913,0.1978029310703277,0.0,0.0,0.8542082905769348,120.5132293701172,87.0,7.093664169311523,-21269.62109375,670.0140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378967285156,309.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,20192.359375,19080.0,0.0,0.0,0.4874402582645416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2425405979156494,1.2425544261932373,-1.3941853467258625e-05,0.0,0.0004946899134665,0.0,0.0,226.71632385253903,0.0,0.0,0.0,0.6773539781570435,4.0,0.0,1.0
560400,293.121826171875,297.1499938964844,293.1499938964844,0.1135573461651802,-2538.1298828125,304.1476135253906,0.6489853858947754,0.1758895069360733,0.1617033630609512,293.6967468261719,297.1499938964844,293.1499938964844,0.0072129964828491,-528.607177734375,299.6842956542969,0.3970991969108581,0.050000000745058,0.0515004731714725,293.2167663574219,297.1499938964844,293.1499938964844,0.4183108508586883,-5552.89453125,304.15997314453125,0.9168134331703186,0.5026981830596924,0.3534362614154815,293.24285888671875,297.1499938964844,293.1499938964844,0.5341403484344482,-9098.482421875,304.1637878417969,0.9814739227294922,0.6097059845924377,0.5789395570755005,293.1700439453125,297.1499938964844,293.1499938964844,0.0268127657473087,-5027.24365234375,304.1529846191406,0.4527746438980102,0.0668140575289726,0.3201439678668976,291.1560974121094,291.1499938964844,258.71612548828125,257.2953491210937,279.1532897949219,293.4477233886719,291.1566467285156,1.0,0.3974564671516418,0.6088268160820007,0.6088268160820007,1.0,1.0,-1.7591731548309326,0.7242326140403748,1.034940481185913,0.1978029310703277,0.0,0.0,0.8542082905769348,120.5132293701172,87.0,7.093664169311523,-21269.62109375,670.0140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378967285156,309.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,20192.359375,19080.0,0.0,0.0,0.4874402582645416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2425405979156494,1.2425544261932373,-1.3941853467258625e-05,0.0,0.0004946899134665,0.0,0.0,226.71632385253903,0.0,0.0,0.0,0.6773539781570435,4.0,0.0,1.0
560460,293.1198425292969,297.1499938964844,293.1499938964844,0.1143316403031349,-2552.519287109375,304.1471252441406,0.6624497175216675,0.1770096719264984,0.1622890383005142,293.7069702148437,297.1499938964844,293.1499938964844,0.0069039645604789,-511.625244140625,299.4568786621094,0.4057714343070984,0.050000000745058,0.0510601252317428,293.2152709960937,297.1499938964844,293.1499938964844,0.4173149764537811,-5543.34619140625,304.15838623046875,0.9360380172729492,0.5013128519058228,0.3521415293216705,293.2407531738281,297.1499938964844,293.1499938964844,0.5326642394065857,-9080.2841796875,304.1617431640625,0.9957003593444824,0.6077785491943359,0.576677143573761,293.1690368652344,297.1499938964844,293.1499938964844,0.0262858383357524,-4982.64599609375,304.1528625488281,0.4649510383605957,0.0665055736899375,0.3166563808917999,291.12945556640625,291.1499938964844,258.7041015625,257.2852783203125,279.1535949707031,293.4548645019531,291.1293640136719,1.0,0.3866188824176788,0.6092010736465454,0.6092010736465454,1.0,1.0,-1.750889778137207,0.7207708358764648,1.0301189422607422,0.1966706663370132,0.0,0.0,0.8588648438453674,109.21375274658205,75.0,-18.14787483215332,-21094.4296875,630.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9465637207031,309.8015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,19172.28125,19080.0,0.0,0.0,0.4841836094856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216371774673462,1.2163851261138916,-1.3320419384399427e-05,0.0,0.0004913848242722,0.0,0.0,212.246322631836,0.0,0.0,0.0,0.6773450970649719,4.0,0.0,1.0
560520,293.1198425292969,297.1499938964844,293.1499938964844,0.1143316403031349,-2552.519287109375,304.1471252441406,0.6624497175216675,0.1770096719264984,0.1622890383005142,293.7069702148437,297.1499938964844,293.1499938964844,0.0069039645604789,-511.625244140625,299.4568786621094,0.4057714343070984,0.050000000745058,0.0510601252317428,293.2152709960937,297.1499938964844,293.1499938964844,0.4173149764537811,-5543.34619140625,304.15838623046875,0.9360380172729492,0.5013128519058228,0.3521415293216705,293.2407531738281,297.1499938964844,293.1499938964844,0.5326642394065857,-9080.2841796875,304.1617431640625,0.9957003593444824,0.6077785491943359,0.576677143573761,293.1690368652344,297.1499938964844,293.1499938964844,0.0262858383357524,-4982.64599609375,304.1528625488281,0.4649510383605957,0.0665055736899375,0.3166563808917999,291.12945556640625,291.1499938964844,258.7041015625,257.2852783203125,279.1535949707031,293.4548645019531,291.1293640136719,1.0,0.3866188824176788,0.6092010736465454,0.6092010736465454,1.0,1.0,-1.750889778137207,0.7207708358764648,1.0301189422607422,0.1966706663370132,0.0,0.0,0.8588648438453674,109.21375274658205,75.0,-18.14787483215332,-21094.4296875,630.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9465637207031,309.8015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,19172.28125,19080.0,0.0,0.0,0.4841836094856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216371774673462,1.2163851261138916,-1.3320419384399427e-05,0.0,0.0004913848242722,0.0,0.0,212.246322631836,0.0,0.0,0.0,0.6773450970649719,4.0,0.0,1.0
560580,293.1178894042969,297.1499938964844,293.1499938964844,0.1146795377135276,-2558.290283203125,304.14752197265625,0.6756378412246704,0.1781685054302215,0.1629744917154312,293.7171936035156,297.1499938964844,293.1499938964844,0.0066020330414175,-493.5350036621094,299.2440185546875,0.4138381779193878,0.050000000745058,0.0507000647485256,293.2137145996094,297.1499938964844,293.1499938964844,0.4146140515804291,-5514.29931640625,304.1601867675781,0.9533464312553406,0.4999704957008362,0.3509430289268493,293.2283630371094,297.1499938964844,293.1499938964844,0.5116966962814331,-8779.7158203125,304.1943664550781,0.9990000128746032,0.6079301834106445,0.5572851300239563,293.1678771972656,297.1499938964844,293.1499938964844,0.0257016327232122,-4926.96240234375,304.15289306640625,0.4747617244720459,0.066259890794754,0.313740611076355,291.1532897949219,291.1499938964844,258.6943664550781,257.27716064453125,279.1601867675781,293.4659729003906,291.15753173828125,1.0,0.3747274577617645,0.6104664206504822,0.6104664206504822,1.0,1.0,-1.7230483293533323,0.709111213684082,1.0139371156692505,0.1928155869245529,0.0,0.0,0.8575721979141235,99.6021499633789,78.0,34.130428314208984,-20892.890625,582.5941772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94976806640625,309.84381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,19103.701171875,19080.0,0.0,0.0,0.4809688627719879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2163273096084597,1.2163406610488892,-1.3304252206580712e-05,0.0,0.0004881222557742,0.0,0.0,212.05552673339844,0.0,0.0,0.0,0.6770368814468384,4.0,0.0,1.0
560640,293.1178894042969,297.1499938964844,293.1499938964844,0.1146795377135276,-2558.290283203125,304.14752197265625,0.6756378412246704,0.1781685054302215,0.1629744917154312,293.7171936035156,297.1499938964844,293.1499938964844,0.0066020330414175,-493.5350036621094,299.2440185546875,0.4138381779193878,0.050000000745058,0.0507000647485256,293.2137145996094,297.1499938964844,293.1499938964844,0.4146140515804291,-5514.29931640625,304.1601867675781,0.9533464312553406,0.4999704957008362,0.3509430289268493,293.2283630371094,297.1499938964844,293.1499938964844,0.5116966962814331,-8779.7158203125,304.1943664550781,0.9990000128746032,0.6079301834106445,0.5572851300239563,293.1678771972656,297.1499938964844,293.1499938964844,0.0257016327232122,-4926.96240234375,304.15289306640625,0.4747617244720459,0.066259890794754,0.313740611076355,291.1532897949219,291.1499938964844,258.6943664550781,257.27716064453125,279.1601867675781,293.4659729003906,291.15753173828125,1.0,0.3747274577617645,0.6104664206504822,0.6104664206504822,1.0,1.0,-1.7230483293533323,0.709111213684082,1.0139371156692505,0.1928155869245529,0.0,0.0,0.8575721979141235,99.6021499633789,78.0,34.130428314208984,-20892.890625,582.5941772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94976806640625,309.84381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,19103.701171875,19080.0,0.0,0.0,0.4809688627719879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2163273096084597,1.2163406610488892,-1.3304252206580712e-05,0.0,0.0004881222557742,0.0,0.0,212.05552673339844,0.0,0.0,0.0,0.6770368814468384,4.0,0.0,1.0
560700,293.11700439453125,297.1499938964844,293.1499938964844,0.1147343814373016,-2558.746337890625,304.1478881835937,0.6806806921958923,0.1787460744380951,0.1633855998516082,293.7225036621094,297.1499938964844,293.1499938964844,0.0064565041102468,-484.3313293457031,299.14337158203125,0.4168469607830047,0.050000000745058,0.0505814664065837,293.2132263183594,297.1499938964844,293.1499938964844,0.4126673638820648,-5493.12646484375,304.161865234375,0.9590947031974792,0.4992595613002777,0.350378155708313,293.21148681640625,297.1499938964844,293.1499938964844,0.499542772769928,-8608.021484375,304.2082214355469,0.9990000128746032,0.6102468371391296,0.5470964908599854,293.167236328125,297.1499938964844,293.1499938964844,0.0254263933748006,-4899.173828125,304.1528625488281,0.4777970612049103,0.0661603361368179,0.3127113878726959,291.18414306640625,291.1499938964844,258.6904602050781,257.27392578125,279.1627502441406,293.475830078125,291.1880187988281,1.0,0.3704919219017029,0.6113015413284302,0.6113015413284302,1.0,1.0,-1.709274172782898,0.7035396099090576,1.0057345628738403,0.1909229308366775,0.0,0.0,0.8521929383277893,96.35281372070312,78.0,55.618072509765625,-20780.83203125,563.8800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9667358398437,309.8675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,19179.173828125,18000.0,0.0,0.0,0.4791838526725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2116289138793943,1.211642146110535,-1.3252048120193647e-05,0.0,0.0004863106878474,0.0,0.0,210.1609344482422,0.0,0.0,0.0,0.6597656607627869,4.0,0.0,1.0
560760,293.1162414550781,297.1499938964844,293.1499938964844,0.115102119743824,-2565.3857421875,304.1475830078125,0.6848104596138,0.1793156713247299,0.1638153344392776,293.7279052734375,297.1499938964844,293.1499938964844,0.0063238493166863,-476.3387756347656,299.03082275390625,0.4192654192447662,0.050000000745058,0.0504920743405818,293.2128601074219,297.1499938964844,293.1499938964844,0.4117659628391266,-5483.95166015625,304.16131591796875,0.9633422493934632,0.4985336363315582,0.3498129546642303,293.19268798828125,297.1499938964844,293.1499938964844,0.4908734261989593,-8488.27734375,304.2132873535156,0.9990000128746032,0.6131545901298523,0.5392898321151733,293.1665344238281,297.1499938964844,293.1499938964844,0.025283757597208,-4885.89892578125,304.152587890625,0.4800359308719635,0.0660756155848503,0.3118742406368255,291.1866149902344,291.1499938964844,258.6872863769531,257.27130126953125,279.1646728515625,293.4888916015625,291.185546875,1.0,0.3671081364154815,0.6121826767921448,0.6121826767921448,1.0,1.0,-1.6986240148544312,0.6993855834007263,0.9992384314537048,0.1896215677261352,0.0,0.0,0.8492227792739868,93.90084838867188,81.0,22.078777313232425,-20578.072265625,549.7716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0052490234375,309.8368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18445.5,18000.0,0.0,0.0,0.4771301448345184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1797162294387815,1.1797287464141846,-1.2622709618881345e-05,0.0,0.0004842264461331,0.0,0.0,194.62510681152344,0.0,0.0,0.0,0.6573061347007751,4.0,0.0,1.0
560820,293.1150817871094,297.1499938964844,293.1499938964844,0.1157250627875328,-2576.341796875,304.1473693847656,0.6910173892974854,0.1804040372371673,0.1646964401006698,293.7388610839844,297.1499938964844,293.1499938964844,0.0060741496272385,-460.7527465820313,298.8060302734375,0.4227440655231476,0.050000000745058,0.0503721348941326,293.212158203125,297.1499938964844,293.1499938964844,0.4095695912837982,-5460.89013671875,304.1612243652344,0.9687896966934204,0.4970830082893371,0.3487215936183929,293.1558837890625,297.1499938964844,293.1499938964844,0.4778513610363006,-8311.67578125,304.213623046875,0.9990000128746032,0.619543194770813,0.5286340713500977,293.1651916503906,297.1499938964844,293.1499938964844,0.0250267647206783,-4860.83154296875,304.15216064453125,0.4829817414283752,0.0659334287047386,0.3106217384338379,291.1996459960937,291.1499938964844,258.6833190917969,257.26812744140625,279.16717529296875,293.5220642089844,291.200927734375,1.0,0.3625020384788513,0.6140440106391907,0.6140440106391907,1.0,1.0,-1.6839264631271362,0.6940954923629761,0.9898310303688048,0.1882083415985107,0.0,0.0,0.8420604467391968,90.60478973388672,84.0,24.26044464111328,-20433.65625,530.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08868408203125,309.8843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18214.88671875,18000.0,0.0,0.0,0.4727019965648651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1614516973495483,1.161463975906372,-1.2310895726841409e-05,0.0,0.0004797324363607,0.0,0.0,186.52493286132807,0.0,0.0,0.0,0.6483684778213501,4.0,0.0,1.0
560880,293.1150817871094,297.1499938964844,293.1499938964844,0.1157250627875328,-2576.341796875,304.1473693847656,0.6910173892974854,0.1804040372371673,0.1646964401006698,293.7388610839844,297.1499938964844,293.1499938964844,0.0060741496272385,-460.7527465820313,298.8060302734375,0.4227440655231476,0.050000000745058,0.0503721348941326,293.212158203125,297.1499938964844,293.1499938964844,0.4095695912837982,-5460.89013671875,304.1612243652344,0.9687896966934204,0.4970830082893371,0.3487215936183929,293.1558837890625,297.1499938964844,293.1499938964844,0.4778513610363006,-8311.67578125,304.213623046875,0.9990000128746032,0.619543194770813,0.5286340713500977,293.1651916503906,297.1499938964844,293.1499938964844,0.0250267647206783,-4860.83154296875,304.15216064453125,0.4829817414283752,0.0659334287047386,0.3106217384338379,291.1996459960937,291.1499938964844,258.6833190917969,257.26812744140625,279.16717529296875,293.5220642089844,291.200927734375,1.0,0.3625020384788513,0.6140440106391907,0.6140440106391907,1.0,1.0,-1.6839264631271362,0.6940954923629761,0.9898310303688048,0.1882083415985107,0.0,0.0,0.8420604467391968,90.60478973388672,84.0,24.26044464111328,-20433.65625,530.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08868408203125,309.8843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18214.88671875,18000.0,0.0,0.0,0.4727019965648651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1614516973495483,1.161463975906372,-1.2310895726841409e-05,0.0,0.0004797324363607,0.0,0.0,186.52493286132807,0.0,0.0,0.0,0.6483684778213501,4.0,0.0,1.0
560940,293.1146850585937,297.1499938964844,293.1499938964844,0.1163627803325653,-2587.626220703125,304.1471862792969,0.6948229074478149,0.1813728809356689,0.1655381321907043,293.7499389648437,297.1499938964844,293.1499938964844,0.0058356584049761,-445.5644226074219,298.5762634277344,0.4246024191379547,0.050000000745058,0.0503119342029094,293.21160888671875,297.1499938964844,293.1499938964844,0.4075875580310821,-5440.2529296875,304.1607666015625,0.9710899591445924,0.4956193268299103,0.3476641476154327,293.1270446777344,297.1499938964844,293.1499938964844,0.4703587889671325,-8214.7646484375,304.2047119140625,0.9990000128746032,0.6252639889717102,0.5232032537460327,293.1638488769531,297.1499938964844,293.1499938964844,0.0248606596142053,-4844.57666015625,304.1517028808594,0.4843769371509552,0.0658208653330802,0.3098141849040985,291.20953369140625,291.1499938964844,258.6829528808594,257.2680053710937,279.16717529296875,293.5547180175781,291.20953369140625,1.0,0.3601535856723785,0.615781843662262,0.615781843662262,1.0,1.0,-1.6761023998260498,0.6917882561683655,0.9843141436576844,0.1878889948129654,0.0,0.0,0.8332601189613342,88.94188690185547,102.0,12.350322723388672,-20327.703125,521.0905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.145263671875,309.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18192.6484375,18000.0,0.0,0.0,0.4682568609714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144252896308899,1.1442649364471436,-1.2065059308952186e-05,0.0,0.0004752211971208,0.0,0.0,179.5646209716797,0.0,0.0,0.0,0.640281081199646,4.0,0.0,1.0
561000,293.1146850585937,297.1499938964844,293.1499938964844,0.1163627803325653,-2587.626220703125,304.1471862792969,0.6948229074478149,0.1813728809356689,0.1655381321907043,293.7499389648437,297.1499938964844,293.1499938964844,0.0058356584049761,-445.5644226074219,298.5762634277344,0.4246024191379547,0.050000000745058,0.0503119342029094,293.21160888671875,297.1499938964844,293.1499938964844,0.4075875580310821,-5440.2529296875,304.1607666015625,0.9710899591445924,0.4956193268299103,0.3476641476154327,293.1270446777344,297.1499938964844,293.1499938964844,0.4703587889671325,-8214.7646484375,304.2047119140625,0.9990000128746032,0.6252639889717102,0.5232032537460327,293.1638488769531,297.1499938964844,293.1499938964844,0.0248606596142053,-4844.57666015625,304.1517028808594,0.4843769371509552,0.0658208653330802,0.3098141849040985,291.20953369140625,291.1499938964844,258.6829528808594,257.2680053710937,279.16717529296875,293.5547180175781,291.20953369140625,1.0,0.3601535856723785,0.615781843662262,0.615781843662262,1.0,1.0,-1.6761023998260498,0.6917882561683655,0.9843141436576844,0.1878889948129654,0.0,0.0,0.8332601189613342,88.94188690185547,102.0,12.350322723388672,-20327.703125,521.0905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.145263671875,309.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18192.6484375,18000.0,0.0,0.0,0.4682568609714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144252896308899,1.1442649364471436,-1.2065059308952186e-05,0.0,0.0004752211971208,0.0,0.0,179.5646209716797,0.0,0.0,0.0,0.640281081199646,4.0,0.0,1.0
561060,293.115234375,297.1499938964844,293.1499938964844,0.1173790246248245,-2606.30908203125,304.1463928222656,0.6911777257919312,0.1821602135896682,0.1664014905691146,293.76129150390625,297.1499938964844,293.1499938964844,0.0056290398351848,-432.712890625,298.3266906738281,0.4210442900657654,0.050000000745058,0.0504295900464057,293.2113342285156,297.1499938964844,293.1499938964844,0.4070091545581817,-5435.4345703125,304.1580505371094,0.9638092517852784,0.4941163063049316,0.3467177450656891,293.1175231933594,297.1499938964844,293.1499938964844,0.4804980456829071,-8374.2490234375,304.1688842773437,0.9990000128746032,0.6278412938117981,0.5337589979171753,293.1632995605469,297.1499938964844,293.1499938964844,0.0248978119343519,-4850.130859375,304.1510925292969,0.4805658161640167,0.0655857026576995,0.3095486760139465,291.18475341796875,291.1499938964844,258.68658447265625,257.2712707519531,279.1585388183594,293.5683898925781,291.1809387207031,1.0,0.3651766777038574,0.6162711381912231,0.6162711381912231,1.0,1.0,-1.6884822845458984,0.6977536678314209,0.9907285571098328,0.1902472972869873,0.0,0.0,0.8296220302581787,92.12886810302734,120.0,-34.40180587768555,-20357.4453125,538.1015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1490783691406,309.8479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18121.7734375,18000.0,0.0,0.0,0.4642027616500854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131062150001526,1.1310739517211914,-1.1866777640534563e-05,0.0,0.0004711067886091,0.0,0.0,174.22853088378906,0.0,0.0,0.0,0.63420170545578,4.0,0.0,1.0
561120,293.115234375,297.1499938964844,293.1499938964844,0.1173790246248245,-2606.30908203125,304.1463928222656,0.6911777257919312,0.1821602135896682,0.1664014905691146,293.76129150390625,297.1499938964844,293.1499938964844,0.0056290398351848,-432.712890625,298.3266906738281,0.4210442900657654,0.050000000745058,0.0504295900464057,293.2113342285156,297.1499938964844,293.1499938964844,0.4070091545581817,-5435.4345703125,304.1580505371094,0.9638092517852784,0.4941163063049316,0.3467177450656891,293.1175231933594,297.1499938964844,293.1499938964844,0.4804980456829071,-8374.2490234375,304.1688842773437,0.9990000128746032,0.6278412938117981,0.5337589979171753,293.1632995605469,297.1499938964844,293.1499938964844,0.0248978119343519,-4850.130859375,304.1510925292969,0.4805658161640167,0.0655857026576995,0.3095486760139465,291.18475341796875,291.1499938964844,258.68658447265625,257.2712707519531,279.1585388183594,293.5683898925781,291.1809387207031,1.0,0.3651766777038574,0.6162711381912231,0.6162711381912231,1.0,1.0,-1.6884822845458984,0.6977536678314209,0.9907285571098328,0.1902472972869873,0.0,0.0,0.8296220302581787,92.12886810302734,120.0,-34.40180587768555,-20357.4453125,538.1015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1490783691406,309.8479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18121.7734375,18000.0,0.0,0.0,0.4642027616500854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131062150001526,1.1310739517211914,-1.1866777640534563e-05,0.0,0.0004711067886091,0.0,0.0,174.22853088378906,0.0,0.0,0.0,0.63420170545578,4.0,0.0,1.0
