time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561180,293.1165771484375,297.1499938964844,293.1499938964844,0.1188361346721649,-2633.5712890625,304.1451721191406,0.6819014549255371,0.182767242193222,0.1672435849905014,293.77301025390625,297.1499938964844,293.1499938964844,0.005452798679471,-422.2895812988281,298.0501403808594,0.4138630330562591,0.050000000745058,0.0506992116570472,293.21124267578125,297.1499938964844,293.1499938964844,0.4081468284130096,-5449.63134765625,304.1534423828125,0.9483041763305664,0.4925793707370758,0.3458567857742309,293.1412353515625,297.1499938964844,293.1499938964844,0.5064392685890198,-8756.2265625,304.11920166015625,0.9990000128746032,0.6239254474639893,0.5571996569633484,293.1645202636719,297.1499938964844,293.1499938964844,0.0249762386083602,-4862.724609375,304.1506042480469,0.4713234305381775,0.0650037378072738,0.3086757957935333,291.1148986816406,291.1499938964844,258.6946716308594,257.2783203125,279.1455078125,293.55230712890625,291.1090087890625,1.0,0.3753552734851837,0.6151791214942932,0.6151791214942932,1.0,1.0,-1.7158699035644531,0.7093775272369385,1.0064923763275146,0.1942779123783111,0.0,0.0,0.8386345505714417,99.43276977539062,123.0,-85.80056762695312,-20520.337890625,577.2623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0533142089844,309.732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.369140625,18000.0,0.0,0.0,0.4613188505172729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1350998878479004,1.135111689567566,-1.1874984011228662e-05,0.0,0.0004681799910031,0.0,0.0,175.312255859375,0.0,0.0,0.0,0.636106014251709,4.0,0.0,1.0
561240,293.1165771484375,297.1499938964844,293.1499938964844,0.1188361346721649,-2633.5712890625,304.1451721191406,0.6819014549255371,0.182767242193222,0.1672435849905014,293.77301025390625,297.1499938964844,293.1499938964844,0.005452798679471,-422.2895812988281,298.0501403808594,0.4138630330562591,0.050000000745058,0.0506992116570472,293.21124267578125,297.1499938964844,293.1499938964844,0.4081468284130096,-5449.63134765625,304.1534423828125,0.9483041763305664,0.4925793707370758,0.3458567857742309,293.1412353515625,297.1499938964844,293.1499938964844,0.5064392685890198,-8756.2265625,304.11920166015625,0.9990000128746032,0.6239254474639893,0.5571996569633484,293.1645202636719,297.1499938964844,293.1499938964844,0.0249762386083602,-4862.724609375,304.1506042480469,0.4713234305381775,0.0650037378072738,0.3086757957935333,291.1148986816406,291.1499938964844,258.6946716308594,257.2783203125,279.1455078125,293.55230712890625,291.1090087890625,1.0,0.3753552734851837,0.6151791214942932,0.6151791214942932,1.0,1.0,-1.7158699035644531,0.7093775272369385,1.0064923763275146,0.1942779123783111,0.0,0.0,0.8386345505714417,99.43276977539062,123.0,-85.80056762695312,-20520.337890625,577.2623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0533142089844,309.732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.369140625,18000.0,0.0,0.0,0.4613188505172729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1350998878479004,1.135111689567566,-1.1874984011228662e-05,0.0,0.0004681799910031,0.0,0.0,175.312255859375,0.0,0.0,0.0,0.636106014251709,4.0,0.0,1.0
561300,293.1175231933594,297.1499938964844,293.1499938964844,0.1195708513259887,-2647.34423828125,304.14471435546875,0.6777270436286926,0.1830067783594131,0.1675991415977478,293.77899169921875,297.1499938964844,293.1499938964844,0.0053640478290617,-416.9970703125,297.906005859375,0.4107972085475921,0.050000000745058,0.0508288070559501,293.2112121582031,297.1499938964844,293.1499938964844,0.4089266955852508,-5458.8701171875,304.15142822265625,0.9409418106079102,0.4918084740638733,0.3454159498214721,293.16375732421875,297.1499938964844,293.1499938964844,0.5195294618606567,-8943.7041015625,304.1011047363281,0.9990000128746032,0.6196184158325195,0.5681231021881104,293.1658020019531,297.1499938964844,293.1499938964844,0.0249158926308155,-4859.96826171875,304.1506042480469,0.4658831655979156,0.0645693391561508,0.3075372278690338,291.0738220214844,291.1499938964844,258.70050048828125,257.28338623046875,279.1415710449219,293.5389404296875,291.068603515625,1.0,0.3796262443065643,0.6144500374794006,0.6144500374794006,1.0,1.0,-1.7276768684387207,0.7141754031181335,1.013501524925232,0.1958885043859481,0.0,0.0,0.8478453755378723,102.92518615722656,123.0,-96.4037628173828,-20603.138671875,595.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9630126953125,309.6632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.751953125,18000.0,0.0,0.0,0.4605019092559814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145466685295105,1.1454787254333496,-1.1990822713414673e-05,0.0,0.000467350881081,0.0,0.0,179.09994506835938,0.0,0.0,0.0,0.6409235000610352,4.0,0.0,1.0
561360,293.11865234375,297.1499938964844,293.1499938964844,0.1201899349689483,-2658.885009765625,304.1445617675781,0.6740832924842834,0.1831971108913421,0.1679050624370575,293.7851257324219,297.1499938964844,293.1499938964844,0.0052716936916112,-411.2574157714844,297.76336669921875,0.4081698656082153,0.050000000745058,0.0509469509124755,293.2112121582031,297.1499938964844,293.1499938964844,0.4094565808773041,-5465.125,304.15020751953125,0.9343170523643494,0.491032600402832,0.344967246055603,293.1891174316406,297.1499938964844,293.1499938964844,0.5314726233482361,-9111.951171875,304.0883483886719,0.9990000128746032,0.6144676804542542,0.5779004693031311,293.1673278808594,297.1499938964844,293.1499938964844,0.0247640050947666,-4847.98046875,304.1507568359375,0.4600508213043213,0.0640694946050643,0.3059971034526825,291.0401306152344,291.1499938964844,258.7076416015625,257.28955078125,279.1397705078125,293.5276184082031,291.035888671875,1.0,0.383540004491806,0.6137948632240295,0.6137948632240295,1.0,1.0,-1.7375329732894895,0.718153715133667,1.0193792581558228,0.1971669346094131,0.0,0.0,0.8585864305496216,106.09309387207033,126.0,-92.9227294921875,-20679.140625,611.6424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8513488769531,309.5899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17692.1796875,18000.0,0.0,0.0,0.4601030349731445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1601580381393433,1.1601701974868774,-1.2174447874713223e-05,0.0,0.0004669460759032,0.0,0.0,184.75567626953125,0.0,0.0,0.0,0.6477445960044861,4.0,0.0,1.0
561420,293.1212158203125,297.1499938964844,293.1499938964844,0.1209983304142952,-2673.563720703125,304.14508056640625,0.6650617122650146,0.1834729313850402,0.1684765368700027,293.7974853515625,297.1499938964844,293.1499938964844,0.0050852703861892,-398.8558654785156,297.4918212890625,0.4018558859825134,0.050000000745058,0.0512547343969345,293.21124267578125,297.1499938964844,293.1499938964844,0.4092679619789123,-5463.193359375,304.1506042480469,0.9183645248413086,0.4894761741161346,0.3441220819950104,293.2296142578125,297.1499938964844,293.1499938964844,0.532455325126648,-9111.8828125,304.1087951660156,0.9886018633842468,0.6051946878433228,0.575786292552948,293.1703186035156,297.1499938964844,293.1499938964844,0.0243213921785354,-4807.7373046875,304.1512451171875,0.446580708026886,0.0630224719643592,0.302819550037384,291.0106811523437,291.1499938964844,258.7259216308594,257.3052978515625,279.14825439453125,293.5223083496094,291.01141357421875,1.0,0.3895452618598938,0.613947331905365,0.613947331905365,1.0,1.0,-1.7312028408050537,0.7153499126434326,1.015852928161621,0.1961844563484192,0.0,0.0,0.8800877332687378,113.77674102783205,129.0,-38.0694580078125,-20651.859375,629.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60662841796875,309.4748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17613.173828125,18000.0,0.0,0.0,0.460241824388504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1951408386230469,1.1951534748077393,-1.265692390006734e-05,0.0,0.0004670869384426,0.0,0.0,199.1309051513672,0.0,0.0,0.0,0.664064884185791,4.0,0.0,1.0
561480,293.1212158203125,297.1499938964844,293.1499938964844,0.1209983304142952,-2673.563720703125,304.14508056640625,0.6650617122650146,0.1834729313850402,0.1684765368700027,293.7974853515625,297.1499938964844,293.1499938964844,0.0050852703861892,-398.8558654785156,297.4918212890625,0.4018558859825134,0.050000000745058,0.0512547343969345,293.21124267578125,297.1499938964844,293.1499938964844,0.4092679619789123,-5463.193359375,304.1506042480469,0.9183645248413086,0.4894761741161346,0.3441220819950104,293.2296142578125,297.1499938964844,293.1499938964844,0.532455325126648,-9111.8828125,304.1087951660156,0.9886018633842468,0.6051946878433228,0.575786292552948,293.1703186035156,297.1499938964844,293.1499938964844,0.0243213921785354,-4807.7373046875,304.1512451171875,0.446580708026886,0.0630224719643592,0.302819550037384,291.0106811523437,291.1499938964844,258.7259216308594,257.3052978515625,279.14825439453125,293.5223083496094,291.01141357421875,1.0,0.3895452618598938,0.613947331905365,0.613947331905365,1.0,1.0,-1.7312028408050537,0.7153499126434326,1.015852928161621,0.1961844563484192,0.0,0.0,0.8800877332687378,113.77674102783205,129.0,-38.0694580078125,-20651.859375,629.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60662841796875,309.4748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17613.173828125,18000.0,0.0,0.0,0.460241824388504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1951408386230469,1.1951534748077393,-1.265692390006734e-05,0.0,0.0004670869384426,0.0,0.0,199.1309051513672,0.0,0.0,0.0,0.664064884185791,4.0,0.0,1.0
561540,293.1238098144531,297.1499938964844,293.1499938964844,0.1212445199489593,-2677.49462890625,304.14630126953125,0.6582940220832825,0.1836717128753662,0.168904036283493,293.81024169921875,297.1499938964844,293.1499938964844,0.0048785591498017,-384.0989379882813,297.2370300292969,0.3969200551509857,0.050000000745058,0.0515101701021194,293.2117919921875,297.1499938964844,293.1499938964844,0.4074514210224151,-5443.01806640625,304.1534118652344,0.906416118144989,0.4878142774105072,0.3431748747825622,293.2432556152344,297.1499938964844,293.1499938964844,0.5278007984161377,-9036.0390625,304.12994384765625,0.9769401550292968,0.6003791093826294,0.5707239508628845,293.1729431152344,297.1499938964844,293.1499938964844,0.0236957650631666,-4746.1904296875,304.1518859863281,0.4360711276531219,0.0619722977280616,0.2992755770683288,291.0256652832031,291.1499938964844,258.75,257.325927734375,279.1563415527344,293.5308837890625,291.0268249511719,1.0,0.393840342760086,0.6150155067443848,0.6150155067443848,1.0,1.0,-1.7205930948257446,0.7113183736801147,1.0092748403549194,0.1949644833803177,0.0,0.0,0.895717978477478,120.05374908447266,132.0,4.7934651374816895,-20579.361328125,640.8306274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990783691406,309.3788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17687.568359375,18000.0,0.0,0.0,0.4609210789203644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238562107086182,1.2238692045211792,-1.3095556823827792e-05,0.0,0.0004677763208746,0.0,0.0,211.8697204589844,0.0,0.0,0.0,0.6776387691497803,4.0,0.0,1.0
561600,293.1238098144531,297.1499938964844,293.1499938964844,0.1212445199489593,-2677.49462890625,304.14630126953125,0.6582940220832825,0.1836717128753662,0.168904036283493,293.81024169921875,297.1499938964844,293.1499938964844,0.0048785591498017,-384.0989379882813,297.2370300292969,0.3969200551509857,0.050000000745058,0.0515101701021194,293.2117919921875,297.1499938964844,293.1499938964844,0.4074514210224151,-5443.01806640625,304.1534118652344,0.906416118144989,0.4878142774105072,0.3431748747825622,293.2432556152344,297.1499938964844,293.1499938964844,0.5278007984161377,-9036.0390625,304.12994384765625,0.9769401550292968,0.6003791093826294,0.5707239508628845,293.1729431152344,297.1499938964844,293.1499938964844,0.0236957650631666,-4746.1904296875,304.1518859863281,0.4360711276531219,0.0619722977280616,0.2992755770683288,291.0256652832031,291.1499938964844,258.75,257.325927734375,279.1563415527344,293.5308837890625,291.0268249511719,1.0,0.393840342760086,0.6150155067443848,0.6150155067443848,1.0,1.0,-1.7205930948257446,0.7113183736801147,1.0092748403549194,0.1949644833803177,0.0,0.0,0.895717978477478,120.05374908447266,132.0,4.7934651374816895,-20579.361328125,640.8306274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990783691406,309.3788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17687.568359375,18000.0,0.0,0.0,0.4609210789203644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238562107086182,1.2238692045211792,-1.3095556823827792e-05,0.0,0.0004677763208746,0.0,0.0,211.8697204589844,0.0,0.0,0.0,0.6776387691497803,4.0,0.0,1.0
561660,293.1211853027344,297.1499938964844,293.1499938964844,0.1220945417881012,-2692.4326171875,304.1460876464844,0.6550337672233582,0.1848768442869186,0.1699799448251724,293.8171691894531,297.1499938964844,293.1499938964844,0.0046782330609858,-369.5728454589844,296.99237060546875,0.393551617860794,0.050000000745058,0.0516853965818882,293.20770263671875,297.1499938964844,293.1499938964844,0.4063562452793121,-5431.2548828125,304.154052734375,0.8993771076202393,0.48709237575531,0.3426801860332489,293.24285888671875,297.1499938964844,293.1499938964844,0.5254664421081543,-8998.32421875,304.1402893066406,0.9691729545593262,0.5980939269065857,0.5683329701423645,293.1694641113281,297.1499938964844,293.1499938964844,0.0237077306956052,-4746.7802734375,304.1512145996094,0.43156898021698,0.0621027275919914,0.2995606362819671,291.0361633300781,291.1499938964844,258.778076171875,257.34991455078125,279.1581420898437,293.5345458984375,291.0363464355469,1.0,0.3974665999412536,0.6159388422966003,0.6159388422966003,1.0,1.0,-1.7189680337905884,0.711236834526062,1.0077311992645264,0.1952454447746276,0.0,0.0,0.9099911451339722,124.45970916748048,135.0,8.506246566772461,-20565.24609375,652.5726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276306152344,309.2847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17741.3828125,18000.0,0.0,0.0,0.4619905650615692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468934059143066,1.246906876564026,-1.3453369319904596e-05,0.0,0.0004688616900239,0.0,0.0,222.4803161621093,0.0,0.0,0.0,0.6886168718338013,4.0,0.0,1.0
561720,293.1211853027344,297.1499938964844,293.1499938964844,0.1220945417881012,-2692.4326171875,304.1460876464844,0.6550337672233582,0.1848768442869186,0.1699799448251724,293.8171691894531,297.1499938964844,293.1499938964844,0.0046782330609858,-369.5728454589844,296.99237060546875,0.393551617860794,0.050000000745058,0.0516853965818882,293.20770263671875,297.1499938964844,293.1499938964844,0.4063562452793121,-5431.2548828125,304.154052734375,0.8993771076202393,0.48709237575531,0.3426801860332489,293.24285888671875,297.1499938964844,293.1499938964844,0.5254664421081543,-8998.32421875,304.1402893066406,0.9691729545593262,0.5980939269065857,0.5683329701423645,293.1694641113281,297.1499938964844,293.1499938964844,0.0237077306956052,-4746.7802734375,304.1512145996094,0.43156898021698,0.0621027275919914,0.2995606362819671,291.0361633300781,291.1499938964844,258.778076171875,257.34991455078125,279.1581420898437,293.5345458984375,291.0363464355469,1.0,0.3974665999412536,0.6159388422966003,0.6159388422966003,1.0,1.0,-1.7189680337905884,0.711236834526062,1.0077311992645264,0.1952454447746276,0.0,0.0,0.9099911451339722,124.45970916748048,135.0,8.506246566772461,-20565.24609375,652.5726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276306152344,309.2847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17741.3828125,18000.0,0.0,0.0,0.4619905650615692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468934059143066,1.246906876564026,-1.3453369319904596e-05,0.0,0.0004688616900239,0.0,0.0,222.4803161621093,0.0,0.0,0.0,0.6886168718338013,4.0,0.0,1.0
561780,293.12164306640625,297.1499938964844,293.1499938964844,0.1227750405669212,-2704.344970703125,304.1462707519531,0.652040958404541,0.1855177134275436,0.1707988530397415,293.8260803222656,297.1499938964844,293.1499938964844,0.0044706277549266,-354.3164978027344,296.73712158203125,0.3904135227203369,0.050000000745058,0.0518455728888511,293.2067565917969,297.1499938964844,293.1499938964844,0.4051530659198761,-5418.34521484375,304.1547241210937,0.8930739164352417,0.4858253598213196,0.3419870436191559,293.2426452636719,297.1499938964844,293.1499938964844,0.5234686136245728,-8967.501953125,304.1468200683594,0.962045669555664,0.5957878828048706,0.5663366913795471,293.1685485839844,297.1499938964844,293.1499938964844,0.0236589349806308,-4741.68408203125,304.1509094238281,0.4274468421936035,0.0618021674454212,0.2993662059307098,291.0413513183594,291.1499938964844,258.8079833984375,257.3754272460937,279.1601867675781,293.5399475097656,291.0419311523437,1.0,0.4006425440311432,0.6170560121536255,0.6170560121536255,1.0,1.0,-1.7166827917099,0.710960865020752,1.005721926689148,0.1955713033676147,0.0,0.0,0.9241984486579896,128.4748992919922,138.0,9.40873908996582,-20549.89453125,662.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830383300781,309.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.3046875,18000.0,0.0,0.0,0.4634259641170501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2678215503692627,1.267835259437561,-1.3778362699667925e-05,0.0,0.0004703184531535,0.0,0.0,232.373291015625,0.0,0.0,0.0,0.6985824704170227,4.0,0.0,1.0
561840,293.12164306640625,297.1499938964844,293.1499938964844,0.1227750405669212,-2704.344970703125,304.1462707519531,0.652040958404541,0.1855177134275436,0.1707988530397415,293.8260803222656,297.1499938964844,293.1499938964844,0.0044706277549266,-354.3164978027344,296.73712158203125,0.3904135227203369,0.050000000745058,0.0518455728888511,293.2067565917969,297.1499938964844,293.1499938964844,0.4051530659198761,-5418.34521484375,304.1547241210937,0.8930739164352417,0.4858253598213196,0.3419870436191559,293.2426452636719,297.1499938964844,293.1499938964844,0.5234686136245728,-8967.501953125,304.1468200683594,0.962045669555664,0.5957878828048706,0.5663366913795471,293.1685485839844,297.1499938964844,293.1499938964844,0.0236589349806308,-4741.68408203125,304.1509094238281,0.4274468421936035,0.0618021674454212,0.2993662059307098,291.0413513183594,291.1499938964844,258.8079833984375,257.3754272460937,279.1601867675781,293.5399475097656,291.0419311523437,1.0,0.4006425440311432,0.6170560121536255,0.6170560121536255,1.0,1.0,-1.7166827917099,0.710960865020752,1.005721926689148,0.1955713033676147,0.0,0.0,0.9241984486579896,128.4748992919922,138.0,9.40873908996582,-20549.89453125,662.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830383300781,309.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.3046875,18000.0,0.0,0.0,0.4634259641170501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2678215503692627,1.267835259437561,-1.3778362699667925e-05,0.0,0.0004703184531535,0.0,0.0,232.373291015625,0.0,0.0,0.0,0.6985824704170227,4.0,0.0,1.0
561900,293.1222839355469,297.1499938964844,293.1499938964844,0.122996337711811,-2708.12744140625,304.14654541015625,0.6505352854728699,0.1857508718967437,0.1711019575595855,293.8310546875,297.1499938964844,293.1499938964844,0.0043653873726725,-346.45233154296875,296.6083984375,0.3888545632362366,0.050000000745058,0.0519233122467994,293.20672607421875,297.1499938964844,293.1499938964844,0.4043571352958679,-5409.73974609375,304.1553039550781,0.890029788017273,0.4851118326187134,0.3415639400482178,293.2425537109375,297.1499938964844,293.1499938964844,0.5222814679145813,-8949.9072265625,304.1495361328125,0.9585368037223816,0.594632625579834,0.5653327703475952,293.1685791015625,297.1499938964844,293.1499938964844,0.0235471203923225,-4730.39306640625,304.15093994140625,0.425207644701004,0.0615626201033592,0.2987704575061798,291.04644775390625,291.1499938964844,258.8235778808594,257.3887023925781,279.16131591796875,293.5433959960937,291.0472717285156,1.0,0.4020711779594421,0.6177064776420593,0.6177064776420593,1.0,1.0,-1.7147120237350464,0.7105097770690918,1.0042022466659546,0.1956422477960586,0.0,0.0,0.93058979511261,130.40830993652344,138.0,12.349376678466797,-20538.734375,666.8931274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02398681640625,309.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17781.794921875,19080.0,0.0,0.0,0.464214563369751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2772294282913208,1.2772432565689087,-1.3927488907938825e-05,0.0,0.0004711187793873,0.0,0.0,236.93507385253903,0.0,0.0,0.0,0.7180650234222412,4.0,0.0,1.0
561960,293.123046875,297.1499938964844,293.1499938964844,0.122945412993431,-2706.65625,304.14727783203125,0.6490737795829773,0.185954600572586,0.1713704168796539,293.8363037109375,297.1499938964844,293.1499938964844,0.0042578722350299,-338.0668640136719,296.49078369140625,0.3873350918292999,0.050000000745058,0.0519991479814052,293.20684814453125,297.1499938964844,293.1499938964844,0.4027407765388489,-5391.79296875,304.1573181152344,0.8870868682861328,0.4843687713146209,0.3411162495613098,293.24249267578125,297.1499938964844,293.1499938964844,0.5200621485710144,-8917.4736328125,304.1536865234375,0.9550858736038208,0.5934726595878601,0.5643261075019836,293.16876220703125,297.1499938964844,293.1499938964844,0.0233378820121288,-4707.77685546875,304.1511535644531,0.4229598939418793,0.061289720237255,0.2979820370674133,291.072998046875,291.1499938964844,258.839599609375,257.4022827148437,279.1623840332031,293.5471496582031,291.07769775390625,1.0,0.4034169018268585,0.618405818939209,0.618405818939209,1.0,1.0,-1.712433099746704,0.7099502682685852,1.002482771873474,0.1956871151924133,0.0,0.0,0.9333048462867736,132.28794860839844,141.0,49.438385009765625,-20623.025390625,670.7246704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,309.2010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18567.1640625,19080.0,0.0,0.0,0.4651765823364258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3118282556533811,1.311842918395996,-1.464906472392613e-05,0.0,0.0004720950964838,0.0,0.0,256.2027282714844,0.0,0.0,0.0,0.7219582796096802,4.0,0.0,1.0
562020,293.12469482421875,297.1499938964844,293.1499938964844,0.1230126172304153,-2707.194580078125,304.1480407714844,0.646308422088623,0.1863032877445221,0.1718382239341735,293.8472900390625,297.1499938964844,293.1499938964844,0.0040362593717873,-320.93438720703125,296.2421264648437,0.3844861984252929,0.050000000745058,0.0521452203392982,293.2073669433594,297.1499938964844,293.1499938964844,0.4001455903053283,-5363.61572265625,304.1591186523437,0.881497859954834,0.4828260838985443,0.3401648700237274,293.2424011230469,297.1499938964844,293.1499938964844,0.5164152383804321,-8865.603515625,304.1584167480469,0.9483672380447388,0.5911501049995422,0.5622934103012085,293.16943359375,297.1499938964844,293.1499938964844,0.0229285657405853,-4664.82421875,304.1514587402344,0.4185560047626495,0.0606779307126998,0.2960207164287567,291.10821533203125,291.1499938964844,258.8727722167969,257.4304504394531,279.1642761230469,293.5553894042969,291.1097717285156,1.0,0.4058993458747864,0.6199323534965515,0.6199323534965515,1.0,1.0,-1.7072333097457886,0.7086172103881836,0.9986161589622498,0.1957343071699142,0.0,0.0,0.936081886291504,135.89439392089844,144.0,41.6186637878418,-20584.263671875,677.4409790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568420410156,309.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18911.21875,19080.0,0.0,0.0,0.4671868979930877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277395963668823,1.3277544975280762,-1.4981909771449864e-05,0.0,0.0004741353041026,0.0,0.0,265.3419494628906,0.0,0.0,0.0,0.7298398017883301,4.0,0.0,1.0
562080,293.12469482421875,297.1499938964844,293.1499938964844,0.1230126172304153,-2707.194580078125,304.1480407714844,0.646308422088623,0.1863032877445221,0.1718382239341735,293.8472900390625,297.1499938964844,293.1499938964844,0.0040362593717873,-320.93438720703125,296.2421264648437,0.3844861984252929,0.050000000745058,0.0521452203392982,293.2073669433594,297.1499938964844,293.1499938964844,0.4001455903053283,-5363.61572265625,304.1591186523437,0.881497859954834,0.4828260838985443,0.3401648700237274,293.2424011230469,297.1499938964844,293.1499938964844,0.5164152383804321,-8865.603515625,304.1584167480469,0.9483672380447388,0.5911501049995422,0.5622934103012085,293.16943359375,297.1499938964844,293.1499938964844,0.0229285657405853,-4664.82421875,304.1514587402344,0.4185560047626495,0.0606779307126998,0.2960207164287567,291.10821533203125,291.1499938964844,258.8727722167969,257.4304504394531,279.1642761230469,293.5553894042969,291.1097717285156,1.0,0.4058993458747864,0.6199323534965515,0.6199323534965515,1.0,1.0,-1.7072333097457886,0.7086172103881836,0.9986161589622498,0.1957343071699142,0.0,0.0,0.936081886291504,135.89439392089844,144.0,41.6186637878418,-20584.263671875,677.4409790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568420410156,309.1510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18911.21875,19080.0,0.0,0.0,0.4671868979930877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277395963668823,1.3277544975280762,-1.4981909771449864e-05,0.0,0.0004741353041026,0.0,0.0,265.3419494628906,0.0,0.0,0.0,0.7298398017883301,4.0,0.0,1.0
562140,293.1263732910156,297.1499938964844,293.1499938964844,0.1231734678149223,-2709.663330078125,304.1484375,0.6437565684318542,0.1866036653518676,0.1722499728202819,293.85858154296875,297.1499938964844,293.1499938964844,0.0038179792463779,-304.0208435058594,295.9806823730469,0.3818605840206146,0.050000000745058,0.0522845834493637,293.2078857421875,297.1499938964844,293.1499938964844,0.397973358631134,-5340.39892578125,304.1596984863281,0.8762972950935364,0.4812659919261932,0.3391893208026886,293.2420349121094,297.1499938964844,293.1499938964844,0.5133028626441956,-8822.3427734375,304.1607666015625,0.9419341087341307,0.5888792276382446,0.5602942705154419,293.1702575683594,297.1499938964844,293.1499938964844,0.0225178897380828,-4622.29345703125,304.1516418457031,0.414363145828247,0.0600172393023967,0.2937606275081634,291.1280212402344,291.1499938964844,258.90740966796875,257.45977783203125,279.16583251953125,293.5641784667969,291.1293334960937,1.0,0.4081740975379944,0.6215958595275879,0.6215958595275879,1.0,1.0,-1.701610445976257,0.7071675658226013,0.994442880153656,0.1957778632640838,0.0,0.0,0.9376533031463624,139.32388305664062,147.0,31.27360916137696,-20536.45703125,683.2870483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070983886719,309.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,19015.46484375,20160.0,0.0,0.0,0.4689729213714599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3340762853622437,1.3340914249420166,-1.5107911167433484e-05,0.0,0.0004759478906635,0.0,0.0,268.949462890625,0.0,0.0,0.0,0.7479329109191895,4.0,0.0,1.0
562200,293.1263732910156,297.1499938964844,293.1499938964844,0.1231734678149223,-2709.663330078125,304.1484375,0.6437565684318542,0.1866036653518676,0.1722499728202819,293.85858154296875,297.1499938964844,293.1499938964844,0.0038179792463779,-304.0208435058594,295.9806823730469,0.3818605840206146,0.050000000745058,0.0522845834493637,293.2078857421875,297.1499938964844,293.1499938964844,0.397973358631134,-5340.39892578125,304.1596984863281,0.8762972950935364,0.4812659919261932,0.3391893208026886,293.2420349121094,297.1499938964844,293.1499938964844,0.5133028626441956,-8822.3427734375,304.1607666015625,0.9419341087341307,0.5888792276382446,0.5602942705154419,293.1702575683594,297.1499938964844,293.1499938964844,0.0225178897380828,-4622.29345703125,304.1516418457031,0.414363145828247,0.0600172393023967,0.2937606275081634,291.1280212402344,291.1499938964844,258.90740966796875,257.45977783203125,279.16583251953125,293.5641784667969,291.1293334960937,1.0,0.4081740975379944,0.6215958595275879,0.6215958595275879,1.0,1.0,-1.701610445976257,0.7071675658226013,0.994442880153656,0.1957778632640838,0.0,0.0,0.9376533031463624,139.32388305664062,147.0,31.27360916137696,-20536.45703125,683.2870483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070983886719,309.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,19015.46484375,20160.0,0.0,0.0,0.4689729213714599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3340762853622437,1.3340914249420166,-1.5107911167433484e-05,0.0,0.0004759478906635,0.0,0.0,268.949462890625,0.0,0.0,0.0,0.7479329109191895,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1229587793350219,-2704.918701171875,304.1492919921875,0.6413717269897461,0.1868637949228286,0.1726202964782714,293.8700256347656,297.1499938964844,293.1499938964844,0.0035928359720855,-286.0610046386719,295.7359924316406,0.3794082403182983,0.050000000745058,0.0524191185832023,293.20855712890625,297.1499938964844,293.1499938964844,0.3946817815303802,-5304.48388671875,304.1618957519531,0.8713992238044739,0.4796653687953949,0.3381885886192322,293.2416381835937,297.1499938964844,293.1499938964844,0.5087867975234985,-8759.0693359375,304.1646423339844,0.9357471466064452,0.5866268277168274,0.558318555355072,293.1711120605469,297.1499938964844,293.1499938964844,0.022002262994647,-4566.1650390625,304.1519470214844,0.4103755950927734,0.0593297705054283,0.2913399338722229,291.1790771484375,291.1499938964844,258.9433288574219,257.4901733398437,279.1670837402344,293.5731811523437,291.1814270019531,1.0,0.4103032648563385,0.6233670711517334,0.6233670711517334,1.0,1.0,-1.6957372426986694,0.7056558132171631,0.9900814294815063,0.1958272904157638,0.0,0.0,0.9303350448608398,142.62704467773438,150.0,55.94093704223633,-20582.447265625,688.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7739562988281,309.1654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,20049.31640625,20160.0,0.0,0.0,0.4707516431808471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3633036613464355,1.3633195161819458,-1.5820454791537486e-05,0.0,0.0004777530557475,0.0,0.0,287.5516662597656,0.0,0.0,0.0,0.7493625283241272,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1229587793350219,-2704.918701171875,304.1492919921875,0.6413717269897461,0.1868637949228286,0.1726202964782714,293.8700256347656,297.1499938964844,293.1499938964844,0.0035928359720855,-286.0610046386719,295.7359924316406,0.3794082403182983,0.050000000745058,0.0524191185832023,293.20855712890625,297.1499938964844,293.1499938964844,0.3946817815303802,-5304.48388671875,304.1618957519531,0.8713992238044739,0.4796653687953949,0.3381885886192322,293.2416381835937,297.1499938964844,293.1499938964844,0.5087867975234985,-8759.0693359375,304.1646423339844,0.9357471466064452,0.5866268277168274,0.558318555355072,293.1711120605469,297.1499938964844,293.1499938964844,0.022002262994647,-4566.1650390625,304.1519470214844,0.4103755950927734,0.0593297705054283,0.2913399338722229,291.1790771484375,291.1499938964844,258.9433288574219,257.4901733398437,279.1670837402344,293.5731811523437,291.1814270019531,1.0,0.4103032648563385,0.6233670711517334,0.6233670711517334,1.0,1.0,-1.6957372426986694,0.7056558132171631,0.9900814294815063,0.1958272904157638,0.0,0.0,0.9303350448608398,142.62704467773438,150.0,55.94093704223633,-20582.447265625,688.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7739562988281,309.1654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,20049.31640625,20160.0,0.0,0.0,0.4707516431808471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3633036613464355,1.3633195161819458,-1.5820454791537486e-05,0.0,0.0004777530557475,0.0,0.0,287.5516662597656,0.0,0.0,0.0,0.7493625283241272,4.0,0.0,1.0
562380,293.1296691894531,297.1499938964844,293.1499938964844,0.1229980438947677,-2705.209228515625,304.1494445800781,0.6391133666038513,0.1870914548635482,0.1729559898376464,293.8814392089844,297.1499938964844,293.1499938964844,0.00336972810328,-268.4255676269531,295.4717102050781,0.3770913183689117,0.050000000745058,0.0525503307580947,293.2092590332031,297.1499938964844,293.1499938964844,0.3922507166862488,-5278.6064453125,304.1619567871094,0.8667363524436951,0.4780352115631103,0.3371590971946716,293.2411193847656,297.1499938964844,293.1499938964844,0.5053889155387878,-8712.794921875,304.1653747558594,0.9297839403152466,0.5844120979309082,0.5563632845878601,293.1719665527344,297.1499938964844,293.1499938964844,0.0215537250041961,-4518.21875,304.15203857421875,0.4065320193767547,0.0586238987743854,0.2888118028640747,291.2034912109375,291.1499938964844,258.9804382324219,257.5215148925781,279.1680908203125,293.5822448730469,291.2048645019531,1.0,0.4123277962207794,0.6252301335334778,0.6252301335334778,1.0,1.0,-1.6896793842315674,0.7040981650352478,0.9855811595916748,0.1958807706832885,0.0,0.0,0.9214359521865844,145.84332275390625,153.0,37.9050407409668,-20522.84765625,693.3557739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7855224609375,309.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,20235.25390625,20160.0,0.0,0.0,0.4721325635910034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3576080799102783,1.357623815536499,-1.576839895278681e-05,0.0,0.0004791545507032,0.0,0.0,284.9454040527344,0.0,0.0,0.0,0.7467858791351318,4.0,0.0,1.0
562440,293.1296691894531,297.1499938964844,293.1499938964844,0.1229980438947677,-2705.209228515625,304.1494445800781,0.6391133666038513,0.1870914548635482,0.1729559898376464,293.8814392089844,297.1499938964844,293.1499938964844,0.00336972810328,-268.4255676269531,295.4717102050781,0.3770913183689117,0.050000000745058,0.0525503307580947,293.2092590332031,297.1499938964844,293.1499938964844,0.3922507166862488,-5278.6064453125,304.1619567871094,0.8667363524436951,0.4780352115631103,0.3371590971946716,293.2411193847656,297.1499938964844,293.1499938964844,0.5053889155387878,-8712.794921875,304.1653747558594,0.9297839403152466,0.5844120979309082,0.5563632845878601,293.1719665527344,297.1499938964844,293.1499938964844,0.0215537250041961,-4518.21875,304.15203857421875,0.4065320193767547,0.0586238987743854,0.2888118028640747,291.2034912109375,291.1499938964844,258.9804382324219,257.5215148925781,279.1680908203125,293.5822448730469,291.2048645019531,1.0,0.4123277962207794,0.6252301335334778,0.6252301335334778,1.0,1.0,-1.6896793842315674,0.7040981650352478,0.9855811595916748,0.1958807706832885,0.0,0.0,0.9214359521865844,145.84332275390625,153.0,37.9050407409668,-20522.84765625,693.3557739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7855224609375,309.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,20235.25390625,20160.0,0.0,0.0,0.4721325635910034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3576080799102783,1.357623815536499,-1.576839895278681e-05,0.0,0.0004791545507032,0.0,0.0,284.9454040527344,0.0,0.0,0.0,0.7467858791351318,4.0,0.0,1.0
562500,293.1304626464844,297.1499938964844,293.1499938964844,0.1230393424630165,-2705.79248046875,304.14947509765625,0.6380248069763184,0.1871946305036544,0.1731132417917251,293.8870849609375,297.1499938964844,293.1499938964844,0.0032575393561273,-259.5438232421875,295.3365173339844,0.3759763836860657,0.050000000745058,0.0526149645447731,293.20965576171875,297.1499938964844,293.1499938964844,0.3911296129226684,-5266.734375,304.1618347167969,0.8644845485687256,0.4772106111049652,0.3366380035877228,293.24078369140625,297.1499938964844,293.1499938964844,0.5038305521011353,-8691.7421875,304.1654052734375,0.9268935918807985,0.5833231806755066,0.5554028749465942,293.17236328125,297.1499938964844,293.1499938964844,0.0213358849287033,-4494.88623046875,304.1520690917969,0.4046430885791778,0.0582663007080554,0.2875195741653442,291.2125549316406,291.1499938964844,258.9993896484375,257.5375061035156,279.1685485839844,293.5867614746094,291.2137756347656,1.0,0.4133108556270599,0.6261915564537048,0.6261915564537048,1.0,1.0,-1.686615824699402,0.7033140659332275,0.9833016991615297,0.1959118545055389,0.0,0.0,0.9163495898246764,147.42637634277344,153.0,31.68056297302246,-20493.095703125,695.6505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083190917969,309.1860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,20277.486328125,21240.0,0.0,0.0,0.4726119637489319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3520699739456177,1.3520857095718384,-1.568682273500599e-05,0.0,0.0004796410503331,0.0,0.0,282.046142578125,0.0,0.0,0.0,0.7591622471809387,4.0,0.0,1.0
562560,293.1312255859375,297.1499938964844,293.1499938964844,0.1228845492005348,-2702.563720703125,304.1498718261719,0.6369578838348389,0.1872899979352951,0.1732635349035263,293.8927307128906,297.1499938964844,293.1499938964844,0.0031456507276743,-250.4923248291016,295.21197509765625,0.3748861253261566,0.050000000745058,0.0526791401207447,293.2100830078125,297.1499938964844,293.1499938964844,0.3894072771072387,-5247.90966796875,304.162841796875,0.8622761368751526,0.4763720035552978,0.3361099362373352,293.2404479980469,297.1499938964844,293.1499938964844,0.5015290975570679,-8659.68359375,304.1668395996094,0.924060881137848,0.5822378396987915,0.554450273513794,293.1727600097656,297.1499938964844,293.1499938964844,0.0210717190057039,-4465.14453125,304.1521911621094,0.4027610123157501,0.0579059906303882,0.2862128913402557,291.23809814453125,291.1499938964844,259.0185852050781,257.5537109375,279.1689758300781,293.5912780761719,291.24249267578125,1.0,0.4142781794071197,0.6271710395812988,0.6271710395812988,1.0,1.0,-1.6835269927978516,0.7025238871574402,0.9810031652450562,0.1959440112113952,0.0,0.0,0.908117651939392,148.99755859375,156.0,56.72560119628906,-20547.380859375,697.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82769775390625,309.2429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,21099.6484375,21240.0,0.0,0.0,0.4730813801288605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369913935661316,1.3699301481246948,-1.6167701687663794e-05,0.0,0.0004801174509339,0.0,0.0,294.15704345703125,0.0,0.0,0.0,0.7549386620521545,4.0,0.0,1.0
562620,293.1327514648437,297.1499938964844,293.1499938964844,0.122821532189846,-2700.989013671875,304.1499938964844,0.6348727941513062,0.1874579936265945,0.1735418736934662,293.9039611816406,297.1499938964844,293.1499938964844,0.0029146450106054,-232.0179138183593,294.9466247558594,0.3727684319019317,0.050000000745058,0.0528066456317901,293.2110595703125,297.1499938964844,293.1499938964844,0.3867416679859161,-5219.4208984375,304.1629333496094,0.8579579591751099,0.4746472835540771,0.3350179195404053,293.23980712890625,297.1499938964844,293.1499938964844,0.4979567527770996,-8611.18359375,304.1670837402344,0.9185553193092346,0.5800755620002747,0.552546501159668,293.17352294921875,297.1499938964844,293.1499938964844,0.0206097867339849,-4413.97998046875,304.1522216796875,0.3989578187465668,0.0571760274469852,0.2835546433925628,291.2680053710937,291.1499938964844,259.0576171875,257.5866394042969,279.16973876953125,293.6001892089844,291.2690124511719,1.0,0.4161711931228637,0.6291822791099548,0.6291822791099548,1.0,1.0,-1.677226424217224,0.7009015083312988,0.97632497549057,0.1960003823041916,0.0,0.0,0.8899067044258118,152.11671447753906,159.0,37.14130401611328,-20471.560546875,702.1532592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885498046875,309.270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,21456.3046875,21240.0,0.0,0.0,0.4736535847187042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3522067070007324,1.3522226810455322,-1.5955656635924242e-05,0.0,0.000480698159663,0.0,0.0,285.3879699707031,0.0,0.0,0.0,0.746785581111908,4.0,0.0,1.0
562680,293.1327514648437,297.1499938964844,293.1499938964844,0.122821532189846,-2700.989013671875,304.1499938964844,0.6348727941513062,0.1874579936265945,0.1735418736934662,293.9039611816406,297.1499938964844,293.1499938964844,0.0029146450106054,-232.0179138183593,294.9466247558594,0.3727684319019317,0.050000000745058,0.0528066456317901,293.2110595703125,297.1499938964844,293.1499938964844,0.3867416679859161,-5219.4208984375,304.1629333496094,0.8579579591751099,0.4746472835540771,0.3350179195404053,293.23980712890625,297.1499938964844,293.1499938964844,0.4979567527770996,-8611.18359375,304.1670837402344,0.9185553193092346,0.5800755620002747,0.552546501159668,293.17352294921875,297.1499938964844,293.1499938964844,0.0206097867339849,-4413.97998046875,304.1522216796875,0.3989578187465668,0.0571760274469852,0.2835546433925628,291.2680053710937,291.1499938964844,259.0576171875,257.5866394042969,279.16973876953125,293.6001892089844,291.2690124511719,1.0,0.4161711931228637,0.6291822791099548,0.6291822791099548,1.0,1.0,-1.677226424217224,0.7009015083312988,0.97632497549057,0.1960003823041916,0.0,0.0,0.8899067044258118,152.11671447753906,159.0,37.14130401611328,-20471.560546875,702.1532592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885498046875,309.270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,21456.3046875,21240.0,0.0,0.0,0.4736535847187042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3522067070007324,1.3522226810455322,-1.5955656635924242e-05,0.0,0.000480698159663,0.0,0.0,285.3879699707031,0.0,0.0,0.0,0.746785581111908,4.0,0.0,1.0
562740,293.1341857910156,297.1499938964844,293.1499938964844,0.12294951826334,-2703.15087890625,304.1497802734375,0.6328528523445129,0.1876019239425659,0.1737965941429138,293.9149780273437,297.1499938964844,293.1499938964844,0.0026867922861129,-213.90855407714844,294.6637878417969,0.370730847120285,0.050000000745058,0.0529330410063266,293.212158203125,297.1499938964844,293.1499938964844,0.384714812040329,-5198.18603515625,304.1619873046875,0.8537790775299072,0.472882866859436,0.3338959813117981,293.239013671875,297.1499938964844,293.1499938964844,0.4952825009822845,-8575.7333984375,304.16583251953125,0.91331946849823,0.5779622197151184,0.550682544708252,293.1742248535156,297.1499938964844,293.1499938964844,0.0201977118849754,-4368.92919921875,304.15216064453125,0.3950093686580658,0.0564365647733211,0.2808442115783691,291.2767028808594,291.1499938964844,259.0974426269531,257.6202087402344,279.17041015625,293.6090087890625,291.2770080566406,1.0,0.4180204272270202,0.6312586069107056,0.6312586069107056,1.0,1.0,-1.6708455085754397,0.6992566585540771,0.9715887904167176,0.1960568577051162,0.0,0.0,0.8723288178443909,155.20692443847656,162.0,17.1315975189209,-20381.099609375,706.2388305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879150390625,309.312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,21556.13671875,20160.0,0.0,0.0,0.473516583442688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3249768018722534,1.324992299079895,-1.5535553757217713e-05,0.0,0.0004805591597687,0.0,0.0,271.08648681640625,0.0,0.0,0.0,0.7189595699310303,4.0,0.0,1.0
562800,293.1341857910156,297.1499938964844,293.1499938964844,0.12294951826334,-2703.15087890625,304.1497802734375,0.6328528523445129,0.1876019239425659,0.1737965941429138,293.9149780273437,297.1499938964844,293.1499938964844,0.0026867922861129,-213.90855407714844,294.6637878417969,0.370730847120285,0.050000000745058,0.0529330410063266,293.212158203125,297.1499938964844,293.1499938964844,0.384714812040329,-5198.18603515625,304.1619873046875,0.8537790775299072,0.472882866859436,0.3338959813117981,293.239013671875,297.1499938964844,293.1499938964844,0.4952825009822845,-8575.7333984375,304.16583251953125,0.91331946849823,0.5779622197151184,0.550682544708252,293.1742248535156,297.1499938964844,293.1499938964844,0.0201977118849754,-4368.92919921875,304.15216064453125,0.3950093686580658,0.0564365647733211,0.2808442115783691,291.2767028808594,291.1499938964844,259.0974426269531,257.6202087402344,279.17041015625,293.6090087890625,291.2770080566406,1.0,0.4180204272270202,0.6312586069107056,0.6312586069107056,1.0,1.0,-1.6708455085754397,0.6992566585540771,0.9715887904167176,0.1960568577051162,0.0,0.0,0.8723288178443909,155.20692443847656,162.0,17.1315975189209,-20381.099609375,706.2388305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879150390625,309.312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,21556.13671875,20160.0,0.0,0.0,0.473516583442688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3249768018722534,1.324992299079895,-1.5535553757217713e-05,0.0,0.0004805591597687,0.0,0.0,271.08648681640625,0.0,0.0,0.0,0.7189595699310303,4.0,0.0,1.0
562860,293.13555908203125,297.1499938964844,293.1499938964844,0.1234547272324562,-2712.639404296875,304.1490173339844,0.6308901309967041,0.1877248883247375,0.1740307956933975,293.9256591796875,297.1499938964844,293.1499938964844,0.0024585057981312,-195.9920349121093,294.3505554199219,0.368766188621521,0.050000000745058,0.0530585497617721,293.2132873535156,297.1499938964844,293.1499938964844,0.3839000165462494,-5190.70458984375,304.1593933105469,0.849726140499115,0.4710784554481506,0.3327448964118957,293.238037109375,297.1499938964844,293.1499938964844,0.4942532479763031,-8564.078125,304.1623229980469,0.9083914160728456,0.5759055018424988,0.548867404460907,293.17486572265625,297.1499938964844,293.1499938964844,0.0198740363121032,-4335.74267578125,304.1519775390625,0.3907828032970428,0.055690973997116,0.2780980169773102,291.2486267089844,291.1499938964844,259.13787841796875,257.654296875,279.1710205078125,293.6177062988281,291.2479248046875,1.0,0.4198368787765503,0.6333927512168884,0.6333927512168884,1.0,1.0,-1.6644195318222046,0.6975992321968079,0.966820240020752,0.1961140483617782,0.0,0.0,0.8610672950744629,158.2744598388672,150.0,-19.2407455444336,-20214.302734375,710.1827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14263916015625,309.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,20565.552734375,20160.0,0.0,0.0,0.4723186492919922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271092176437378,1.2711066007614136,-1.44620635182946e-05,0.0,0.000479343405459,0.0,0.0,241.23370361328125,0.0,0.0,0.0,0.7060038447380066,4.0,0.0,1.0
