time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562920,293.13555908203125,297.1499938964844,293.1499938964844,0.1234547272324562,-2712.639404296875,304.1490173339844,0.6308901309967041,0.1877248883247375,0.1740307956933975,293.9256591796875,297.1499938964844,293.1499938964844,0.0024585057981312,-195.9920349121093,294.3505554199219,0.368766188621521,0.050000000745058,0.0530585497617721,293.2132873535156,297.1499938964844,293.1499938964844,0.3839000165462494,-5190.70458984375,304.1593933105469,0.849726140499115,0.4710784554481506,0.3327448964118957,293.238037109375,297.1499938964844,293.1499938964844,0.4942532479763031,-8564.078125,304.1623229980469,0.9083914160728456,0.5759055018424988,0.548867404460907,293.17486572265625,297.1499938964844,293.1499938964844,0.0198740363121032,-4335.74267578125,304.1519775390625,0.3907828032970428,0.055690973997116,0.2780980169773102,291.2486267089844,291.1499938964844,259.13787841796875,257.654296875,279.1710205078125,293.6177062988281,291.2479248046875,1.0,0.4198368787765503,0.6333927512168884,0.6333927512168884,1.0,1.0,-1.6644195318222046,0.6975992321968079,0.966820240020752,0.1961140483617782,0.0,0.0,0.8610672950744629,158.2744598388672,150.0,-19.2407455444336,-20214.302734375,710.1827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14263916015625,309.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,20565.552734375,20160.0,0.0,0.0,0.4723186492919922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271092176437378,1.2711066007614136,-1.44620635182946e-05,0.0,0.000479343405459,0.0,0.0,241.23370361328125,0.0,0.0,0.0,0.7060038447380066,4.0,0.0,1.0
562980,293.1366271972656,297.1499938964844,293.1499938964844,0.123479463160038,-2712.999267578125,304.1493225097656,0.632454514503479,0.187872439622879,0.1740690320730209,293.93609619140625,297.1499938964844,293.1499938964844,0.0022176941856741,-176.80897521972656,294.0556335449219,0.3701062500476837,0.050000000745058,0.0529726557433605,293.2144775390625,297.1499938964844,293.1499938964844,0.3819020986557007,-5169.37158203125,304.1596374511719,0.8507287502288818,0.4692318737506866,0.331407755613327,293.2369384765625,297.1499938964844,293.1499938964844,0.491893321275711,-8532.1630859375,304.1622009277344,0.90975022315979,0.573895275592804,0.5468876957893372,293.17529296875,297.1499938964844,293.1499938964844,0.0193552989512681,-4278.01416015625,304.1521911621094,0.3895834386348724,0.0549765117466449,0.2744207084178924,291.24951171875,291.1499938964844,259.1788635253906,257.68878173828125,279.1720886230469,293.6260681152344,291.25,1.0,0.4167181849479675,0.6356519460678101,0.6356519460678101,1.0,1.0,-1.655967116355896,0.695064902305603,0.960902214050293,0.1958544999361038,0.0,0.0,0.8479227423667908,155.9552764892578,138.0,-1.7579046487808228,-20139.392578125,697.3928833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3039245605469,309.4381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,20463.5234375,20160.0,0.0,0.0,0.4704114198684692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448519468307495,1.2448660135269165,-1.4038088920642622e-05,0.0,0.0004774077970068,0.0,0.0,228.48399353027344,0.0,0.0,0.0,0.6934559345245361,4.0,0.0,1.0
563040,293.1366271972656,297.1499938964844,293.1499938964844,0.123479463160038,-2712.999267578125,304.1493225097656,0.632454514503479,0.187872439622879,0.1740690320730209,293.93609619140625,297.1499938964844,293.1499938964844,0.0022176941856741,-176.80897521972656,294.0556335449219,0.3701062500476837,0.050000000745058,0.0529726557433605,293.2144775390625,297.1499938964844,293.1499938964844,0.3819020986557007,-5169.37158203125,304.1596374511719,0.8507287502288818,0.4692318737506866,0.331407755613327,293.2369384765625,297.1499938964844,293.1499938964844,0.491893321275711,-8532.1630859375,304.1622009277344,0.90975022315979,0.573895275592804,0.5468876957893372,293.17529296875,297.1499938964844,293.1499938964844,0.0193552989512681,-4278.01416015625,304.1521911621094,0.3895834386348724,0.0549765117466449,0.2744207084178924,291.24951171875,291.1499938964844,259.1788635253906,257.68878173828125,279.1720886230469,293.6260681152344,291.25,1.0,0.4167181849479675,0.6356519460678101,0.6356519460678101,1.0,1.0,-1.655967116355896,0.695064902305603,0.960902214050293,0.1958544999361038,0.0,0.0,0.8479227423667908,155.9552764892578,138.0,-1.7579046487808228,-20139.392578125,697.3928833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3039245605469,309.4381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,20463.5234375,20160.0,0.0,0.0,0.4704114198684692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448519468307495,1.2448660135269165,-1.4038088920642622e-05,0.0,0.0004774077970068,0.0,0.0,228.48399353027344,0.0,0.0,0.0,0.6934559345245361,4.0,0.0,1.0
563100,293.136962890625,297.1499938964844,293.1499938964844,0.123428076505661,-2711.9931640625,304.1495361328125,0.6342783570289612,0.1879751235246658,0.1740561127662658,293.9412841796875,297.1499938964844,293.1499938964844,0.0020933793857693,-166.878662109375,293.9098205566406,0.3717253506183624,0.050000000745058,0.0528710782527923,293.2150573730469,297.1499938964844,293.1499938964844,0.3807265162467956,-5156.69677734375,304.1600341796875,0.8526758551597595,0.4683000147342682,0.330688863992691,293.236328125,297.1499938964844,293.1499938964844,0.4905374646186828,-8513.60546875,304.1624450683594,0.9122443795204164,0.5729129910469055,0.54585862159729,293.1753234863281,297.1499938964844,293.1499938964844,0.0190693568438291,-4245.45166015625,304.1523132324219,0.3899933993816376,0.0546464025974273,0.2724147737026214,291.2535095214844,291.1499938964844,259.199462890625,257.7061767578125,279.1725769042969,293.6300964355469,291.2541198730469,1.0,0.4140264093875885,0.6368179321289062,0.6368179321289062,1.0,1.0,-1.651323318481445,0.6936193108558655,0.9577039480209352,0.1956539005041122,0.0,0.0,0.840625524520874,153.30418395996094,138.0,4.314136981964111,-20094.8515625,686.5416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829345703125,309.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,20466.333984375,19080.0,0.0,0.0,0.4692340791225433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231328010559082,1.23134183883667,-1.3835370737069752e-05,0.0,0.0004762129392474,0.0,0.0,222.24118041992188,0.0,0.0,0.0,0.6720836758613586,4.0,0.0,1.0
563160,293.13720703125,297.1499938964844,293.1499938964844,0.1235853135585784,-2715.068359375,304.1493225097656,0.6366429328918457,0.1880957633256912,0.1740342676639557,293.94635009765625,297.1499938964844,293.1499938964844,0.0019660992547869,-156.8317413330078,293.7484130859375,0.3738250434398651,0.050000000745058,0.0527428425848484,293.2156066894531,297.1499938964844,293.1499938964844,0.3801796734333038,-5151.3447265625,304.1591491699219,0.8553606867790222,0.4673672318458557,0.3299471139907837,293.23565673828125,297.1499938964844,293.1499938964844,0.4900073111057281,-8507.3447265625,304.1611022949219,0.9157065153121948,0.5719538927078247,0.5448196530342102,293.17529296875,297.1499938964844,293.1499938964844,0.0188250001519918,-4218.8671875,304.15234375,0.390915960073471,0.0543341189622879,0.2703633606433868,291.2388000488281,291.1499938964844,259.2201843261719,257.7236022949219,279.17303466796875,293.634033203125,291.2356262207031,1.0,0.4107674956321716,0.6380031108856201,0.6380031108856201,1.0,1.0,-1.6465426683425903,0.6921146512031555,0.9544280171394348,0.1954304426908493,0.0,0.0,0.835952639579773,149.97598266601562,126.0,-24.92717361450196,-19954.291015625,673.7486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47442626953125,309.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,19659.833984375,19080.0,0.0,0.0,0.4677637219429016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1943522691726685,1.194365382194519,-1.3108332495903596e-05,0.0,0.0004747206985484,0.0,0.0,203.8048095703125,0.0,0.0,0.0,0.667279064655304,4.0,0.0,1.0
563220,293.13739013671875,297.1499938964844,293.1499938964844,0.1236073747277259,-2715.50927734375,304.1495361328125,0.6428070664405823,0.1883801221847534,0.1739790141582489,293.95623779296875,297.1499938964844,293.1499938964844,0.0017184938769787,-137.1134490966797,293.4405822753906,0.3792480826377868,0.050000000745058,0.0524285659193992,293.2166748046875,297.1499938964844,293.1499938964844,0.3781850934028625,-5130.01708984375,304.1595153808594,0.8626511693000793,0.4654908776283264,0.3284197151660919,293.23406982421875,297.1499938964844,293.1499938964844,0.4879114329814911,-8478.9658203125,304.1609802246094,0.9251911640167236,0.5701025724411011,0.5427547693252563,293.1749572753906,297.1499938964844,293.1499938964844,0.01827959343791,-4156.14697265625,304.1524658203125,0.3939534723758697,0.0537593029439449,0.2662182152271271,291.2310791015625,291.1499938964844,259.2617492675781,257.7586364746094,279.1737670898437,293.6415710449219,291.23162841796875,1.0,0.402966558933258,0.6404188275337219,0.6404188275337219,1.0,1.0,-1.6368104219436646,0.6890282034873962,0.9477821588516236,0.194952055811882,0.0,0.0,0.8261846899986267,141.85386657714844,114.0,-5.6274027824401855,-19870.42578125,644.1604614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6512756347656,309.5879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,19377.31640625,19080.0,0.0,0.0,0.4643343687057495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1685107946395874,1.1685235500335691,-1.2673655874095855e-05,0.0,0.0004712403460871,0.0,0.0,192.1991577148437,0.0,0.0,0.0,0.6547859907150269,4.0,0.0,1.0
563280,293.13739013671875,297.1499938964844,293.1499938964844,0.1236073747277259,-2715.50927734375,304.1495361328125,0.6428070664405823,0.1883801221847534,0.1739790141582489,293.95623779296875,297.1499938964844,293.1499938964844,0.0017184938769787,-137.1134490966797,293.4405822753906,0.3792480826377868,0.050000000745058,0.0524285659193992,293.2166748046875,297.1499938964844,293.1499938964844,0.3781850934028625,-5130.01708984375,304.1595153808594,0.8626511693000793,0.4654908776283264,0.3284197151660919,293.23406982421875,297.1499938964844,293.1499938964844,0.4879114329814911,-8478.9658203125,304.1609802246094,0.9251911640167236,0.5701025724411011,0.5427547693252563,293.1749572753906,297.1499938964844,293.1499938964844,0.01827959343791,-4156.14697265625,304.1524658203125,0.3939534723758697,0.0537593029439449,0.2662182152271271,291.2310791015625,291.1499938964844,259.2617492675781,257.7586364746094,279.1737670898437,293.6415710449219,291.23162841796875,1.0,0.402966558933258,0.6404188275337219,0.6404188275337219,1.0,1.0,-1.6368104219436646,0.6890282034873962,0.9477821588516236,0.194952055811882,0.0,0.0,0.8261846899986267,141.85386657714844,114.0,-5.6274027824401855,-19870.42578125,644.1604614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6512756347656,309.5879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,19377.31640625,19080.0,0.0,0.0,0.4643343687057495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1685107946395874,1.1685235500335691,-1.2673655874095855e-05,0.0,0.0004712403460871,0.0,0.0,192.1991577148437,0.0,0.0,0.0,0.6547859907150269,4.0,0.0,1.0
563340,293.13739013671875,297.1499938964844,293.1499938964844,0.1234683841466903,-2712.8681640625,304.1499328613281,0.6507472991943359,0.1887010484933853,0.1739134043455124,293.9660339355469,297.1499938964844,293.1499938964844,0.0014647534117102,-116.83367919921876,293.14276123046875,0.3860732913017273,0.050000000745058,0.0520639270544052,293.2178955078125,297.1499938964844,293.1499938964844,0.3756245076656341,-5102.26220703125,304.1606140136719,0.8722019195556641,0.4635555446147918,0.3268194794654846,293.2325134277344,297.1499938964844,293.1499938964844,0.4852208197116852,-8441.873046875,304.16180419921875,0.937494695186615,0.5682916641235352,0.5406843423843384,293.1744384765625,297.1499938964844,293.1499938964844,0.0177194010466337,-4089.109130859375,304.152587890625,0.3981456458568573,0.0532359480857849,0.262085884809494,291.2391662597656,291.1499938964844,259.30340576171875,257.79376220703125,279.1743469238281,293.6486511230469,291.2396545410156,1.0,0.3939217031002044,0.6428832411766052,0.6428832411766052,1.0,1.0,-1.6269264221191406,0.6858655214309692,0.9410609006881714,0.1944388151168823,0.0,0.0,0.8137452006340027,132.4551544189453,102.0,5.897353172302246,-19771.033203125,611.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8006591796875,309.6702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,19361.41796875,18000.0,0.0,0.0,0.4605260789394378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1437948942184448,1.143807291984558,-1.2323013834247831e-05,0.0,0.0004673754156101,0.0,0.0,182.1236724853516,0.0,0.0,0.0,0.6282067894935608,4.0,0.0,1.0
563400,293.13739013671875,297.1499938964844,293.1499938964844,0.1234683841466903,-2712.8681640625,304.1499328613281,0.6507472991943359,0.1887010484933853,0.1739134043455124,293.9660339355469,297.1499938964844,293.1499938964844,0.0014647534117102,-116.83367919921876,293.14276123046875,0.3860732913017273,0.050000000745058,0.0520639270544052,293.2178955078125,297.1499938964844,293.1499938964844,0.3756245076656341,-5102.26220703125,304.1606140136719,0.8722019195556641,0.4635555446147918,0.3268194794654846,293.2325134277344,297.1499938964844,293.1499938964844,0.4852208197116852,-8441.873046875,304.16180419921875,0.937494695186615,0.5682916641235352,0.5406843423843384,293.1744384765625,297.1499938964844,293.1499938964844,0.0177194010466337,-4089.109130859375,304.152587890625,0.3981456458568573,0.0532359480857849,0.262085884809494,291.2391662597656,291.1499938964844,259.30340576171875,257.79376220703125,279.1743469238281,293.6486511230469,291.2396545410156,1.0,0.3939217031002044,0.6428832411766052,0.6428832411766052,1.0,1.0,-1.6269264221191406,0.6858655214309692,0.9410609006881714,0.1944388151168823,0.0,0.0,0.8137452006340027,132.4551544189453,102.0,5.897353172302246,-19771.033203125,611.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8006591796875,309.6702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,19361.41796875,18000.0,0.0,0.0,0.4605260789394378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1437948942184448,1.143807291984558,-1.2323013834247831e-05,0.0,0.0004673754156101,0.0,0.0,182.1236724853516,0.0,0.0,0.0,0.6282067894935608,4.0,0.0,1.0
563460,293.1372375488281,297.1499938964844,293.1499938964844,0.1237415373325347,-2718.2431640625,304.1495056152344,0.6605044603347778,0.1890499293804168,0.1738458573818206,293.9755249023437,297.1499938964844,293.1499938964844,0.0012129800161346,-96.8629913330078,292.8088684082031,0.3938755393028259,0.050000000745058,0.0516695156693458,293.2191467285156,297.1499938964844,293.1499938964844,0.3742384016513824,-5088.158203125,304.159423828125,0.8839295506477356,0.4615811705589294,0.3251650631427765,293.23077392578125,297.1499938964844,293.1499938964844,0.4841538369655609,-8428.806640625,304.1596984863281,0.9519363045692444,0.5665538907051086,0.5386420488357544,293.1737670898437,297.1499938964844,293.1499938964844,0.0172528494149446,-4034.932373046875,304.1524963378906,0.4032767713069916,0.0527509339153766,0.2579954266548157,291.2086181640625,291.1499938964844,259.3450622558594,257.828857421875,279.1748352050781,293.655517578125,291.2081298828125,1.0,0.3839941322803497,0.6453909277915955,0.6453909277915955,1.0,1.0,-1.617023229598999,0.6826825737953186,0.9343406558036804,0.1939109861850738,0.0,0.0,0.8080005049705505,122.30353546142578,90.0,-23.14081382751465,-19567.744140625,576.6390991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9579467773437,309.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18316.78515625,18000.0,0.0,0.0,0.4560319781303406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0973538160324097,1.0973652601242063,-1.1454737432359252e-05,0.0,0.0004628144670277,0.0,0.0,161.9430694580078,0.0,0.0,0.0,0.6187140345573425,4.0,0.0,1.0
563520,293.1372375488281,297.1499938964844,293.1499938964844,0.1237415373325347,-2718.2431640625,304.1495056152344,0.6605044603347778,0.1890499293804168,0.1738458573818206,293.9755249023437,297.1499938964844,293.1499938964844,0.0012129800161346,-96.8629913330078,292.8088684082031,0.3938755393028259,0.050000000745058,0.0516695156693458,293.2191467285156,297.1499938964844,293.1499938964844,0.3742384016513824,-5088.158203125,304.159423828125,0.8839295506477356,0.4615811705589294,0.3251650631427765,293.23077392578125,297.1499938964844,293.1499938964844,0.4841538369655609,-8428.806640625,304.1596984863281,0.9519363045692444,0.5665538907051086,0.5386420488357544,293.1737670898437,297.1499938964844,293.1499938964844,0.0172528494149446,-4034.932373046875,304.1524963378906,0.4032767713069916,0.0527509339153766,0.2579954266548157,291.2086181640625,291.1499938964844,259.3450622558594,257.828857421875,279.1748352050781,293.655517578125,291.2081298828125,1.0,0.3839941322803497,0.6453909277915955,0.6453909277915955,1.0,1.0,-1.617023229598999,0.6826825737953186,0.9343406558036804,0.1939109861850738,0.0,0.0,0.8080005049705505,122.30353546142578,90.0,-23.14081382751465,-19567.744140625,576.6390991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9579467773437,309.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18316.78515625,18000.0,0.0,0.0,0.4560319781303406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0973538160324097,1.0973652601242063,-1.1454737432359252e-05,0.0,0.0004628144670277,0.0,0.0,161.9430694580078,0.0,0.0,0.0,0.6187140345573425,4.0,0.0,1.0
563580,293.13702392578125,297.1499938964844,293.1499938964844,0.1236581429839134,-2716.677734375,304.1498107910156,0.672244131565094,0.189413383603096,0.1737786531448364,293.98492431640625,297.1499938964844,293.1499938964844,0.0009629454580135,-76.8885269165039,292.5001525878906,0.4018190801143646,0.050000000745058,0.0512576811015605,293.2205810546875,297.1499938964844,293.1499938964844,0.3717173337936401,-5060.81494140625,304.1604919433594,0.8979132175445557,0.4595392644405365,0.3234597444534302,293.22906494140625,297.1499938964844,293.1499938964844,0.4817836880683899,-8396.0908203125,304.1604309082031,0.967768669128418,0.5648561120033264,0.5366353392601013,293.17303466796875,297.1499938964844,293.1499938964844,0.0167401172220706,-3971.127685546875,304.15252685546875,0.4095023572444916,0.0522960424423217,0.2539694905281067,291.2109680175781,291.1499938964844,259.38653564453125,257.8638916015625,279.1752319335937,293.6621398925781,291.2112731933594,1.0,0.3733887672424316,0.6479337215423584,0.6479337215423584,1.0,1.0,-1.607158899307251,0.67950040102005,0.9276584982872008,0.1933755129575729,0.0,0.0,0.7998123168945312,111.71255493164062,78.0,-3.0535058975219727,-19474.126953125,541.2411499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0777893066406,309.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18210.46875,18000.0,0.0,0.0,0.451347142457962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0791140794754028,1.0791252851486206,-1.1189626093255356e-05,0.0,0.0004580599779728,0.0,0.0,155.1018524169922,0.0,0.0,0.0,0.6100196838378906,4.0,0.0,1.0
563640,293.13702392578125,297.1499938964844,293.1499938964844,0.1236581429839134,-2716.677734375,304.1498107910156,0.672244131565094,0.189413383603096,0.1737786531448364,293.98492431640625,297.1499938964844,293.1499938964844,0.0009629454580135,-76.8885269165039,292.5001525878906,0.4018190801143646,0.050000000745058,0.0512576811015605,293.2205810546875,297.1499938964844,293.1499938964844,0.3717173337936401,-5060.81494140625,304.1604919433594,0.8979132175445557,0.4595392644405365,0.3234597444534302,293.22906494140625,297.1499938964844,293.1499938964844,0.4817836880683899,-8396.0908203125,304.1604309082031,0.967768669128418,0.5648561120033264,0.5366353392601013,293.17303466796875,297.1499938964844,293.1499938964844,0.0167401172220706,-3971.127685546875,304.15252685546875,0.4095023572444916,0.0522960424423217,0.2539694905281067,291.2109680175781,291.1499938964844,259.38653564453125,257.8638916015625,279.1752319335937,293.6621398925781,291.2112731933594,1.0,0.3733887672424316,0.6479337215423584,0.6479337215423584,1.0,1.0,-1.607158899307251,0.67950040102005,0.9276584982872008,0.1933755129575729,0.0,0.0,0.7998123168945312,111.71255493164062,78.0,-3.0535058975219727,-19474.126953125,541.2411499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0777893066406,309.76531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18210.46875,18000.0,0.0,0.0,0.451347142457962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0791140794754028,1.0791252851486206,-1.1189626093255356e-05,0.0,0.0004580599779728,0.0,0.0,155.1018524169922,0.0,0.0,0.0,0.6100196838378906,4.0,0.0,1.0
563700,293.1369323730469,297.1499938964844,293.1499938964844,0.1236100792884826,-2715.78173828125,304.1499328613281,0.678921103477478,0.1895979195833206,0.1737442016601562,293.9896240234375,297.1499938964844,293.1499938964844,0.0008374704048037,-66.86518096923828,292.34527587890625,0.4060533344745636,0.050000000745058,0.0510478392243385,293.22137451171875,297.1499938964844,293.1499938964844,0.3704051673412323,-5046.59423828125,304.1609802246094,0.9058563709259032,0.4584926068782806,0.3225844204425812,293.2282409667969,297.1499938964844,293.1499938964844,0.4805765151977539,-8379.4580078125,304.1607360839844,0.9759471416473388,0.5640161633491516,0.5356354713439941,293.17266845703125,297.1499938964844,293.1499938964844,0.0164899509400129,-3939.39501953125,304.15252685546875,0.4131602048873901,0.0520757436752319,0.2519756555557251,291.2128295898437,291.1499938964844,259.4071655273437,257.8813171386719,279.1754150390625,293.6654052734375,291.2130126953125,1.0,0.3678697645664215,0.6492178440093994,0.6492178440093994,1.0,1.0,-1.602220892906189,0.677899956703186,0.9243208765983582,0.1931006461381912,0.0,0.0,0.7954308986663818,106.31808471679688,78.0,0.3667164146900177,-19418.1640625,523.4223022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1226501464844,309.7859191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18204.28515625,18000.0,0.0,0.0,0.4489964246749878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069998860359192,1.07000994682312,-1.106927084038034e-05,0.0,0.0004556742787826,0.0,0.0,151.86293029785156,0.0,0.0,0.0,0.6057969927787781,4.0,0.0,1.0
563760,293.1368408203125,297.1499938964844,293.1499938964844,0.1235733777284622,-2715.111083984375,304.1500244140625,0.6861820220947266,0.1897841840982437,0.1737095266580581,293.9942932128906,297.1499938964844,293.1499938964844,0.000712253677193,-56.86620330810547,292.1886291503906,0.4106538891792297,0.050000000745058,0.0508361533284187,293.2221374511719,297.1499938964844,293.1499938964844,0.3691101968288421,-5032.5986328125,304.16131591796875,0.9150681495666504,0.4574340581893921,0.3216981291770935,293.2274169921875,297.1499938964844,293.1499938964844,0.4794171452522278,-8363.5595703125,304.160888671875,0.9841723442077636,0.563185453414917,0.5346413254737854,293.1723022460937,297.1499938964844,293.1499938964844,0.0162458140403032,-3908.138671875,304.1524963378906,0.4173008501529693,0.0518587380647659,0.2499899715185165,291.213623046875,291.1499938964844,259.4277038574219,257.898681640625,279.1755676269531,293.6686096191406,291.2135925292969,1.0,0.3622164726257324,0.6505100727081299,0.6505100727081299,1.0,1.0,-1.597283959388733,0.6762953400611877,0.9209886193275452,0.1928217262029647,0.0,0.0,0.7911052107810974,100.87726593017578,66.0,0.6657320261001587,-19356.998046875,505.5823364257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1588439941406,309.79864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18202.025390625,18000.0,0.0,0.0,0.4466492831707001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0608880519866943,1.060899019241333,-1.095086736313533e-05,0.0,0.0004532922466751,0.0,0.0,148.68301391601562,0.0,0.0,0.0,0.6015982031822205,4.0,0.0,1.0
563820,293.1365966796875,297.1499938964844,293.1499938964844,0.1235440969467163,-2714.625732421875,304.1500549316406,0.7023655772209167,0.1901630461215973,0.1736463606357574,294.0035705566406,297.1499938964844,293.1499938964844,0.0005030600004829,-37.421993255615234,291.8695373535156,0.4215001463890075,0.050000000745058,0.0504147633910179,293.2237243652344,297.1499938964844,293.1499938964844,0.3666013181209564,-5005.58740234375,304.1617126464844,0.93671053647995,0.4552843272686004,0.319903552532196,293.2256164550781,297.1499938964844,293.1499938964844,0.4763119518756866,-8318.9833984375,304.16265869140625,0.9990000128746032,0.5615901350975037,0.5315384268760681,293.171630859375,297.1499938964844,293.1499938964844,0.0157783739268779,-3847.5126953125,304.1524353027344,0.4273525178432464,0.0514353848993778,0.2460685223340988,291.2113647460937,291.1499938964844,259.46844482421875,257.9331359863281,279.1764221191406,293.6752014160156,291.2110595703125,1.0,0.350511372089386,0.6531745195388794,0.6531745195388794,1.0,1.0,-1.5862852334976196,0.6725688576698303,0.913716435432434,0.1921065300703048,0.0,0.0,0.7830275893211365,90.02991485595703,54.0,-2.5762884616851807,-19216.427734375,469.6042785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2103881835937,309.8081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18192.3046875,18000.0,0.0,0.0,0.4419865310192108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0432108640670776,1.0432215929031372,-1.0722805200202856e-05,0.0,0.0004485601384658,0.0,0.0,142.6393585205078,0.0,0.0,0.0,0.5934830904006958,4.0,0.0,1.0
563880,293.1365966796875,297.1499938964844,293.1499938964844,0.1235440969467163,-2714.625732421875,304.1500549316406,0.7023655772209167,0.1901630461215973,0.1736463606357574,294.0035705566406,297.1499938964844,293.1499938964844,0.0005030600004829,-37.421993255615234,291.8695373535156,0.4215001463890075,0.050000000745058,0.0504147633910179,293.2237243652344,297.1499938964844,293.1499938964844,0.3666013181209564,-5005.58740234375,304.1617126464844,0.93671053647995,0.4552843272686004,0.319903552532196,293.2256164550781,297.1499938964844,293.1499938964844,0.4763119518756866,-8318.9833984375,304.16265869140625,0.9990000128746032,0.5615901350975037,0.5315384268760681,293.171630859375,297.1499938964844,293.1499938964844,0.0157783739268779,-3847.5126953125,304.1524353027344,0.4273525178432464,0.0514353848993778,0.2460685223340988,291.2113647460937,291.1499938964844,259.46844482421875,257.9331359863281,279.1764221191406,293.6752014160156,291.2110595703125,1.0,0.350511372089386,0.6531745195388794,0.6531745195388794,1.0,1.0,-1.5862852334976196,0.6725688576698303,0.913716435432434,0.1921065300703048,0.0,0.0,0.7830275893211365,90.02991485595703,54.0,-2.5762884616851807,-19216.427734375,469.6042785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2103881835937,309.8081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18192.3046875,18000.0,0.0,0.0,0.4419865310192108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0432108640670776,1.0432215929031372,-1.0722805200202856e-05,0.0,0.0004485601384658,0.0,0.0,142.6393585205078,0.0,0.0,0.0,0.5934830904006958,4.0,0.0,1.0
563940,293.1361389160156,297.1499938964844,293.1499938964844,0.1232489943504333,-2708.79248046875,304.15057373046875,0.7161961197853088,0.190596267580986,0.1737208068370819,294.0125732421875,297.1499938964844,293.1499938964844,0.0004025069647468,-17.751218795776367,291.580810546875,0.4320281147956848,0.050000000745058,0.0500954389572143,293.2253112792969,297.1499938964844,293.1499938964844,0.3630357980728149,-4966.2197265625,304.1638488769531,0.9547885656356812,0.4530989229679107,0.3181663453578949,293.2007751464844,297.1499938964844,293.1499938964844,0.4461906254291534,-7880.2998046875,304.2087097167969,0.9990000128746032,0.5646252036094666,0.5031273365020752,293.17047119140625,297.1499938964844,293.1499938964844,0.0153589900583028,-3789.074462890625,304.15234375,0.4370510280132293,0.0511178188025951,0.2429688721895218,291.2430419921875,291.1499938964844,259.5086364746094,257.9671936035156,279.1907958984375,293.7051696777344,291.2474365234375,1.0,0.3371774852275848,0.657920777797699,0.657920777797699,1.0,1.0,-1.5458228588104248,0.6563530564308167,0.8894698023796082,0.1868359893560409,0.0,0.0,0.7692808508872986,81.3019027709961,57.0,45.195045471191406,-18848.697265625,423.59967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2787170410156,309.8699645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18273.90234375,18000.0,0.0,0.0,0.4369452893733978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0217063426971436,1.021716833114624,-1.0471609130036086e-05,0.0,0.000443443947006,0.0,0.0,135.72447204589844,0.0,0.0,0.0,0.5835336446762085,4.0,0.0,1.0
564000,293.1361389160156,297.1499938964844,293.1499938964844,0.1232489943504333,-2708.79248046875,304.15057373046875,0.7161961197853088,0.190596267580986,0.1737208068370819,294.0125732421875,297.1499938964844,293.1499938964844,0.0004025069647468,-17.751218795776367,291.580810546875,0.4320281147956848,0.050000000745058,0.0500954389572143,293.2253112792969,297.1499938964844,293.1499938964844,0.3630357980728149,-4966.2197265625,304.1638488769531,0.9547885656356812,0.4530989229679107,0.3181663453578949,293.2007751464844,297.1499938964844,293.1499938964844,0.4461906254291534,-7880.2998046875,304.2087097167969,0.9990000128746032,0.5646252036094666,0.5031273365020752,293.17047119140625,297.1499938964844,293.1499938964844,0.0153589900583028,-3789.074462890625,304.15234375,0.4370510280132293,0.0511178188025951,0.2429688721895218,291.2430419921875,291.1499938964844,259.5086364746094,257.9671936035156,279.1907958984375,293.7051696777344,291.2474365234375,1.0,0.3371774852275848,0.657920777797699,0.657920777797699,1.0,1.0,-1.5458228588104248,0.6563530564308167,0.8894698023796082,0.1868359893560409,0.0,0.0,0.7692808508872986,81.3019027709961,57.0,45.195045471191406,-18848.697265625,423.59967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2787170410156,309.8699645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18273.90234375,18000.0,0.0,0.0,0.4369452893733978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0217063426971436,1.021716833114624,-1.0471609130036086e-05,0.0,0.000443443947006,0.0,0.0,135.72447204589844,0.0,0.0,0.0,0.5835336446762085,4.0,0.0,1.0
564060,293.1358947753906,297.1499938964844,293.1499938964844,0.1229718625545501,-2703.240478515625,304.1507873535156,0.7258620858192444,0.1909959465265274,0.1738909929990768,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.440597653388977,0.050000000745058,0.0498824082314968,293.2274169921875,297.1499938964844,293.1499938964844,0.3592408895492553,-4924.44384765625,304.1654663085937,0.9668163061141968,0.4507618546485901,0.3164131343364715,293.1508178710937,297.1499938964844,293.1499938964844,0.4229717850685119,-7547.17724609375,304.2270202636719,0.9990000128746032,0.5734465718269348,0.4826228618621826,293.1686706542969,297.1499938964844,293.1499938964844,0.0150748137384653,-3747.529296875,304.1520080566406,0.4450723826885223,0.050963070243597,0.2410450428724289,291.28375244140625,291.1499938964844,259.5481262207031,258.000732421875,279.203125,293.76580810546875,291.2850646972656,1.0,0.3283099830150604,0.6638952493667603,0.6638952493667603,1.0,1.0,-1.5168355703353882,0.6458321809768677,0.8710033297538757,0.1839620172977447,0.0,0.0,0.7482336163520813,75.4544906616211,75.0,42.493125915527344,-18494.982421875,392.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.404296875,309.904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18446.03515625,18000.0,0.0,0.0,0.4309361577033996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9818217158317566,0.9818317294120787,-1.002528460958274e-05,0.0,0.0004373454139567,0.0,0.0,123.6038055419922,0.0,0.0,0.0,0.5656425952911377,4.0,0.0,1.0
564120,293.1358947753906,297.1499938964844,293.1499938964844,0.1229718625545501,-2703.240478515625,304.1507873535156,0.7258620858192444,0.1909959465265274,0.1738909929990768,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.440597653388977,0.050000000745058,0.0498824082314968,293.2274169921875,297.1499938964844,293.1499938964844,0.3592408895492553,-4924.44384765625,304.1654663085937,0.9668163061141968,0.4507618546485901,0.3164131343364715,293.1508178710937,297.1499938964844,293.1499938964844,0.4229717850685119,-7547.17724609375,304.2270202636719,0.9990000128746032,0.5734465718269348,0.4826228618621826,293.1686706542969,297.1499938964844,293.1499938964844,0.0150748137384653,-3747.529296875,304.1520080566406,0.4450723826885223,0.050963070243597,0.2410450428724289,291.28375244140625,291.1499938964844,259.5481262207031,258.000732421875,279.203125,293.76580810546875,291.2850646972656,1.0,0.3283099830150604,0.6638952493667603,0.6638952493667603,1.0,1.0,-1.5168355703353882,0.6458321809768677,0.8710033297538757,0.1839620172977447,0.0,0.0,0.7482336163520813,75.4544906616211,75.0,42.493125915527344,-18494.982421875,392.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.404296875,309.904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18446.03515625,18000.0,0.0,0.0,0.4309361577033996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9818217158317566,0.9818317294120787,-1.002528460958274e-05,0.0,0.0004373454139567,0.0,0.0,123.6038055419922,0.0,0.0,0.0,0.5656425952911377,4.0,0.0,1.0
564180,293.136474609375,297.1499938964844,293.1499938964844,0.1233702898025512,-2710.7060546875,304.1498413085937,0.7265288829803467,0.1912407428026199,0.1741477400064468,294.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.4409184455871582,0.050000000745058,0.0498751290142536,293.2297668457031,297.1499938964844,293.1499938964844,0.3572856485843658,-4904.1982421875,304.1634521484375,0.9655795097351074,0.4483262896537781,0.3147347569465637,293.1108093261719,297.1499938964844,293.1499938964844,0.4209865927696228,-7532.095703125,304.20367431640625,0.9990000128746032,0.5815958380699158,0.481902003288269,293.16656494140625,297.1499938964844,293.1499938964844,0.0150693608447909,-3748.217041015625,304.1513366699219,0.4451636373996734,0.0509153045713901,0.2407746911048889,291.2688903808594,291.1499938964844,259.5867614746094,258.0336303710937,279.2000732421875,293.8129577636719,291.2646789550781,1.0,0.3284261226654053,0.6689068675041199,0.6689068675041199,1.0,1.0,-1.5139137506484983,0.6466324925422668,0.8672812581062317,0.1854166388511657,0.0,0.0,0.7325410842895508,75.22207641601562,93.0,-20.992815017700195,-18318.615234375,390.7655944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5358581542969,309.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18411.349609375,18000.0,0.0,0.0,0.4243268966674804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9406103491783142,0.9406198859214784,-9.536341167404316e-06,0.0,0.0004306378541514,0.0,0.0,111.53961181640624,0.0,0.0,0.0,0.5473392009735107,4.0,0.0,1.0
564240,293.136474609375,297.1499938964844,293.1499938964844,0.1233702898025512,-2710.7060546875,304.1498413085937,0.7265288829803467,0.1912407428026199,0.1741477400064468,294.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.4409184455871582,0.050000000745058,0.0498751290142536,293.2297668457031,297.1499938964844,293.1499938964844,0.3572856485843658,-4904.1982421875,304.1634521484375,0.9655795097351074,0.4483262896537781,0.3147347569465637,293.1108093261719,297.1499938964844,293.1499938964844,0.4209865927696228,-7532.095703125,304.20367431640625,0.9990000128746032,0.5815958380699158,0.481902003288269,293.16656494140625,297.1499938964844,293.1499938964844,0.0150693608447909,-3748.217041015625,304.1513366699219,0.4451636373996734,0.0509153045713901,0.2407746911048889,291.2688903808594,291.1499938964844,259.5867614746094,258.0336303710937,279.2000732421875,293.8129577636719,291.2646789550781,1.0,0.3284261226654053,0.6689068675041199,0.6689068675041199,1.0,1.0,-1.5139137506484983,0.6466324925422668,0.8672812581062317,0.1854166388511657,0.0,0.0,0.7325410842895508,75.22207641601562,93.0,-20.992815017700195,-18318.615234375,390.7655944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5358581542969,309.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18411.349609375,18000.0,0.0,0.0,0.4243268966674804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9406103491783142,0.9406198859214784,-9.536341167404316e-06,0.0,0.0004306378541514,0.0,0.0,111.53961181640624,0.0,0.0,0.0,0.5473392009735107,4.0,0.0,1.0
564300,293.13702392578125,297.1499938964844,293.1499938964844,0.1238253116607666,-2719.373291015625,304.1490478515625,0.7239195108413696,0.1913017183542251,0.1742767840623855,294.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.4382940530776977,0.050000000745058,0.0499363951385021,293.23095703125,297.1499938964844,293.1499938964844,0.3570863902568817,-4903.056640625,304.161376953125,0.9606589078903198,0.4470828771591186,0.3139232695102691,293.10308837890625,297.1499938964844,293.1499938964844,0.4273107051849365,-7632.21630859375,304.182373046875,0.9990000128746032,0.5836142301559448,0.4878931939601898,293.1659545898437,297.1499938964844,293.1499938964844,0.0151236951351165,-3758.185546875,304.1510009765625,0.4422016739845276,0.0508265011012554,0.2408150881528854,291.2373046875,291.1499938964844,259.6057434082031,258.0498046875,279.1923522949219,293.818603515625,291.2313842773437,1.0,0.3310842514038086,0.6704587936401367,0.6704587936401367,1.0,1.0,-1.5204039812088013,0.6502282619476318,0.8701756596565247,0.1872508078813552,0.0,0.0,0.7298265695571899,76.87258911132812,93.0,-56.919071197509766,-18312.349609375,398.4130554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5758361816406,309.858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18297.75,18000.0,0.0,0.0,0.4211112558841705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9274557828903198,0.9274651408195496,-9.361427146359349e-06,0.0,0.0004273743834346,0.0,0.0,107.68128204345705,0.0,0.0,0.0,0.5414644479751587,4.0,0.0,1.0
564360,293.1376953125,297.1499938964844,293.1499938964844,0.1243783012032508,-2729.89697265625,304.148193359375,0.7197676301002502,0.191337838768959,0.1744130253791809,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071228027344,0.4343465864658355,0.050000000745058,0.0500343963503837,293.232177734375,297.1499938964844,293.1499938964844,0.3571745753288269,-4905.14306640625,304.1591491699219,0.9532803893089294,0.4458172619342804,0.3131254017353058,293.1048583984375,297.1499938964844,293.1499938964844,0.4375973045825958,-7789.40771484375,304.1577453613281,0.9990000128746032,0.5838721394538879,0.4973269701004028,293.1658935546875,297.1499938964844,293.1499938964844,0.0151705350726842,-3767.74609375,304.1507263183594,0.4375383853912353,0.0506392568349838,0.2406741678714752,291.1971130371094,291.1499938964844,259.6244506835937,258.0657653808594,279.1820983886719,293.81268310546875,291.19024658203125,1.0,0.3351695239543915,0.671299934387207,0.671299934387207,1.0,1.0,-1.5308789014816284,0.6553510427474976,0.8755278587341309,0.1895548850297927,0.0,0.0,0.7306810617446899,79.51568603515625,111.0,-85.3586654663086,-18359.201171875,410.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5853881835937,309.8251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18152.759765625,18000.0,0.0,0.0,0.4181491136550903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9215837717056274,0.9215930104255676,-9.262705134460704e-06,0.0,0.0004243681905791,0.0,0.0,105.8113250732422,0.0,0.0,0.0,0.5387614965438843,4.0,0.0,1.0
564420,293.13922119140625,297.1499938964844,293.1499938964844,0.1256351619958877,-2753.70947265625,304.146728515625,0.7075299024581909,0.1913411021232605,0.1747178733348846,294.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.4241088330745697,0.050000000745058,0.0503286868333816,293.2348937988281,297.1499938964844,293.1499938964844,0.3577326536178589,-4913.3681640625,304.1551818847656,0.9324253797531128,0.4431877136230469,0.3115420937538147,293.1366577148437,297.1499938964844,293.1499938964844,0.4680347144603729,-8241.466796875,304.1044006347656,0.9990000128746032,0.5786440372467041,0.5246387124061584,293.16766357421875,297.1499938964844,293.1499938964844,0.0151486452668905,-3772.46044921875,304.1488952636719,0.4246512651443481,0.050000000745058,0.2393699884414672,291.10565185546875,291.1499938964844,259.6610412597656,258.0971069335937,279.1580810546875,293.7723999023437,291.098388671875,1.0,0.3467962145805359,0.6709222197532654,0.6709222197532654,1.0,1.0,-1.560911774635315,0.6689243912696838,0.8919873833656311,0.1950724869966507,0.0,0.0,0.7426191568374634,87.43891906738281,114.0,-117.04222106933594,-18585.30078125,448.171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4857788085937,309.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17838.375,18000.0,0.0,0.0,0.4135474562644958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93240886926651,0.932418167591095,-9.313480404671282e-06,0.0,0.0004196980735287,0.0,0.0,108.16315460205078,0.0,0.0,0.0,0.5433093905448914,4.0,0.0,1.0
564480,293.13922119140625,297.1499938964844,293.1499938964844,0.1256351619958877,-2753.70947265625,304.146728515625,0.7075299024581909,0.1913411021232605,0.1747178733348846,294.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.4241088330745697,0.050000000745058,0.0503286868333816,293.2348937988281,297.1499938964844,293.1499938964844,0.3577326536178589,-4913.3681640625,304.1551818847656,0.9324253797531128,0.4431877136230469,0.3115420937538147,293.1366577148437,297.1499938964844,293.1499938964844,0.4680347144603729,-8241.466796875,304.1044006347656,0.9990000128746032,0.5786440372467041,0.5246387124061584,293.16766357421875,297.1499938964844,293.1499938964844,0.0151486452668905,-3772.46044921875,304.1488952636719,0.4246512651443481,0.050000000745058,0.2393699884414672,291.10565185546875,291.1499938964844,259.6610412597656,258.0971069335937,279.1580810546875,293.7723999023437,291.098388671875,1.0,0.3467962145805359,0.6709222197532654,0.6709222197532654,1.0,1.0,-1.560911774635315,0.6689243912696838,0.8919873833656311,0.1950724869966507,0.0,0.0,0.7426191568374634,87.43891906738281,114.0,-117.04222106933594,-18585.30078125,448.171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4857788085937,309.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17838.375,18000.0,0.0,0.0,0.4135474562644958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93240886926651,0.932418167591095,-9.313480404671282e-06,0.0,0.0004196980735287,0.0,0.0,108.16315460205078,0.0,0.0,0.0,0.5433093905448914,4.0,0.0,1.0
564540,293.1410522460937,297.1499938964844,293.1499938964844,0.1266611963510513,-2773.033447265625,304.1461486816406,0.6959372162818909,0.1912437677383422,0.1749261021614074,294.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.4158607423305511,0.050000000745058,0.0506205819547176,293.2378234863281,297.1499938964844,293.1499938964844,0.3577609062194824,-4914.95849609375,304.15350341796875,0.9133996367454528,0.4404432773590088,0.3098669946193695,293.19207763671875,297.1499938964844,293.1499938964844,0.4887514412403106,-8536.650390625,304.0873718261719,0.9958875179290771,0.5677559971809387,0.5410114526748657,293.1720275878906,297.1499938964844,293.1499938964844,0.0152979688718914,-3800.96728515625,304.130126953125,0.4158626496791839,0.050000000745058,0.2401247173547744,291.02752685546875,291.1499938964844,259.6964111328125,258.12750244140625,279.14678955078125,293.7256774902344,291.0238952636719,1.0,0.3560594618320465,0.6697767972946167,0.6697767972946167,1.0,1.0,-1.5798252820968628,0.6770027279853821,0.9028225541114808,0.1983703970909118,0.0,0.0,0.7646477222442627,95.14025115966795,117.0,-97.1019515991211,-18792.75,479.71575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22283935546875,309.5862121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17575.3359375,18000.0,0.0,0.0,0.411314308643341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695004224777222,0.9695101380348206,-9.682376912678592e-06,0.0,0.0004174317291472,0.0,0.0,118.19237518310548,0.0,0.0,0.0,0.5596686601638794,4.0,0.0,1.0
564600,293.1410522460937,297.1499938964844,293.1499938964844,0.1266611963510513,-2773.033447265625,304.1461486816406,0.6959372162818909,0.1912437677383422,0.1749261021614074,294.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.4158607423305511,0.050000000745058,0.0506205819547176,293.2378234863281,297.1499938964844,293.1499938964844,0.3577609062194824,-4914.95849609375,304.15350341796875,0.9133996367454528,0.4404432773590088,0.3098669946193695,293.19207763671875,297.1499938964844,293.1499938964844,0.4887514412403106,-8536.650390625,304.0873718261719,0.9958875179290771,0.5677559971809387,0.5410114526748657,293.1720275878906,297.1499938964844,293.1499938964844,0.0152979688718914,-3800.96728515625,304.130126953125,0.4158626496791839,0.050000000745058,0.2401247173547744,291.02752685546875,291.1499938964844,259.6964111328125,258.12750244140625,279.14678955078125,293.7256774902344,291.0238952636719,1.0,0.3560594618320465,0.6697767972946167,0.6697767972946167,1.0,1.0,-1.5798252820968628,0.6770027279853821,0.9028225541114808,0.1983703970909118,0.0,0.0,0.7646477222442627,95.14025115966795,117.0,-97.1019515991211,-18792.75,479.71575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22283935546875,309.5862121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17575.3359375,18000.0,0.0,0.0,0.411314308643341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695004224777222,0.9695101380348206,-9.682376912678592e-06,0.0,0.0004174317291472,0.0,0.0,118.19237518310548,0.0,0.0,0.0,0.5596686601638794,4.0,0.0,1.0
