time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564660,293.1433410644531,297.1499938964844,293.1499938964844,0.1267584711313247,-2774.472900390625,304.14727783203125,0.6842873096466064,0.1910072714090347,0.175059825181961,294.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.4082678854465484,0.050000000745058,0.0509437918663024,293.2412109375,297.1499938964844,293.1499938964844,0.3552601933479309,-4886.8798828125,304.1565856933594,0.8961218595504761,0.4375323951244354,0.308127224445343,293.22186279296875,297.1499938964844,293.1499938964844,0.4826103150844574,-8433.2265625,304.1181030273437,0.9789860248565674,0.5605874061584473,0.5332841873168945,293.1778869628906,297.1499938964844,293.1499938964844,0.0153945162892341,-3816.66943359375,304.1058959960937,0.4082678854465484,0.050000000745058,0.2416554242372512,291.0296630859375,291.1499938964844,259.7303771972656,258.1568603515625,279.15655517578125,293.7235107421875,291.0307922363281,1.0,0.3627064228057861,0.6708937883377075,0.6708937883377075,1.0,1.0,-1.5711063146591189,0.6734698414802551,0.8976364731788635,0.1971563547849655,0.0,0.0,0.781212329864502,103.1841049194336,120.0,-16.044740676879883,-18777.78125,496.0466003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90264892578125,309.4570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17591.603515625,18000.0,0.0,0.0,0.4108651876449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0101066827774048,1.0101169347763062,-1.017418981064111e-05,0.0,0.0004169759340584,0.0,0.0,130.5955352783203,0.0,0.0,0.0,0.577908456325531,4.0,0.0,1.0
564720,293.1433410644531,297.1499938964844,293.1499938964844,0.1267584711313247,-2774.472900390625,304.14727783203125,0.6842873096466064,0.1910072714090347,0.175059825181961,294.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.4082678854465484,0.050000000745058,0.0509437918663024,293.2412109375,297.1499938964844,293.1499938964844,0.3552601933479309,-4886.8798828125,304.1565856933594,0.8961218595504761,0.4375323951244354,0.308127224445343,293.22186279296875,297.1499938964844,293.1499938964844,0.4826103150844574,-8433.2265625,304.1181030273437,0.9789860248565674,0.5605874061584473,0.5332841873168945,293.1778869628906,297.1499938964844,293.1499938964844,0.0153945162892341,-3816.66943359375,304.1058959960937,0.4082678854465484,0.050000000745058,0.2416554242372512,291.0296630859375,291.1499938964844,259.7303771972656,258.1568603515625,279.15655517578125,293.7235107421875,291.0307922363281,1.0,0.3627064228057861,0.6708937883377075,0.6708937883377075,1.0,1.0,-1.5711063146591189,0.6734698414802551,0.8976364731788635,0.1971563547849655,0.0,0.0,0.781212329864502,103.1841049194336,120.0,-16.044740676879883,-18777.78125,496.0466003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90264892578125,309.4570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17591.603515625,18000.0,0.0,0.0,0.4108651876449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0101066827774048,1.0101169347763062,-1.017418981064111e-05,0.0,0.0004169759340584,0.0,0.0,130.5955352783203,0.0,0.0,0.0,0.577908456325531,4.0,0.0,1.0
564780,293.1456298828125,297.1499938964844,293.1499938964844,0.1266339570283889,-2771.93408203125,304.1483764648437,0.6760572791099548,0.1907099187374115,0.1750304996967315,294.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.4031509757041931,0.050000000745058,0.0511907264590263,293.2449645996094,297.1499938964844,293.1499938964844,0.3522474467754364,-4853.26708984375,304.1593933105469,0.8838616609573364,0.4344575703144073,0.3061969876289367,293.23199462890625,297.1499938964844,293.1499938964844,0.478982150554657,-8374.0908203125,304.1344909667969,0.9662038087844848,0.5566936731338501,0.529327929019928,293.1837158203125,297.1499938964844,293.1499938964844,0.0154335768893361,-3824.285400390625,304.0798034667969,0.4031509757041931,0.050000000745058,0.2428267747163772,291.0407409667969,291.1499938964844,259.76287841796875,258.18505859375,279.16552734375,293.7389831542969,291.0414428710937,1.0,0.3678421080112457,0.6729192733764648,0.6729192733764648,1.0,1.0,-1.5657061338424685,0.6718071103096008,0.8938989639282227,0.1969663947820663,0.0,0.0,0.7949771881103516,109.35106658935548,123.0,5.934256553649902,-18732.2578125,509.2679138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6006164550781,309.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17661.40625,18000.0,0.0,0.0,0.4114917814731598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0412706136703491,1.0412812232971191,-1.0578183719189838e-05,0.0,0.0004176118527539,0.0,0.0,140.85606384277344,0.0,0.0,0.0,0.5922772288322449,4.0,0.0,1.0
564840,293.1456298828125,297.1499938964844,293.1499938964844,0.1266339570283889,-2771.93408203125,304.1483764648437,0.6760572791099548,0.1907099187374115,0.1750304996967315,294.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.4031509757041931,0.050000000745058,0.0511907264590263,293.2449645996094,297.1499938964844,293.1499938964844,0.3522474467754364,-4853.26708984375,304.1593933105469,0.8838616609573364,0.4344575703144073,0.3061969876289367,293.23199462890625,297.1499938964844,293.1499938964844,0.478982150554657,-8374.0908203125,304.1344909667969,0.9662038087844848,0.5566936731338501,0.529327929019928,293.1837158203125,297.1499938964844,293.1499938964844,0.0154335768893361,-3824.285400390625,304.0798034667969,0.4031509757041931,0.050000000745058,0.2428267747163772,291.0407409667969,291.1499938964844,259.76287841796875,258.18505859375,279.16552734375,293.7389831542969,291.0414428710937,1.0,0.3678421080112457,0.6729192733764648,0.6729192733764648,1.0,1.0,-1.5657061338424685,0.6718071103096008,0.8938989639282227,0.1969663947820663,0.0,0.0,0.7949771881103516,109.35106658935548,123.0,5.934256553649902,-18732.2578125,509.2679138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6006164550781,309.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17661.40625,18000.0,0.0,0.0,0.4114917814731598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0412706136703491,1.0412812232971191,-1.0578183719189838e-05,0.0,0.0004176118527539,0.0,0.0,140.85606384277344,0.0,0.0,0.0,0.5922772288322449,4.0,0.0,1.0
564900,293.1466369628906,297.1499938964844,293.1499938964844,0.1265664398670196,-2770.609130859375,304.1488037109375,0.6727386116981506,0.1905698031187057,0.1750014126300811,294.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.4010773301124573,0.050000000745058,0.051295917481184,293.246826171875,297.1499938964844,293.1499938964844,0.3507024347782135,-4836.126953125,304.1604919433594,0.8787422180175781,0.4328932464122772,0.3051947057247162,293.2341613769531,297.1499938964844,293.1499938964844,0.4776358902454376,-8352.6298828125,304.1397399902344,0.9608163833618164,0.5552275776863098,0.5279427170753479,293.1864318847656,297.1499938964844,293.1499938964844,0.0154438083991408,-3826.932861328125,304.06658935546875,0.4010773301124573,0.050000000745058,0.2433257400989532,291.0452575683594,291.1499938964844,259.77850341796875,258.1986999511719,279.1689453125,293.748779296875,291.04595947265625,1.0,0.3700209259986877,0.674127459526062,0.674127459526062,1.0,1.0,-1.5635300874710083,0.6712868809700012,0.8922432661056519,0.197046473622322,0.0,0.0,0.8015060424804688,111.98031616210938,123.0,9.421090126037598,-18710.75,514.9514770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629821777344,309.22430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17681.16796875,18000.0,0.0,0.0,0.4121075272560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0554988384246826,1.0555095672607422,-1.0763814316305798e-05,0.0,0.0004182367702014,0.0,0.0,145.7007293701172,0.0,0.0,0.0,0.5988439917564392,4.0,0.0,1.0
564960,293.14752197265625,297.1499938964844,293.1499938964844,0.1264967024326324,-2769.257080078125,304.1491394042969,0.6697917580604553,0.19043730199337,0.1749708503484726,294.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.3992056250572204,0.050000000745058,0.0513924956321716,293.24859619140625,297.1499938964844,293.1499938964844,0.3491282761096954,-4818.70361328125,304.16143798828125,0.8740915060043335,0.4313162267208099,0.3041762113571167,293.2354431152344,297.1499938964844,293.1499938964844,0.4763993322849273,-8333.3310546875,304.1438293457031,0.9558817148208618,0.5539118051528931,0.5267378687858582,293.1889953613281,297.1499938964844,293.1499938964844,0.0154490768909454,-3828.92138671875,304.0533142089844,0.3992056250572204,0.050000000745058,0.2437838613986969,291.0497131347656,291.1499938964844,259.7937316894531,258.2120361328125,279.1717529296875,293.7591552734375,291.0504150390625,1.0,0.3720042407512665,0.6754268407821655,0.6754268407821655,1.0,1.0,-1.561490178108215,0.6708592176437378,0.8906310200691223,0.1971842944622039,0.0,0.0,0.8077447414398193,114.39380645751952,126.0,11.198511123657228,-18690.654296875,520.1275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360290527344,309.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17698.703125,18000.0,0.0,0.0,0.4128810167312622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068932294845581,1.0689432621002195,-1.0941080290649552e-05,0.0,0.0004190217587165,0.0,0.0,150.38087463378906,0.0,0.0,0.0,0.6050561666488647,4.0,0.0,1.0
565020,293.1490478515625,297.1499938964844,293.1499938964844,0.1263460516929626,-2766.371337890625,304.1496887207031,0.664715588092804,0.1901901364326477,0.1749094575643539,294.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.3958654999732971,0.050000000745058,0.0515665709972381,293.25201416015625,297.1499938964844,293.1499938964844,0.3458861112594604,-4782.88623046875,304.1630249023437,0.8658241629600525,0.4281261265277862,0.302099734544754,293.23651123046875,297.1499938964844,293.1499938964844,0.4740171730518341,-8297.2578125,304.1497802734375,0.946996808052063,0.5515251755714417,0.5246045589447021,293.1936950683594,297.1499938964844,293.1499938964844,0.0154470363631844,-3831.170166015625,304.0266418457031,0.3958654999732971,0.050000000745058,0.2446096092462539,291.05926513671875,291.1499938964844,259.82281494140625,258.2376403808594,279.17578125,293.78076171875,291.0600891113281,1.0,0.3755212128162384,0.6782232522964478,0.6782232522964478,1.0,1.0,-1.557563066482544,0.6701306700706482,0.8874323964118958,0.1975495219230651,0.0,0.0,0.8192158937454224,118.74036407470705,129.0,13.45769214630127,-18655.912109375,529.2564086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175231933594,309.03826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17733.146484375,18000.0,0.0,0.0,0.4147785007953644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093417406082153,1.0934287309646606,-1.1270380127825774e-05,0.0,0.0004209474427625,0.0,0.0,159.1923828125,0.0,0.0,0.0,0.6164147853851318,4.0,0.0,1.0
565080,293.1490478515625,297.1499938964844,293.1499938964844,0.1263460516929626,-2766.371337890625,304.1496887207031,0.664715588092804,0.1901901364326477,0.1749094575643539,294.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.3958654999732971,0.050000000745058,0.0515665709972381,293.25201416015625,297.1499938964844,293.1499938964844,0.3458861112594604,-4782.88623046875,304.1630249023437,0.8658241629600525,0.4281261265277862,0.302099734544754,293.23651123046875,297.1499938964844,293.1499938964844,0.4740171730518341,-8297.2578125,304.1497802734375,0.946996808052063,0.5515251755714417,0.5246045589447021,293.1936950683594,297.1499938964844,293.1499938964844,0.0154470363631844,-3831.170166015625,304.0266418457031,0.3958654999732971,0.050000000745058,0.2446096092462539,291.05926513671875,291.1499938964844,259.82281494140625,258.2376403808594,279.17578125,293.78076171875,291.0600891113281,1.0,0.3755212128162384,0.6782232522964478,0.6782232522964478,1.0,1.0,-1.557563066482544,0.6701306700706482,0.8874323964118958,0.1975495219230651,0.0,0.0,0.8192158937454224,118.74036407470705,129.0,13.45769214630127,-18655.912109375,529.2564086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175231933594,309.03826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17733.146484375,18000.0,0.0,0.0,0.4147785007953644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093417406082153,1.0934287309646606,-1.1270380127825774e-05,0.0,0.0004209474427625,0.0,0.0,159.1923828125,0.0,0.0,0.0,0.6164147853851318,4.0,0.0,1.0
565140,293.1502990722656,297.1499938964844,293.1499938964844,0.1261680275201797,-2762.991455078125,304.15008544921875,0.6604001522064209,0.1899581253528595,0.1748470664024353,294.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.3928500115871429,0.050000000745058,0.0517229475080966,293.2552490234375,297.1499938964844,293.1499938964844,0.3424984216690063,-4745.47900390625,304.164306640625,0.8585259318351746,0.4248856902122497,0.2999757528305053,293.23651123046875,297.1499938964844,293.1499938964844,0.4715985357761383,-8261.740234375,304.1538391113281,0.9390560984611512,0.5493301749229431,0.5226657390594482,293.197998046875,297.1499938964844,293.1499938964844,0.015430019237101,-3831.274658203125,303.9996032714844,0.3928500115871429,0.050000000745058,0.2453513890504837,291.0709228515625,291.1499938964844,259.8500061035156,258.2618103027344,279.1783142089844,293.80279541015625,291.0719299316406,1.0,0.3786095082759857,0.6811894178390503,0.6811894178390503,1.0,1.0,-1.5536891222000122,0.6694617867469788,0.8842273354530334,0.1979637444019317,0.0,0.0,0.8290033936500549,122.63980102539062,132.0,16.301233291625977,-18628.982421875,537.1859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,308.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17772.0859375,18000.0,0.0,0.0,0.4169537723064422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114420771598816,1.1144323348999023,-1.1560779057617763e-05,0.0,0.000423155084718,0.0,0.0,167.0611572265625,0.0,0.0,0.0,0.626196026802063,4.0,0.0,1.0
565200,293.1502990722656,297.1499938964844,293.1499938964844,0.1261680275201797,-2762.991455078125,304.15008544921875,0.6604001522064209,0.1899581253528595,0.1748470664024353,294.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.3928500115871429,0.050000000745058,0.0517229475080966,293.2552490234375,297.1499938964844,293.1499938964844,0.3424984216690063,-4745.47900390625,304.164306640625,0.8585259318351746,0.4248856902122497,0.2999757528305053,293.23651123046875,297.1499938964844,293.1499938964844,0.4715985357761383,-8261.740234375,304.1538391113281,0.9390560984611512,0.5493301749229431,0.5226657390594482,293.197998046875,297.1499938964844,293.1499938964844,0.015430019237101,-3831.274658203125,303.9996032714844,0.3928500115871429,0.050000000745058,0.2453513890504837,291.0709228515625,291.1499938964844,259.8500061035156,258.2618103027344,279.1783142089844,293.80279541015625,291.0719299316406,1.0,0.3786095082759857,0.6811894178390503,0.6811894178390503,1.0,1.0,-1.5536891222000122,0.6694617867469788,0.8842273354530334,0.1979637444019317,0.0,0.0,0.8290033936500549,122.63980102539062,132.0,16.301233291625977,-18628.982421875,537.1859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,308.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17772.0859375,18000.0,0.0,0.0,0.4169537723064422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114420771598816,1.1144323348999023,-1.1560779057617763e-05,0.0,0.000423155084718,0.0,0.0,167.0611572265625,0.0,0.0,0.0,0.626196026802063,4.0,0.0,1.0
565260,293.16094970703125,297.1499938964844,293.1499938964844,0.1246602237224578,-2735.711181640625,304.1526184082031,0.6543743014335632,0.187768816947937,0.1733660101890564,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.3896617889404297,0.050000000745058,0.0518846660852432,293.267822265625,297.1499938964844,293.1499938964844,0.3373563885688782,-4687.9033203125,304.1681823730469,0.8503642678260803,0.4196475446224212,0.2967260181903839,293.2455444335937,297.1499938964844,293.1499938964844,0.4673537909984588,-8200.0478515625,304.1596984863281,0.930089235305786,0.5452865362167358,0.5193676352500916,293.2138977050781,297.1499938964844,293.1499938964844,0.0152836563065648,-3817.6005859375,303.9389038085937,0.3896617889404297,0.050000000745058,0.2461185306310653,291.0914611816406,291.1499938964844,259.8764953613281,258.2854919433594,279.18701171875,293.8446350097656,291.0937805175781,1.0,0.3812387585639953,0.6853064298629761,0.6853064298629761,1.0,1.0,-1.545168161392212,0.6670244336128235,0.8781437873840332,0.1978804320096969,0.0,0.0,0.8356519937515259,126.60231018066406,135.0,29.650609970092773,-18572.154296875,542.3389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344421386719,308.9084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17829.8203125,18000.0,0.0,0.0,0.4191496670246124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1308541297912598,1.1308659315109253,-1.1797895240306389e-05,0.0,0.0004253836523275,0.0,0.0,173.47108459472656,0.0,0.0,0.0,0.633850634098053,4.0,0.0,1.0
565320,293.16094970703125,297.1499938964844,293.1499938964844,0.1246602237224578,-2735.711181640625,304.1526184082031,0.6543743014335632,0.187768816947937,0.1733660101890564,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.3896617889404297,0.050000000745058,0.0518846660852432,293.267822265625,297.1499938964844,293.1499938964844,0.3373563885688782,-4687.9033203125,304.1681823730469,0.8503642678260803,0.4196475446224212,0.2967260181903839,293.2455444335937,297.1499938964844,293.1499938964844,0.4673537909984588,-8200.0478515625,304.1596984863281,0.930089235305786,0.5452865362167358,0.5193676352500916,293.2138977050781,297.1499938964844,293.1499938964844,0.0152836563065648,-3817.6005859375,303.9389038085937,0.3896617889404297,0.050000000745058,0.2461185306310653,291.0914611816406,291.1499938964844,259.8764953613281,258.2854919433594,279.18701171875,293.8446350097656,291.0937805175781,1.0,0.3812387585639953,0.6853064298629761,0.6853064298629761,1.0,1.0,-1.545168161392212,0.6670244336128235,0.8781437873840332,0.1978804320096969,0.0,0.0,0.8356519937515259,126.60231018066406,135.0,29.650609970092773,-18572.154296875,542.3389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344421386719,308.9084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17829.8203125,18000.0,0.0,0.0,0.4191496670246124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1308541297912598,1.1308659315109253,-1.1797895240306389e-05,0.0,0.0004253836523275,0.0,0.0,173.47108459472656,0.0,0.0,0.0,0.633850634098053,4.0,0.0,1.0
565380,293.1646423339844,297.1499938964844,293.1499938964844,0.1234984025359153,-2714.62939453125,304.15362548828125,0.6497172117233276,0.1867384612560272,0.1723920553922653,294.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.3868043124675751,0.050000000745058,0.0520274303853511,293.2738037109375,297.1499938964844,293.1499938964844,0.3323599696159363,-4632.2119140625,304.1703796386719,0.8434059023857117,0.4154469072818756,0.2937898635864258,293.247802734375,297.1499938964844,293.1499938964844,0.4632110297679901,-8140.92578125,304.16326904296875,0.9224839806556702,0.5424018502235413,0.516604483127594,293.2251281738281,297.1499938964844,293.1499938964844,0.0151569042354822,-3804.1611328125,303.88592529296875,0.3868043124675751,0.050000000745058,0.2467957288026809,291.1199951171875,291.1499938964844,259.9034729003906,258.30963134765625,279.1939697265625,293.89306640625,291.12213134765625,1.0,0.3836091756820678,0.6900806427001953,0.6900806427001953,1.0,1.0,-1.5381405353546145,0.6654568314552307,0.8726837038993835,0.198239728808403,0.0,0.0,0.8377120494842529,130.10818481445312,123.0,36.23638534545898,-18524.171875,547.1541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799987792969,308.8937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17917.841796875,18000.0,0.0,0.0,0.421082079410553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1393554210662842,1.1393673419952393,-1.1934998838114552e-05,0.0,0.000427344784839,0.0,0.0,176.9899444580078,0.0,0.0,0.0,0.6378495097160339,4.0,0.0,1.0
565440,293.1646423339844,297.1499938964844,293.1499938964844,0.1234984025359153,-2714.62939453125,304.15362548828125,0.6497172117233276,0.1867384612560272,0.1723920553922653,294.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.3868043124675751,0.050000000745058,0.0520274303853511,293.2738037109375,297.1499938964844,293.1499938964844,0.3323599696159363,-4632.2119140625,304.1703796386719,0.8434059023857117,0.4154469072818756,0.2937898635864258,293.247802734375,297.1499938964844,293.1499938964844,0.4632110297679901,-8140.92578125,304.16326904296875,0.9224839806556702,0.5424018502235413,0.516604483127594,293.2251281738281,297.1499938964844,293.1499938964844,0.0151569042354822,-3804.1611328125,303.88592529296875,0.3868043124675751,0.050000000745058,0.2467957288026809,291.1199951171875,291.1499938964844,259.9034729003906,258.30963134765625,279.1939697265625,293.89306640625,291.12213134765625,1.0,0.3836091756820678,0.6900806427001953,0.6900806427001953,1.0,1.0,-1.5381405353546145,0.6654568314552307,0.8726837038993835,0.198239728808403,0.0,0.0,0.8377120494842529,130.10818481445312,123.0,36.23638534545898,-18524.171875,547.1541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799987792969,308.8937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17917.841796875,18000.0,0.0,0.0,0.421082079410553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1393554210662842,1.1393673419952393,-1.1934998838114552e-05,0.0,0.000427344784839,0.0,0.0,176.9899444580078,0.0,0.0,0.0,0.6378495097160339,4.0,0.0,1.0
565500,293.1654357910156,297.1499938964844,293.1499938964844,0.1230385527014732,-2706.27490234375,304.15380859375,0.6494843363761902,0.1863957792520523,0.1720339655876159,294.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.3869854509830475,0.050000000745058,0.0520182847976684,293.2757568359375,297.1499938964844,293.1499938964844,0.3299887180328369,-4605.85107421875,304.1709899902344,0.8424063920974731,0.4134950339794159,0.2924011647701263,293.2478332519531,297.1499938964844,293.1499938964844,0.4613020122051239,-8113.9765625,304.1643371582031,0.9219884872436525,0.5411554574966431,0.5153761506080627,293.2294006347656,297.1499938964844,293.1499938964844,0.0150600373744964,-3792.477783203125,303.8617553710937,0.3869854509830475,0.050000000745058,0.2467523515224456,291.1332702636719,291.1499938964844,259.9171447753906,258.32183837890625,279.1965026855469,293.9161682128906,291.1354064941406,1.0,0.3826728463172912,0.6925963759422302,0.6925963759422302,1.0,1.0,-1.534506916999817,0.6646300554275513,0.8698768615722656,0.1984236389398574,0.0,0.0,0.8375000357627869,129.82086181640625,123.0,36.90852355957031,-18499.005859375,544.1358032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7719421386719,308.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.27734375,18000.0,0.0,0.0,0.4219126105308532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1409755945205688,1.140987515449524,-1.1966125384788027e-05,0.0,0.0004281876608729,0.0,0.0,177.71669006347656,0.0,0.0,0.0,0.6386218667030334,4.0,0.0,1.0
565560,293.1658020019531,297.1499938964844,293.1499938964844,0.1225976198911666,-2698.251953125,304.1539001464844,0.6504468321800232,0.1861255913972854,0.1717042624950409,294.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.3881460428237915,0.050000000745058,0.0519600324332714,293.2773132324219,297.1499938964844,293.1499938964844,0.3276163935661316,-4579.46435546875,304.1714782714844,0.8428489565849304,0.4115973114967346,0.2910225391387939,293.2474670410156,297.1499938964844,293.1499938964844,0.4594007432460785,-8087.22216796875,304.1651916503906,0.9234492182731628,0.5399878621101379,0.514187216758728,293.2329406738281,297.1499938964844,293.1499938964844,0.0149415489286184,-3777.4453125,303.8389587402344,0.3881460428237915,0.050000000745058,0.2464760243892669,291.14703369140625,291.1499938964844,259.93084716796875,258.3341064453125,279.1983947753906,293.93798828125,291.1492614746094,1.0,0.3808169960975647,0.6951625943183899,0.6951625943183899,1.0,1.0,-1.5306274890899658,0.6636883616447449,0.866939127445221,0.1985545754432678,0.0,0.0,0.8363169431686401,128.28628540039062,111.0,37.8681640625,-18471.96875,537.7266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77606201171875,308.9063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4921875,18000.0,0.0,0.0,0.4226251244544983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1409181356430054,1.1409300565719604,-1.1973971595580224e-05,0.0,0.0004289107746444,0.0,0.0,177.78343200683594,0.0,0.0,0.0,0.6386019587516785,4.0,0.0,1.0
565620,293.165771484375,297.1499938964844,293.1499938964844,0.1217718943953514,-2683.2041015625,304.15399169921875,0.6548977494239807,0.185734361410141,0.171110138297081,294.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.3923482894897461,0.050000000745058,0.0517489351332187,293.2796630859375,297.1499938964844,293.1499938964844,0.3228904902935028,-4526.85009765625,304.17218017578125,0.8467088937759399,0.4078943431377411,0.2882762551307678,293.2460327148437,297.1499938964844,293.1499938964844,0.4556500613689422,-8034.640625,304.1663513183594,0.9304378032684326,0.5378087162971497,0.5118870139122009,293.2382202148437,297.1499938964844,293.1499938964844,0.0146689116954803,-3741.442626953125,303.7964782714844,0.3923482894897461,0.050000000745058,0.2454746663570404,291.1747741699219,291.1499938964844,259.95849609375,258.3587951660156,279.20660400390625,293.9775390625,291.17706298828125,1.0,0.3749436736106872,0.6991235613822937,0.6991235613822937,1.0,1.0,-1.5224010944366455,0.6612225770950317,0.8611785173416138,0.1983645409345626,0.0,0.0,0.8311543464660645,122.8153305053711,99.0,39.10979080200195,-18407.16796875,518.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175964355469,308.9433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18073.31640625,18000.0,0.0,0.0,0.4236355125904083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1355024576187134,1.1355143785476685,-1.1916934454347938e-05,0.0,0.0004299361899029,0.0,0.0,175.84393310546875,0.0,0.0,0.0,0.6360893845558167,4.0,0.0,1.0
565680,293.165771484375,297.1499938964844,293.1499938964844,0.1217718943953514,-2683.2041015625,304.15399169921875,0.6548977494239807,0.185734361410141,0.171110138297081,294.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.3923482894897461,0.050000000745058,0.0517489351332187,293.2796630859375,297.1499938964844,293.1499938964844,0.3228904902935028,-4526.85009765625,304.17218017578125,0.8467088937759399,0.4078943431377411,0.2882762551307678,293.2460327148437,297.1499938964844,293.1499938964844,0.4556500613689422,-8034.640625,304.1663513183594,0.9304378032684326,0.5378087162971497,0.5118870139122009,293.2382202148437,297.1499938964844,293.1499938964844,0.0146689116954803,-3741.442626953125,303.7964782714844,0.3923482894897461,0.050000000745058,0.2454746663570404,291.1747741699219,291.1499938964844,259.95849609375,258.3587951660156,279.20660400390625,293.9775390625,291.17706298828125,1.0,0.3749436736106872,0.6991235613822937,0.6991235613822937,1.0,1.0,-1.5224010944366455,0.6612225770950317,0.8611785173416138,0.1983645409345626,0.0,0.0,0.8311543464660645,122.8153305053711,99.0,39.10979080200195,-18407.16796875,518.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175964355469,308.9433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18073.31640625,18000.0,0.0,0.0,0.4236355125904083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1355024576187134,1.1355143785476685,-1.1916934454347938e-05,0.0,0.0004299361899029,0.0,0.0,175.84393310546875,0.0,0.0,0.0,0.6360893845558167,4.0,0.0,1.0
565740,293.1650390625,297.1499938964844,293.1499938964844,0.1208945661783218,-2667.0537109375,304.15411376953125,0.6621774435043335,0.1854797005653381,0.1705726236104965,294.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.3980654180049896,0.050000000745058,0.0514521524310112,293.2813415527344,297.1499938964844,293.1499938964844,0.3179073929786682,-4471.03564453125,304.173095703125,0.8538285493850708,0.4042671024799347,0.2855280041694641,293.2441101074219,297.1499938964844,293.1499938964844,0.4515674114227295,-7977.177734375,304.167724609375,0.941696047782898,0.5357666611671448,0.5096480846405029,293.2418518066406,297.1499938964844,293.1499938964844,0.0143547067418694,-3697.43505859375,303.7572021484375,0.3980654180049896,0.050000000745058,0.2440668642520904,291.2120361328125,291.1499938964844,259.9862365722656,258.3835754394531,279.2490539550781,294.0120849609375,291.2151794433594,1.0,0.366984486579895,0.6983397006988525,0.6983397006988525,1.0,1.0,-1.5137230157852173,0.656972348690033,0.8567506670951843,0.1965206712484359,0.0,0.0,0.8205088376998901,115.16848754882812,87.0,50.04591369628906,-18309.13671875,493.5634460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90386962890625,309.0025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18179.19140625,18000.0,0.0,0.0,0.4239441454410553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1214818954467771,1.1214936971664429,-1.1748717952286825e-05,0.0,0.0004302494053263,0.0,0.0,170.67344665527344,0.0,0.0,0.0,0.6295439600944519,4.0,0.0,1.0
565800,293.1650390625,297.1499938964844,293.1499938964844,0.1208945661783218,-2667.0537109375,304.15411376953125,0.6621774435043335,0.1854797005653381,0.1705726236104965,294.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.3980654180049896,0.050000000745058,0.0514521524310112,293.2813415527344,297.1499938964844,293.1499938964844,0.3179073929786682,-4471.03564453125,304.173095703125,0.8538285493850708,0.4042671024799347,0.2855280041694641,293.2441101074219,297.1499938964844,293.1499938964844,0.4515674114227295,-7977.177734375,304.167724609375,0.941696047782898,0.5357666611671448,0.5096480846405029,293.2418518066406,297.1499938964844,293.1499938964844,0.0143547067418694,-3697.43505859375,303.7572021484375,0.3980654180049896,0.050000000745058,0.2440668642520904,291.2120361328125,291.1499938964844,259.9862365722656,258.3835754394531,279.2490539550781,294.0120849609375,291.2151794433594,1.0,0.366984486579895,0.6983397006988525,0.6983397006988525,1.0,1.0,-1.5137230157852173,0.656972348690033,0.8567506670951843,0.1965206712484359,0.0,0.0,0.8205088376998901,115.16848754882812,87.0,50.04591369628906,-18309.13671875,493.5634460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90386962890625,309.0025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18179.19140625,18000.0,0.0,0.0,0.4239441454410553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1214818954467771,1.1214936971664429,-1.1748717952286825e-05,0.0,0.0004302494053263,0.0,0.0,170.67344665527344,0.0,0.0,0.0,0.6295439600944519,4.0,0.0,1.0
565860,293.1639709472656,297.1499938964844,293.1499938964844,0.1200783923268318,-2652.027587890625,304.15411376953125,0.6720418930053711,0.1853181719779968,0.1700769960880279,294.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438659667969,0.4049294888973236,0.050000000745058,0.0511030778288841,293.2826843261719,297.1499938964844,293.1499938964844,0.3129881918430328,-4415.884765625,304.173583984375,0.8638827800750732,0.4006662368774414,0.2827676832675934,293.241943359375,297.1499938964844,293.1499938964844,0.4475978910923004,-7921.5517578125,304.1683959960937,0.9560940265655518,0.5338222980499268,0.5074539184570312,293.24444580078125,297.1499938964844,293.1499938964844,0.0140315033495426,-3651.03857421875,303.7197265625,0.4049294888973236,0.050000000745058,0.2424110025167465,291.24774169921875,291.1499938964844,260.0140075683594,258.40838623046875,279.28912353515625,294.04254150390625,291.2502746582031,1.0,0.35757976770401,0.6975998282432556,0.6975998282432556,1.0,1.0,-1.5047738552093506,0.6526128649711609,0.8521610498428345,0.1946466714143753,0.0,0.0,0.805006206035614,106.1944351196289,75.0,47.901466369628906,-18184.9375,465.3529357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.032958984375,309.0699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18296.060546875,18000.0,0.0,0.0,0.423391193151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0964043140411377,1.0964157581329346,-1.1437400644354057e-05,0.0,0.0004296882543712,0.0,0.0,161.54766845703125,0.0,0.0,0.0,0.6179478168487549,4.0,0.0,1.0
565920,293.1639709472656,297.1499938964844,293.1499938964844,0.1200783923268318,-2652.027587890625,304.15411376953125,0.6720418930053711,0.1853181719779968,0.1700769960880279,294.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438659667969,0.4049294888973236,0.050000000745058,0.0511030778288841,293.2826843261719,297.1499938964844,293.1499938964844,0.3129881918430328,-4415.884765625,304.173583984375,0.8638827800750732,0.4006662368774414,0.2827676832675934,293.241943359375,297.1499938964844,293.1499938964844,0.4475978910923004,-7921.5517578125,304.1683959960937,0.9560940265655518,0.5338222980499268,0.5074539184570312,293.24444580078125,297.1499938964844,293.1499938964844,0.0140315033495426,-3651.03857421875,303.7197265625,0.4049294888973236,0.050000000745058,0.2424110025167465,291.24774169921875,291.1499938964844,260.0140075683594,258.40838623046875,279.28912353515625,294.04254150390625,291.2502746582031,1.0,0.35757976770401,0.6975998282432556,0.6975998282432556,1.0,1.0,-1.5047738552093506,0.6526128649711609,0.8521610498428345,0.1946466714143753,0.0,0.0,0.805006206035614,106.1944351196289,75.0,47.901466369628906,-18184.9375,465.3529357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.032958984375,309.0699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18296.060546875,18000.0,0.0,0.0,0.423391193151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0964043140411377,1.0964157581329346,-1.1437400644354057e-05,0.0,0.0004296882543712,0.0,0.0,161.54766845703125,0.0,0.0,0.0,0.6179478168487549,4.0,0.0,1.0
565980,293.16265869140625,297.1499938964844,293.1499938964844,0.1193941906094551,-2639.508056640625,304.15386962890625,0.6845331192016602,0.1852254569530487,0.1696178019046783,294.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714233398437,0.4133448898792267,0.050000000745058,0.0507222339510917,293.28387451171875,297.1499938964844,293.1499938964844,0.3083239793777466,-4363.65087890625,304.1734924316406,0.8769705295562744,0.3970643877983093,0.2799866795539856,293.2395935058594,297.1499938964844,293.1499938964844,0.4440449774265289,-7872.1708984375,304.16815185546875,0.9725568890571594,0.5319677591323853,0.5053136348724365,293.2463684082031,297.1499938964844,293.1499938964844,0.0137178758159279,-3605.626953125,303.6829833984375,0.4133448898792267,0.050000000745058,0.2406044453382492,291.27410888671875,291.1499938964844,260.0416259765625,258.4330749511719,279.3276062011719,294.0700378417969,291.2757568359375,1.0,0.3471088409423828,0.6968600153923035,0.6968600153923035,1.0,1.0,-1.4956892728805542,0.6481934785842896,0.8474957942962646,0.1927563399076461,0.0,0.0,0.7865860462188721,96.41494750976562,63.0,37.12556076049805,-18037.109375,435.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.1429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18387.82421875,18000.0,0.0,0.0,0.4218754768371582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0624160766601562,1.0624271631240845,-1.1012588402081748e-05,0.0,0.0004281500005163,0.0,0.0,149.6167755126953,0.0,0.0,0.0,0.6023223996162415,4.0,0.0,1.0
566040,293.16265869140625,297.1499938964844,293.1499938964844,0.1193941906094551,-2639.508056640625,304.15386962890625,0.6845331192016602,0.1852254569530487,0.1696178019046783,294.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714233398437,0.4133448898792267,0.050000000745058,0.0507222339510917,293.28387451171875,297.1499938964844,293.1499938964844,0.3083239793777466,-4363.65087890625,304.1734924316406,0.8769705295562744,0.3970643877983093,0.2799866795539856,293.2395935058594,297.1499938964844,293.1499938964844,0.4440449774265289,-7872.1708984375,304.16815185546875,0.9725568890571594,0.5319677591323853,0.5053136348724365,293.2463684082031,297.1499938964844,293.1499938964844,0.0137178758159279,-3605.626953125,303.6829833984375,0.4133448898792267,0.050000000745058,0.2406044453382492,291.27410888671875,291.1499938964844,260.0416259765625,258.4330749511719,279.3276062011719,294.0700378417969,291.2757568359375,1.0,0.3471088409423828,0.6968600153923035,0.6968600153923035,1.0,1.0,-1.4956892728805542,0.6481934785842896,0.8474957942962646,0.1927563399076461,0.0,0.0,0.7865860462188721,96.41494750976562,63.0,37.12556076049805,-18037.109375,435.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.1429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18387.82421875,18000.0,0.0,0.0,0.4218754768371582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0624160766601562,1.0624271631240845,-1.1012588402081748e-05,0.0,0.0004281500005163,0.0,0.0,149.6167755126953,0.0,0.0,0.0,0.6023223996162415,4.0,0.0,1.0
566100,293.1619873046875,297.1499938964844,293.1499938964844,0.119108110666275,-2634.31640625,304.1536865234375,0.6918180584907532,0.1851996928453445,0.1694007217884063,294.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2810363769531,0.418429285287857,0.050000000745058,0.0505241155624389,293.284423828125,297.1499938964844,293.1499938964844,0.3061068952083587,-4338.8525390625,304.1732482910156,0.8847637176513672,0.3952590227127075,0.2785881161689758,293.2383728027344,297.1499938964844,293.1499938964844,0.4424598515033722,-7850.3046875,304.1677551269531,0.9812080264091492,0.5310719609260559,0.5042660236358643,293.24713134765625,297.1499938964844,293.1499938964844,0.0135669251903891,-3583.735595703125,303.66473388671875,0.418429285287857,0.050000000745058,0.2396646589040756,291.28302001953125,291.1499938964844,260.05535888671875,258.4453125,279.3464050292969,294.0829772949219,291.2841796875,1.0,0.3415482342243194,0.6964901089668274,0.6964901089668274,1.0,1.0,-1.491126298904419,0.6459749937057495,0.8451513051986694,0.1918108165264129,0.0,0.0,0.7768111824989319,91.33045196533205,63.0,29.95737075805664,-17955.42578125,419.9471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2934875488281,309.1805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18421.02734375,18000.0,0.0,0.0,0.4207388460636139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0429434776306152,1.0429543256759644,-1.0771144843602087e-05,0.0,0.0004269964410923,0.0,0.0,143.03866577148438,0.0,0.0,0.0,0.5934199094772339,4.0,0.0,1.0
566160,293.1612854003906,297.1499938964844,293.1499938964844,0.1188599318265914,-2629.84814453125,304.1534729003906,0.699834942817688,0.1851856261491775,0.1691913306713104,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.4243188500404358,0.050000000745058,0.0503224581480026,293.28497314453125,297.1499938964844,293.1499938964844,0.3039689660072326,-4314.95849609375,304.17291259765625,0.8934767842292786,0.3934492468833923,0.2771840691566467,293.23712158203125,297.1499938964844,293.1499938964844,0.4410090744495392,-7830.40185546875,304.1671447753906,0.9899399876594543,0.5301958918571472,0.5032337307929993,293.2478332519531,297.1499938964844,293.1499938964844,0.0134204206988215,-3562.50439453125,303.6464538574219,0.4243188500404358,0.050000000745058,0.2387080788612365,291.2889709472656,291.1499938964844,260.0690002441406,258.45751953125,279.3647155761719,294.095458984375,291.2896423339844,1.0,0.335797518491745,0.6961533427238464,0.6961533427238464,1.0,1.0,-1.4865599870681765,0.6437652707099915,0.8427947163581848,0.1908769756555557,0.0,0.0,0.7669367790222168,86.15660095214844,51.0,22.228872299194336,-17869.658203125,404.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3938293457031,309.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18444.46484375,18000.0,0.0,0.0,0.4193479120731354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223883390426636,1.022398829460144,-1.0518648196011782e-05,0.0,0.0004255848180036,0.0,0.0,136.3027801513672,0.0,0.0,0.0,0.5840629935264587,4.0,0.0,1.0
566220,293.1597595214844,297.1499938964844,293.1499938964844,0.1184427216649055,-2622.327392578125,304.15301513671875,0.7156427502632141,0.1852095425128936,0.1688498109579086,294.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29608154296875,0.4373149871826172,0.050000000745058,0.049960371106863,293.28594970703125,297.1499938964844,293.1499938964844,0.2997801303863525,-4268.01171875,304.1722717285156,0.9114443063735962,0.3898322582244873,0.2744027078151703,293.2300109863281,297.1499938964844,293.1499938964844,0.4275629222393036,-7632.5458984375,304.18572998046875,0.9990000128746032,0.5293931365013123,0.4901878833770752,293.2488708496094,297.1499938964844,293.1499938964844,0.013155379332602,-3523.69189453125,303.61041259765625,0.4373149871826172,0.050000000745058,0.2369904965162277,291.2984313964844,291.1499938964844,260.09600830078125,258.4815979003906,279.4158020019531,294.1322631835937,291.3013916015625,1.0,0.3234082460403442,0.6954797506332397,0.6954797506332397,1.0,1.0,-1.4646447896957395,0.633468508720398,0.831176221370697,0.1867295056581497,0.0,0.0,0.7466899156570435,76.66795349121094,39.0,26.73555564880371,-17593.27734375,369.4307556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6134338378906,309.3222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18470.017578125,18000.0,0.0,0.0,0.4157496690750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979543685913086,0.9795536994934082,-1.0003576790040825e-05,0.0,0.0004219330439809,0.0,0.0,122.96527862548828,0.0,0.0,0.0,0.5646647214889526,4.0,0.0,1.0
566280,293.1597595214844,297.1499938964844,293.1499938964844,0.1184427216649055,-2622.327392578125,304.15301513671875,0.7156427502632141,0.1852095425128936,0.1688498109579086,294.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29608154296875,0.4373149871826172,0.050000000745058,0.049960371106863,293.28594970703125,297.1499938964844,293.1499938964844,0.2997801303863525,-4268.01171875,304.1722717285156,0.9114443063735962,0.3898322582244873,0.2744027078151703,293.2300109863281,297.1499938964844,293.1499938964844,0.4275629222393036,-7632.5458984375,304.18572998046875,0.9990000128746032,0.5293931365013123,0.4901878833770752,293.2488708496094,297.1499938964844,293.1499938964844,0.013155379332602,-3523.69189453125,303.61041259765625,0.4373149871826172,0.050000000745058,0.2369904965162277,291.2984313964844,291.1499938964844,260.09600830078125,258.4815979003906,279.4158020019531,294.1322631835937,291.3013916015625,1.0,0.3234082460403442,0.6954797506332397,0.6954797506332397,1.0,1.0,-1.4646447896957395,0.633468508720398,0.831176221370697,0.1867295056581497,0.0,0.0,0.7466899156570435,76.66795349121094,39.0,26.73555564880371,-17593.27734375,369.4307556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6134338378906,309.3222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18470.017578125,18000.0,0.0,0.0,0.4157496690750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979543685913086,0.9795536994934082,-1.0003576790040825e-05,0.0,0.0004219330439809,0.0,0.0,122.96527862548828,0.0,0.0,0.0,0.5646647214889526,4.0,0.0,1.0
566340,293.1582336425781,297.1499938964844,293.1499938964844,0.1175119876861572,-2604.55859375,304.153564453125,0.7302815318107605,0.1852715164422989,0.1686116307973861,294.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35711669921875,0.4519043564796448,0.050000000745058,0.0496468879282474,293.28717041015625,297.1499938964844,293.1499938964844,0.2941088676452636,-4202.7431640625,304.1743469238281,0.9313005805015564,0.3861437141895294,0.2716320753097534,293.1881103515625,297.1499938964844,293.1499938964844,0.3936433494091034,-7130.77294921875,304.23016357421875,0.9990000128746032,0.5357824563980103,0.4588524401187897,293.2482604980469,297.1499938964844,293.1499938964844,0.0128604229539632,-3473.853271484375,303.5812072753906,0.4519043564796448,0.050000000745058,0.23550346493721,291.36639404296875,291.1499938964844,260.1224975585937,258.5052490234375,279.5248107910156,294.2485046386719,291.3729858398437,1.0,0.3091911971569061,0.6948062181472778,0.6948062181472778,1.0,1.0,-1.4212846755981443,0.6134347915649414,0.8078498244285583,0.1785285323858261,0.0,0.0,0.7137351036071777,68.1043701171875,27.0,82.87535858154297,-17083.35546875,327.6726989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91766357421875,309.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18697.693359375,18000.0,0.0,0.0,0.410281628370285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9198864698410034,0.9198958277702332,-9.36696324060904e-06,0.0,0.0004163837002124,0.0,0.0,106.38133239746094,0.0,0.0,0.0,0.5380386710166931,4.0,0.0,1.0
566400,293.1582336425781,297.1499938964844,293.1499938964844,0.1175119876861572,-2604.55859375,304.153564453125,0.7302815318107605,0.1852715164422989,0.1686116307973861,294.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35711669921875,0.4519043564796448,0.050000000745058,0.0496468879282474,293.28717041015625,297.1499938964844,293.1499938964844,0.2941088676452636,-4202.7431640625,304.1743469238281,0.9313005805015564,0.3861437141895294,0.2716320753097534,293.1881103515625,297.1499938964844,293.1499938964844,0.3936433494091034,-7130.77294921875,304.23016357421875,0.9990000128746032,0.5357824563980103,0.4588524401187897,293.2482604980469,297.1499938964844,293.1499938964844,0.0128604229539632,-3473.853271484375,303.5812072753906,0.4519043564796448,0.050000000745058,0.23550346493721,291.36639404296875,291.1499938964844,260.1224975585937,258.5052490234375,279.5248107910156,294.2485046386719,291.3729858398437,1.0,0.3091911971569061,0.6948062181472778,0.6948062181472778,1.0,1.0,-1.4212846755981443,0.6134347915649414,0.8078498244285583,0.1785285323858261,0.0,0.0,0.7137351036071777,68.1043701171875,27.0,82.87535858154297,-17083.35546875,327.6726989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91766357421875,309.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18697.693359375,18000.0,0.0,0.0,0.410281628370285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9198864698410034,0.9198958277702332,-9.36696324060904e-06,0.0,0.0004163837002124,0.0,0.0,106.38133239746094,0.0,0.0,0.0,0.5380386710166931,4.0,0.0,1.0
