time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566460,293.1654663085937,297.1499938964844,293.1499938964844,0.1159585788846015,-2575.6376953125,304.1550598144531,0.7469254732131958,0.1836401373147964,0.1675068140029907,294.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.4704254269599914,0.050000000745058,0.049322921782732,293.2886047363281,297.1499938964844,293.1499938964844,0.2885975241661072,-4139.4296875,304.1753234863281,0.9555925726890564,0.3823722600936889,0.2687832713127136,293.1173400878906,297.1499938964844,293.1499938964844,0.3562828004360199,-6576.92822265625,304.265380859375,0.9990000128746032,0.5491127371788025,0.4240410327911377,293.2445678710937,297.1499938964844,293.1499938964844,0.0125997681170701,-3428.60986328125,303.560546875,0.4704254269599914,0.050000000745058,0.2339667081832885,291.4283142089844,291.1499938964844,260.1483459472656,258.5283203125,279.5982666015625,294.3038635253906,291.43115234375,1.0,0.2934680879116058,0.6944097876548767,0.6944097876548767,1.0,1.0,-1.3725214004516602,0.5910953283309937,0.7814260721206665,0.1695636361837387,0.0,0.0,0.671950101852417,59.22369003295898,45.0,72.21293640136719,-16433.7734375,285.0692749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34088134765625,309.6268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18927.197265625,18000.0,0.0,0.0,0.4021713733673095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.832075834274292,0.8320842981338501,-8.48466697789263e-06,0.0,0.0004081528168171,0.0,0.0,84.92155456542969,0.0,0.0,0.0,0.5002883076667786,4.0,0.0,1.0
566520,293.1654663085937,297.1499938964844,293.1499938964844,0.1159585788846015,-2575.6376953125,304.1550598144531,0.7469254732131958,0.1836401373147964,0.1675068140029907,294.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.4704254269599914,0.050000000745058,0.049322921782732,293.2886047363281,297.1499938964844,293.1499938964844,0.2885975241661072,-4139.4296875,304.1753234863281,0.9555925726890564,0.3823722600936889,0.2687832713127136,293.1173400878906,297.1499938964844,293.1499938964844,0.3562828004360199,-6576.92822265625,304.265380859375,0.9990000128746032,0.5491127371788025,0.4240410327911377,293.2445678710937,297.1499938964844,293.1499938964844,0.0125997681170701,-3428.60986328125,303.560546875,0.4704254269599914,0.050000000745058,0.2339667081832885,291.4283142089844,291.1499938964844,260.1483459472656,258.5283203125,279.5982666015625,294.3038635253906,291.43115234375,1.0,0.2934680879116058,0.6944097876548767,0.6944097876548767,1.0,1.0,-1.3725214004516602,0.5910953283309937,0.7814260721206665,0.1695636361837387,0.0,0.0,0.671950101852417,59.22369003295898,45.0,72.21293640136719,-16433.7734375,285.0692749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34088134765625,309.6268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18927.197265625,18000.0,0.0,0.0,0.4021713733673095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.832075834274292,0.8320842981338501,-8.48466697789263e-06,0.0,0.0004081528168171,0.0,0.0,84.92155456542969,0.0,0.0,0.0,0.5002883076667786,4.0,0.0,1.0
566580,293.1766662597656,297.1499938964844,293.1499938964844,0.1138188913464546,-2537.268310546875,304.1568298339844,0.750190258026123,0.1809574961662292,0.1648382097482681,294.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42578125,0.4762579500675201,0.050000000745058,0.0492135807871818,293.2901306152344,297.1499938964844,293.1499938964844,0.2850801646709442,-4100.3984375,304.172607421875,0.962181568145752,0.3785546720027923,0.2660616338253021,293.04815673828125,297.1499938964844,293.1499938964844,0.3423285782337188,-6381.2763671875,304.24884033203125,0.9990000128746032,0.5640271306037903,0.4116189777851105,293.239990234375,297.1499938964844,293.1499938964844,0.0125201484188437,-3418.365234375,303.54022216796875,0.4762579500675201,0.050000000745058,0.2334480434656143,291.4204406738281,291.1499938964844,260.1734313964844,258.5507202148437,279.6309814453125,294.3128356933594,291.4147644042969,1.0,0.2882802784442901,0.6940133571624756,0.6940133571624756,1.0,1.0,-1.350365400314331,0.5809288620948792,0.7694364786148071,0.1654147505760193,0.0,0.0,0.6352440714836121,56.15348434448242,63.0,-15.963848114013672,-15938.82421875,268.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84521484375,309.7176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18859.62109375,18000.0,0.0,0.0,0.3913610279560089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7416033744812012,0.7416110038757324,-7.604816346429288e-06,0.0,0.000397181691369,0.0,0.0,65.93769073486328,0.0,0.0,0.0,0.4626944959163666,4.0,0.0,1.0
566640,293.1766662597656,297.1499938964844,293.1499938964844,0.1138188913464546,-2537.268310546875,304.1568298339844,0.750190258026123,0.1809574961662292,0.1648382097482681,294.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42578125,0.4762579500675201,0.050000000745058,0.0492135807871818,293.2901306152344,297.1499938964844,293.1499938964844,0.2850801646709442,-4100.3984375,304.172607421875,0.962181568145752,0.3785546720027923,0.2660616338253021,293.04815673828125,297.1499938964844,293.1499938964844,0.3423285782337188,-6381.2763671875,304.24884033203125,0.9990000128746032,0.5640271306037903,0.4116189777851105,293.239990234375,297.1499938964844,293.1499938964844,0.0125201484188437,-3418.365234375,303.54022216796875,0.4762579500675201,0.050000000745058,0.2334480434656143,291.4204406738281,291.1499938964844,260.1734313964844,258.5507202148437,279.6309814453125,294.3128356933594,291.4147644042969,1.0,0.2882802784442901,0.6940133571624756,0.6940133571624756,1.0,1.0,-1.350365400314331,0.5809288620948792,0.7694364786148071,0.1654147505760193,0.0,0.0,0.6352440714836121,56.15348434448242,63.0,-15.963848114013672,-15938.82421875,268.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84521484375,309.7176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18859.62109375,18000.0,0.0,0.0,0.3913610279560089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7416033744812012,0.7416110038757324,-7.604816346429288e-06,0.0,0.000397181691369,0.0,0.0,65.93769073486328,0.0,0.0,0.0,0.4626944959163666,4.0,0.0,1.0
566700,293.1783447265625,297.1499938964844,293.1499938964844,0.1135207861661911,-2532.6533203125,304.1560974121094,0.748242974281311,0.1802866458892822,0.1640389114618301,294.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.39178466796875,0.475647360086441,0.050000000745058,0.0492253340780735,293.2908935546875,297.1499938964844,293.1499938964844,0.284223735332489,-4091.81689453125,304.1700439453125,0.95942360162735,0.3766289353370666,0.2647366523742676,293.0266418457031,297.1499938964844,293.1499938964844,0.3437409102916717,-6411.55859375,304.2282409667969,0.9990000128746032,0.5695515275001526,0.4129679501056671,293.23809814453125,297.1499938964844,293.1499938964844,0.0125448275357484,-3426.697509765625,303.5277709960937,0.475647360086441,0.050000000745058,0.2335037887096405,291.3821105957031,291.1499938964844,260.1856384277344,258.5616455078125,279.6410827636719,294.3168640136719,291.3738708496094,1.0,0.2887706756591797,0.6938151717185974,0.6938151717185974,1.0,1.0,-1.3495101928710938,0.5804725885391235,0.7690376043319702,0.165232852101326,0.0,0.0,0.6235356330871582,56.44002914428711,63.0,-65.52499389648438,-15799.4814453125,269.1031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0862731933594,309.7574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18695.052734375,18000.0,0.0,0.0,0.385314404964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7075028419494629,0.7075101137161255,-7.267525234055938e-06,0.0,0.0003910451487172,0.0,0.0,59.472564697265625,0.0,0.0,0.0,0.4487133920192718,4.0,0.0,1.0
566760,293.1779479980469,297.1499938964844,293.1499938964844,0.113663911819458,-2536.201171875,304.1547241210937,0.744624674320221,0.1800059229135513,0.1636564880609512,294.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.4731600880622864,0.050000000745058,0.0492725297808647,293.2917175292969,297.1499938964844,293.1499938964844,0.2836392819881439,-4086.43798828125,304.16748046875,0.9533160328865052,0.3746861815452575,0.2634280025959015,293.01513671875,297.1499938964844,293.1499938964844,0.3494952917098999,-6507.4658203125,304.2035217285156,0.9990000128746032,0.573381781578064,0.4183511137962341,293.2367553710937,297.1499938964844,293.1499938964844,0.01259271427989,-3439.76025390625,303.51373291015625,0.4731600880622864,0.050000000745058,0.2337276637554168,291.3334350585937,291.1499938964844,260.1976318359375,258.57232666015625,279.6472473144531,294.3207397460937,291.3240661621094,1.0,0.2910296320915222,0.6936863660812378,0.6936863660812378,1.0,1.0,-1.3542624711990356,0.5825766324996948,0.7716858386993408,0.1660844087600708,0.0,0.0,0.6161439418792725,57.699440002441406,81.0,-101.99430084228516,-15740.6767578125,273.9422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29571533203125,309.7976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18508.18359375,18000.0,0.0,0.0,0.379130870103836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6833890676498413,0.6833961009979248,-7.021595592959784e-06,0.0,0.000384769635275,0.0,0.0,55.0894889831543,0.0,0.0,0.0,0.4387814402580261,4.0,0.0,1.0
566820,293.1727905273437,297.1499938964844,293.1499938964844,0.1148775294423103,-2560.19482421875,304.151123046875,0.7336732149124146,0.1803319454193115,0.1638698428869247,294.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.238525390625,0.4623661637306213,0.050000000745058,0.0494619160890579,293.2935791015625,297.1499938964844,293.1499938964844,0.2827630639076233,-4078.882080078125,304.16314697265625,0.9323812127113342,0.3707180023193359,0.2608313858509063,293.0216064453125,297.1499938964844,293.1499938964844,0.3719543218612671,-6861.22412109375,304.14813232421875,0.9990000128746032,0.5755650997161865,0.43929523229599,293.2361145019531,297.1499938964844,293.1499938964844,0.0127278929576277,-3473.651123046875,303.4798278808594,0.4623661637306213,0.050000000745058,0.2346260398626327,291.2255249023437,291.1499938964844,260.2208251953125,258.593017578125,279.6507263183594,294.3285522460937,291.2159423828125,1.0,0.30003622174263,0.6934288144111633,0.6934288144111633,1.0,1.0,-1.3778393268585205,0.5931792259216309,0.7846601605415344,0.1703399121761322,0.0,0.0,0.6132171750068665,62.816368103027344,99.0,-138.25836181640625,-15833.4150390625,295.7505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5592346191406,309.849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18162.05859375,18000.0,0.0,0.0,0.3673051297664642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624536514282227,0.662460446357727,-6.772222604922717e-06,0.0,0.000372768001398,0.0,0.0,51.22634506225586,0.0,0.0,0.0,0.4298265278339386,4.0,0.0,1.0
566880,293.1727905273437,297.1499938964844,293.1499938964844,0.1148775294423103,-2560.19482421875,304.151123046875,0.7336732149124146,0.1803319454193115,0.1638698428869247,294.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.238525390625,0.4623661637306213,0.050000000745058,0.0494619160890579,293.2935791015625,297.1499938964844,293.1499938964844,0.2827630639076233,-4078.882080078125,304.16314697265625,0.9323812127113342,0.3707180023193359,0.2608313858509063,293.0216064453125,297.1499938964844,293.1499938964844,0.3719543218612671,-6861.22412109375,304.14813232421875,0.9990000128746032,0.5755650997161865,0.43929523229599,293.2361145019531,297.1499938964844,293.1499938964844,0.0127278929576277,-3473.651123046875,303.4798278808594,0.4623661637306213,0.050000000745058,0.2346260398626327,291.2255249023437,291.1499938964844,260.2208251953125,258.593017578125,279.6507263183594,294.3285522460937,291.2159423828125,1.0,0.30003622174263,0.6934288144111633,0.6934288144111633,1.0,1.0,-1.3778393268585205,0.5931792259216309,0.7846601605415344,0.1703399121761322,0.0,0.0,0.6132171750068665,62.816368103027344,99.0,-138.25836181640625,-15833.4150390625,295.7505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5592346191406,309.849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18162.05859375,18000.0,0.0,0.0,0.3673051297664642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624536514282227,0.662460446357727,-6.772222604922717e-06,0.0,0.000372768001398,0.0,0.0,51.22634506225586,0.0,0.0,0.0,0.4298265278339386,4.0,0.0,1.0
566940,293.16375732421875,297.1499938964844,293.1499938964844,0.116930216550827,-2599.117431640625,304.1473388671875,0.7196890115737915,0.1815752387046814,0.165071040391922,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4460085332393646,0.050000000745058,0.0497647076845169,293.29595947265625,297.1499938964844,293.1499938964844,0.2818042337894439,-4069.904052734375,304.160400390625,0.9046656489372252,0.3665958940982818,0.2582195103168487,293.0636291503906,297.1499938964844,293.1499938964844,0.4061866402626037,-7381.72802734375,304.0917663574219,0.9990000128746032,0.5703726410865784,0.4708516001701355,293.2388610839844,297.1499938964844,293.1499938964844,0.0128870354965329,-3512.04638671875,303.4366455078125,0.4460085332393646,0.050000000745058,0.2360623478889465,291.1203308105469,291.1499938964844,260.24285888671875,258.6126708984375,279.6451721191406,294.3371887207031,291.1117553710937,1.0,0.3138034045696258,0.6931712031364441,0.6931712031364441,1.0,1.0,-1.4161062240600586,0.6104961037635803,0.8056101202964783,0.1772962212562561,0.0,0.0,0.6242772340774536,71.01752471923828,117.0,-142.05055236816406,-16144.669921875,332.3282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5506591796875,309.815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.322265625,18000.0,0.0,0.0,0.3576731383800506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6730132699012756,0.67302006483078,-6.791880878154188e-06,0.0,0.0003629927523434,0.0,0.0,52.50761032104492,0.0,0.0,0.0,0.4333617687225342,4.0,0.0,1.0
567000,293.16375732421875,297.1499938964844,293.1499938964844,0.116930216550827,-2599.117431640625,304.1473388671875,0.7196890115737915,0.1815752387046814,0.165071040391922,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4460085332393646,0.050000000745058,0.0497647076845169,293.29595947265625,297.1499938964844,293.1499938964844,0.2818042337894439,-4069.904052734375,304.160400390625,0.9046656489372252,0.3665958940982818,0.2582195103168487,293.0636291503906,297.1499938964844,293.1499938964844,0.4061866402626037,-7381.72802734375,304.0917663574219,0.9990000128746032,0.5703726410865784,0.4708516001701355,293.2388610839844,297.1499938964844,293.1499938964844,0.0128870354965329,-3512.04638671875,303.4366455078125,0.4460085332393646,0.050000000745058,0.2360623478889465,291.1203308105469,291.1499938964844,260.24285888671875,258.6126708984375,279.6451721191406,294.3371887207031,291.1117553710937,1.0,0.3138034045696258,0.6931712031364441,0.6931712031364441,1.0,1.0,-1.4161062240600586,0.6104961037635803,0.8056101202964783,0.1772962212562561,0.0,0.0,0.6242772340774536,71.01752471923828,117.0,-142.05055236816406,-16144.669921875,332.3282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5506591796875,309.815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.322265625,18000.0,0.0,0.0,0.3576731383800506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6730132699012756,0.67302006483078,-6.791880878154188e-06,0.0,0.0003629927523434,0.0,0.0,52.50761032104492,0.0,0.0,0.0,0.4333617687225342,4.0,0.0,1.0
567060,293.1556396484375,297.1499938964844,293.1499938964844,0.1194288581609726,-2645.69873046875,304.14410400390625,0.7030556201934814,0.1828922033309936,0.1667813956737518,294.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4294206202030182,0.050000000745058,0.0501685850322246,293.2989807128906,297.1499938964844,293.1499938964844,0.2806698381900787,-4058.556640625,304.1588439941406,0.8771692514419556,0.362291008234024,0.255558043718338,293.13580322265625,297.1499938964844,293.1499938964844,0.4496367573738098,-8023.59423828125,304.0388488769531,0.9990000128746032,0.5579906702041626,0.5099117159843445,293.24517822265625,297.1499938964844,293.1499938964844,0.0130589110776782,-3553.24951171875,303.3821716308594,0.4294206202030182,0.050000000745058,0.2379781603813171,291.0198669433594,291.1499938964844,260.2636413574219,258.6311950683594,279.6006164550781,294.283203125,291.0110168457031,1.0,0.3310087919235229,0.6922183036804199,0.6922183036804199,1.0,1.0,-1.4646315574645996,0.6323443055152893,0.8322871923446655,0.1859854906797409,0.0,0.0,0.6482430696487427,81.94474792480469,120.0,-143.02134704589844,-16617.28125,382.5838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2421264648437,309.6517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17597.875,18000.0,0.0,0.0,0.3516745865345001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7110874652862549,0.7110944986343384,-7.050278327369597e-06,0.0,0.0003569049877114,0.0,0.0,58.50495529174805,0.0,0.0,0.0,0.4481408298015594,4.0,0.0,1.0
567120,293.1556396484375,297.1499938964844,293.1499938964844,0.1194288581609726,-2645.69873046875,304.14410400390625,0.7030556201934814,0.1828922033309936,0.1667813956737518,294.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.4294206202030182,0.050000000745058,0.0501685850322246,293.2989807128906,297.1499938964844,293.1499938964844,0.2806698381900787,-4058.556640625,304.1588439941406,0.8771692514419556,0.362291008234024,0.255558043718338,293.13580322265625,297.1499938964844,293.1499938964844,0.4496367573738098,-8023.59423828125,304.0388488769531,0.9990000128746032,0.5579906702041626,0.5099117159843445,293.24517822265625,297.1499938964844,293.1499938964844,0.0130589110776782,-3553.24951171875,303.3821716308594,0.4294206202030182,0.050000000745058,0.2379781603813171,291.0198669433594,291.1499938964844,260.2636413574219,258.6311950683594,279.6006164550781,294.283203125,291.0110168457031,1.0,0.3310087919235229,0.6922183036804199,0.6922183036804199,1.0,1.0,-1.4646315574645996,0.6323443055152893,0.8322871923446655,0.1859854906797409,0.0,0.0,0.6482430696487427,81.94474792480469,120.0,-143.02134704589844,-16617.28125,382.5838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2421264648437,309.6517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17597.875,18000.0,0.0,0.0,0.3516745865345001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7110874652862549,0.7110944986343384,-7.050278327369597e-06,0.0,0.0003569049877114,0.0,0.0,58.50495529174805,0.0,0.0,0.0,0.4481408298015594,4.0,0.0,1.0
567180,293.1535339355469,297.1499938964844,293.1499938964844,0.1209010034799575,-2672.86279296875,304.14373779296875,0.6849820017814636,0.1831850558519363,0.167688101530075,294.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95220947265625,0.4154886603355407,0.050000000745058,0.0506359189748764,293.3020935058594,297.1499938964844,293.1499938964844,0.2785809934139251,-4035.21484375,304.1595764160156,0.8515517115592957,0.3578860163688659,0.2528545558452606,293.214599609375,297.1499938964844,293.1499938964844,0.4629940688610077,-8198.4013671875,304.0577087402344,0.9836506247520448,0.5422937273979187,0.5176893472671509,293.2548828125,297.1499938964844,293.1499938964844,0.0131905917078256,-3585.880859375,303.3173828125,0.4154886603355407,0.050000000745058,0.2401949912309646,290.9512634277344,291.1499938964844,260.28302001953125,258.64849853515625,279.5581970214844,294.1904296875,290.9540710449219,1.0,0.3438645601272583,0.691265344619751,0.691265344619751,1.0,1.0,-1.475066900253296,0.6367250084877014,0.8383419513702393,0.1879214644432068,0.0,0.0,0.6808658838272095,93.94204711914062,123.0,-64.03338623046875,-16915.09375,417.9899597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67742919921875,309.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17344.490234375,18000.0,0.0,0.0,0.3500294685363769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763878107070923,0.7763953804969788,-7.582812486361945e-06,0.0,0.0003552354173734,0.0,0.0,70.3648681640625,0.0,0.0,0.0,0.4746143519878387,4.0,0.0,1.0
567240,293.1535339355469,297.1499938964844,293.1499938964844,0.1209010034799575,-2672.86279296875,304.14373779296875,0.6849820017814636,0.1831850558519363,0.167688101530075,294.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95220947265625,0.4154886603355407,0.050000000745058,0.0506359189748764,293.3020935058594,297.1499938964844,293.1499938964844,0.2785809934139251,-4035.21484375,304.1595764160156,0.8515517115592957,0.3578860163688659,0.2528545558452606,293.214599609375,297.1499938964844,293.1499938964844,0.4629940688610077,-8198.4013671875,304.0577087402344,0.9836506247520448,0.5422937273979187,0.5176893472671509,293.2548828125,297.1499938964844,293.1499938964844,0.0131905917078256,-3585.880859375,303.3173828125,0.4154886603355407,0.050000000745058,0.2401949912309646,290.9512634277344,291.1499938964844,260.28302001953125,258.64849853515625,279.5581970214844,294.1904296875,290.9540710449219,1.0,0.3438645601272583,0.691265344619751,0.691265344619751,1.0,1.0,-1.475066900253296,0.6367250084877014,0.8383419513702393,0.1879214644432068,0.0,0.0,0.6808658838272095,93.94204711914062,123.0,-64.03338623046875,-16915.09375,417.9899597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67742919921875,309.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17344.490234375,18000.0,0.0,0.0,0.3500294685363769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763878107070923,0.7763953804969788,-7.582812486361945e-06,0.0,0.0003552354173734,0.0,0.0,70.3648681640625,0.0,0.0,0.0,0.4746143519878387,4.0,0.0,1.0
567300,293.154296875,297.1499938964844,293.1499938964844,0.1207810044288635,-2670.10986328125,304.14508056640625,0.6769446730613708,0.182995393872261,0.1678277999162674,294.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.970458984375,0.4100862741470337,0.050000000745058,0.0508621968328952,293.30389404296875,297.1499938964844,293.1499938964844,0.27611243724823,-4005.94287109375,304.1623229980469,0.8408603668212891,0.3556056320667267,0.251461923122406,293.2342529296875,297.1499938964844,293.1499938964844,0.4580554664134979,-8115.4814453125,304.0833435058594,0.970468819141388,0.5376060605049133,0.5124750733375549,293.26007080078125,297.1499938964844,293.1499938964844,0.0131810195744037,-3585.414306640625,303.2865295410156,0.4100862741470337,0.050000000745058,0.2412683516740799,290.97637939453125,291.1499938964844,260.2921447753906,258.6566162109375,279.5669250488281,294.18475341796875,290.98052978515625,1.0,0.3486846387386322,0.6907889246940613,0.6907889246940613,1.0,1.0,-1.4688618183135986,0.6337195634841919,0.8351423144340515,0.1866526901721954,0.0,0.0,0.6899691820144653,99.58070373535156,123.0,-1.7145085334777832,-16911.759765625,428.8036193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36785888671875,309.3360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17430.4140625,18000.0,0.0,0.0,0.3503822088241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8043105602264404,0.8043184280395508,-7.87026874604635e-06,0.0,0.000355593394488,0.0,0.0,76.28092193603516,0.0,0.0,0.0,0.4863849580287933,4.0,0.0,1.0
567360,293.15545654296875,297.1499938964844,293.1499938964844,0.1205776333808898,-2666.010986328125,304.1463623046875,0.6704050302505493,0.1827089488506317,0.1677939295768737,294.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9919128417969,0.4059202969074249,0.050000000745058,0.0510552860796451,293.3057861328125,297.1499938964844,293.1499938964844,0.2737135291099548,-3977.676513671875,304.1644287109375,0.8321799039840698,0.3532848060131073,0.2500045895576477,293.2456359863281,297.1499938964844,293.1499938964844,0.4547064900398254,-8058.89501953125,304.1014404296875,0.9593114852905272,0.5342943668365479,0.5089359879493713,293.2648620605469,297.1499938964844,293.1499938964844,0.0131649170070886,-3584.465576171875,303.25555419921875,0.4059202969074249,0.050000000745058,0.2421842813491821,290.9960021972656,291.1499938964844,260.30084228515625,258.6643981933594,279.582763671875,294.19342041015625,290.9983825683594,1.0,0.3527990281581878,0.6902888417243958,0.6902888417243958,1.0,1.0,-1.4641536474227903,0.6313911080360413,0.8327624797821045,0.1856614500284195,0.0,0.0,0.6982119679450989,104.40153503417967,111.0,20.120397567749023,-16866.177734375,438.2935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.069580078125,309.1817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17530.05078125,18000.0,0.0,0.0,0.3512325286865234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256054520606995,0.8256135582923889,-8.103570507955737e-06,0.0,0.0003564563521649,0.0,0.0,81.08749389648438,0.0,0.0,0.0,0.4957289695739746,4.0,0.0,1.0
567420,293.1575012207031,297.1499938964844,293.1499938964844,0.1199938729405403,-2654.89306640625,304.1485290527344,0.6658909916877747,0.1821559816598892,0.1673998087644577,294.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191345214844,0.4033659994602203,0.050000000745058,0.0511807799339294,293.3091735839844,297.1499938964844,293.1499938964844,0.2688797116279602,-3920.954833984375,304.16766357421875,0.8245589733123779,0.3486487865447998,0.2468698471784591,293.255859375,297.1499938964844,293.1499938964844,0.4501555860042572,-7982.65966796875,304.1248779296875,0.9502916932106018,0.5297808051109314,0.5042341351509094,293.2726135253906,297.1499938964844,293.1499938964844,0.0130415065214037,-3568.21875,303.1956481933594,0.4033659994602203,0.050000000745058,0.2427795976400375,291.02227783203125,291.1499938964844,260.3170471191406,258.6788635253906,279.6240539550781,294.2291564941406,291.0245666503906,1.0,0.3542418777942657,0.6892887353897095,0.6892887353897095,1.0,1.0,-1.455138921737671,0.6269130110740662,0.8282259106636047,0.1837781220674514,0.0,0.0,0.7134937047958374,107.44987487792967,99.0,33.718448638916016,-16753.349609375,440.9686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372314453125,308.89361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17616.19921875,18000.0,0.0,0.0,0.3539766073226928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630390763282776,0.8630475997924805,-8.506907761329785e-06,0.0,0.0003592412394937,0.0,0.0,89.9012222290039,0.0,0.0,0.0,0.5121386647224426,4.0,0.0,1.0
567480,293.1575012207031,297.1499938964844,293.1499938964844,0.1199938729405403,-2654.89306640625,304.1485290527344,0.6658909916877747,0.1821559816598892,0.1673998087644577,294.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191345214844,0.4033659994602203,0.050000000745058,0.0511807799339294,293.3091735839844,297.1499938964844,293.1499938964844,0.2688797116279602,-3920.954833984375,304.16766357421875,0.8245589733123779,0.3486487865447998,0.2468698471784591,293.255859375,297.1499938964844,293.1499938964844,0.4501555860042572,-7982.65966796875,304.1248779296875,0.9502916932106018,0.5297808051109314,0.5042341351509094,293.2726135253906,297.1499938964844,293.1499938964844,0.0130415065214037,-3568.21875,303.1956481933594,0.4033659994602203,0.050000000745058,0.2427795976400375,291.02227783203125,291.1499938964844,260.3170471191406,258.6788635253906,279.6240539550781,294.2291564941406,291.0245666503906,1.0,0.3542418777942657,0.6892887353897095,0.6892887353897095,1.0,1.0,-1.455138921737671,0.6269130110740662,0.8282259106636047,0.1837781220674514,0.0,0.0,0.7134937047958374,107.44987487792967,99.0,33.718448638916016,-16753.349609375,440.9686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372314453125,308.89361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17616.19921875,18000.0,0.0,0.0,0.3539766073226928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630390763282776,0.8630475997924805,-8.506907761329785e-06,0.0,0.0003592412394937,0.0,0.0,89.9012222290039,0.0,0.0,0.0,0.5121386647224426,4.0,0.0,1.0
567540,293.15838623046875,297.1499938964844,293.1499938964844,0.1193314269185066,-2642.44140625,304.1501159667969,0.6677610874176025,0.181784451007843,0.1669470518827438,294.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.4049825668334961,0.050000000745058,0.0511009022593498,293.31170654296875,297.1499938964844,293.1499938964844,0.2638644278049469,-3862.104248046875,304.17010498046875,0.823932409286499,0.3441025018692016,0.2436324506998062,293.25848388671875,297.1499938964844,293.1499938964844,0.4463652074337005,-7921.87109375,304.139404296875,0.9517310857772828,0.5265548825263977,0.500901460647583,293.2779541015625,297.1499938964844,293.1499938964844,0.0128419855609536,-3538.471435546875,303.14013671875,0.4049825668334961,0.050000000745058,0.2424006760120391,291.04998779296875,291.1499938964844,260.3314819335937,258.69171142578125,279.6680908203125,294.2710266113281,291.05230712890625,1.0,0.3510083258152008,0.688288688659668,0.688288688659668,1.0,1.0,-1.4461582899093628,0.6224516034126282,0.8237066268920898,0.1819114834070205,0.0,0.0,0.7249820232391357,105.29947662353516,87.0,38.21916198730469,-16630.515625,430.8141174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11199951171875,308.6571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17698.044921875,18000.0,0.0,0.0,0.3575690388679504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8928256630897522,0.892834484577179,-8.843015166348778e-06,0.0,0.0003628871054388,0.0,0.0,97.42052459716795,0.0,0.0,0.0,0.525303065776825,4.0,0.0,1.0
567600,293.15838623046875,297.1499938964844,293.1499938964844,0.1193314269185066,-2642.44140625,304.1501159667969,0.6677610874176025,0.181784451007843,0.1669470518827438,294.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.4049825668334961,0.050000000745058,0.0511009022593498,293.31170654296875,297.1499938964844,293.1499938964844,0.2638644278049469,-3862.104248046875,304.17010498046875,0.823932409286499,0.3441025018692016,0.2436324506998062,293.25848388671875,297.1499938964844,293.1499938964844,0.4463652074337005,-7921.87109375,304.139404296875,0.9517310857772828,0.5265548825263977,0.500901460647583,293.2779541015625,297.1499938964844,293.1499938964844,0.0128419855609536,-3538.471435546875,303.14013671875,0.4049825668334961,0.050000000745058,0.2424006760120391,291.04998779296875,291.1499938964844,260.3314819335937,258.69171142578125,279.6680908203125,294.2710266113281,291.05230712890625,1.0,0.3510083258152008,0.688288688659668,0.688288688659668,1.0,1.0,-1.4461582899093628,0.6224516034126282,0.8237066268920898,0.1819114834070205,0.0,0.0,0.7249820232391357,105.29947662353516,87.0,38.21916198730469,-16630.515625,430.8141174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11199951171875,308.6571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17698.044921875,18000.0,0.0,0.0,0.3575690388679504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8928256630897522,0.892834484577179,-8.843015166348778e-06,0.0,0.0003628871054388,0.0,0.0,97.42052459716795,0.0,0.0,0.0,0.525303065776825,4.0,0.0,1.0
567660,293.1583251953125,297.1499938964844,293.1499938964844,0.1186855211853981,-2630.34716796875,304.151123046875,0.6740504503250122,0.1815810650587082,0.1665311902761459,294.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.409414142370224,0.050000000745058,0.0508925095200538,293.3134765625,297.1499938964844,293.1499938964844,0.2587969899177551,-3802.579833984375,304.1718444824219,0.8279614448547363,0.3396443426609039,0.240366443991661,293.25811767578125,297.1499938964844,293.1499938964844,0.4427212476730346,-7865.81787109375,304.1488952636719,0.959781289100647,0.5238765478134155,0.4980785250663757,293.281494140625,297.1499938964844,293.1499938964844,0.0126010589301586,-3500.710205078125,303.088134765625,0.409414142370224,0.050000000745058,0.2414121478796005,291.078369140625,291.1499938964844,260.343994140625,258.702880859375,279.7074584960937,294.3106384277344,291.0808410644531,1.0,0.3446191251277923,0.6876823902130127,0.6876823902130127,1.0,1.0,-1.4369133710861206,0.6179969310760498,0.8189164400100708,0.1801352351903915,0.0,0.0,0.7326467633247375,99.89232635498048,75.0,40.06721496582031,-16511.91796875,412.6617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,308.48638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17784.669921875,18000.0,0.0,0.0,0.3614464998245239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143020510673524,0.9143111109733582,-9.098283044295384e-06,0.0,0.0003668222343549,0.0,0.0,103.16856384277344,0.0,0.0,0.0,0.5348917841911316,4.0,0.0,1.0
567720,293.1583251953125,297.1499938964844,293.1499938964844,0.1186855211853981,-2630.34716796875,304.151123046875,0.6740504503250122,0.1815810650587082,0.1665311902761459,294.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.409414142370224,0.050000000745058,0.0508925095200538,293.3134765625,297.1499938964844,293.1499938964844,0.2587969899177551,-3802.579833984375,304.1718444824219,0.8279614448547363,0.3396443426609039,0.240366443991661,293.25811767578125,297.1499938964844,293.1499938964844,0.4427212476730346,-7865.81787109375,304.1488952636719,0.959781289100647,0.5238765478134155,0.4980785250663757,293.281494140625,297.1499938964844,293.1499938964844,0.0126010589301586,-3500.710205078125,303.088134765625,0.409414142370224,0.050000000745058,0.2414121478796005,291.078369140625,291.1499938964844,260.343994140625,258.702880859375,279.7074584960937,294.3106384277344,291.0808410644531,1.0,0.3446191251277923,0.6876823902130127,0.6876823902130127,1.0,1.0,-1.4369133710861206,0.6179969310760498,0.8189164400100708,0.1801352351903915,0.0,0.0,0.7326467633247375,99.89232635498048,75.0,40.06721496582031,-16511.91796875,412.6617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,308.48638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17784.669921875,18000.0,0.0,0.0,0.3614464998245239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143020510673524,0.9143111109733582,-9.098283044295384e-06,0.0,0.0003668222343549,0.0,0.0,103.16856384277344,0.0,0.0,0.0,0.5348917841911316,4.0,0.0,1.0
567780,293.1576843261719,297.1499938964844,293.1499938964844,0.118049681186676,-2618.439453125,304.1517944335937,0.6840206980705261,0.1815017759799957,0.166159525513649,294.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.4163453578948974,0.050000000745058,0.0506029091775417,293.3148193359375,297.1499938964844,293.1499938964844,0.2536647617816925,-3742.12890625,304.173095703125,0.8356908559799194,0.3352328240871429,0.2370789498090744,293.25640869140625,297.1499938964844,293.1499938964844,0.4390080571174621,-7810.3642578125,304.1553955078125,0.9722030758857728,0.5214837193489075,0.4954874515533447,293.28375244140625,297.1499938964844,293.1499938964844,0.0123368073254823,-3457.64404296875,303.0387878417969,0.4163453578948974,0.050000000745058,0.2400384098291397,291.1090393066406,291.1499938964844,260.3544921875,258.71221923828125,279.7436828613281,294.34619140625,291.1117553710937,1.0,0.3360549807548523,0.6870760917663574,0.6870760917663574,1.0,1.0,-1.4274141788482666,0.6134322285652161,0.8139818906784058,0.1783295422792434,0.0,0.0,0.7360876798629761,92.42645263671876,63.0,43.00239562988281,-16400.470703125,389.5913391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61334228515625,308.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.1015625,18000.0,0.0,0.0,0.3651594817638397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926919162273407,0.9269284009933472,-9.260933438781647e-06,0.0,0.0003705904528032,0.0,0.0,106.74111938476562,0.0,0.0,0.0,0.5405821800231934,4.0,0.0,1.0
567840,293.1576843261719,297.1499938964844,293.1499938964844,0.118049681186676,-2618.439453125,304.1517944335937,0.6840206980705261,0.1815017759799957,0.166159525513649,294.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.4163453578948974,0.050000000745058,0.0506029091775417,293.3148193359375,297.1499938964844,293.1499938964844,0.2536647617816925,-3742.12890625,304.173095703125,0.8356908559799194,0.3352328240871429,0.2370789498090744,293.25640869140625,297.1499938964844,293.1499938964844,0.4390080571174621,-7810.3642578125,304.1553955078125,0.9722030758857728,0.5214837193489075,0.4954874515533447,293.28375244140625,297.1499938964844,293.1499938964844,0.0123368073254823,-3457.64404296875,303.0387878417969,0.4163453578948974,0.050000000745058,0.2400384098291397,291.1090393066406,291.1499938964844,260.3544921875,258.71221923828125,279.7436828613281,294.34619140625,291.1117553710937,1.0,0.3360549807548523,0.6870760917663574,0.6870760917663574,1.0,1.0,-1.4274141788482666,0.6134322285652161,0.8139818906784058,0.1783295422792434,0.0,0.0,0.7360876798629761,92.42645263671876,63.0,43.00239562988281,-16400.470703125,389.5913391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61334228515625,308.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.1015625,18000.0,0.0,0.0,0.3651594817638397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926919162273407,0.9269284009933472,-9.260933438781647e-06,0.0,0.0003705904528032,0.0,0.0,106.74111938476562,0.0,0.0,0.0,0.5405821800231934,4.0,0.0,1.0
567900,293.1571960449219,297.1499938964844,293.1499938964844,0.1177343651652336,-2612.528076171875,304.15203857421875,0.6903067827224731,0.1814971715211868,0.1659886837005615,294.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.4208675622940063,0.050000000745058,0.0504377037286758,293.3153686523437,297.1499938964844,293.1499938964844,0.251078188419342,-3711.58349609375,304.1736145019531,0.8408808708190918,0.3330371081829071,0.2354283779859542,293.2552795410156,297.1499938964844,293.1499938964844,0.437116265296936,-7782.53955078125,304.1578369140625,0.9795050621032716,0.5203595757484436,0.4942470490932464,293.2845764160156,297.1499938964844,293.1499938964844,0.0121998889371752,-3434.7578125,303.0148620605469,0.4208675622940063,0.050000000745058,0.2392547577619552,291.12530517578125,291.1499938964844,260.3589172363281,258.7161865234375,279.7607421875,294.362548828125,291.12811279296875,1.0,0.3311580121517181,0.6867729425430298,0.6867729425430298,1.0,1.0,-1.4225997924804688,0.6111211776733398,0.8114786148071289,0.1774196177721023,0.0,0.0,0.7361043095588684,88.17636108398438,63.0,44.454620361328125,-16346.345703125,376.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5585327148437,308.3550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17931.822265625,18000.0,0.0,0.0,0.3668398857116699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9296042919158936,0.9296135902404784,-9.30290207179496e-06,0.0,0.0003722958499565,0.0,0.0,107.5723114013672,0.0,0.0,0.0,0.5418210029602051,4.0,0.0,1.0
567960,293.1566772460937,297.1499938964844,293.1499938964844,0.117423191666603,-2606.69091796875,304.1522521972656,0.6974563002586365,0.1815114170312881,0.1658268123865127,294.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4262441098690033,0.050000000745058,0.050262726843357,293.3158569335937,297.1499938964844,293.1499938964844,0.2484868913888931,-3680.92822265625,304.17401123046875,0.8470141291618347,0.3308456838130951,0.2337739616632461,293.2539978027344,297.1499938964844,293.1499938964844,0.4352141618728637,-7754.77685546875,304.1598815917969,0.9872647523880004,0.519274115562439,0.4930360019207001,293.28521728515625,297.1499938964844,293.1499938964844,0.0120615251362323,-3411.289306640625,302.9913024902344,0.4262441098690033,0.050000000745058,0.2384247332811355,291.14190673828125,291.1499938964844,260.3628234863281,258.7196655273437,279.7770690917969,294.3781433105469,291.144775390625,1.0,0.3259254395961761,0.6864855289459229,0.6864855289459229,1.0,1.0,-1.4177595376968384,0.6088037490844727,0.808955729007721,0.1765128374099731,0.0,0.0,0.7349770665168762,83.67876434326172,51.0,45.49137496948242,-16292.4814453125,363.6382141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52899169921875,308.340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.052734375,18000.0,0.0,0.0,0.3683513104915619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9297765493392944,0.9297859072685242,-9.31688555283472e-06,0.0,0.0003738297673407,0.0,0.0,107.7209243774414,0.0,0.0,0.0,0.5419425368309021,4.0,0.0,1.0
568020,293.1554260253906,297.1499938964844,293.1499938964844,0.1168310269713401,-2595.55322265625,304.1524658203125,0.7132012248039246,0.1815962791442871,0.1655516326427459,294.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4392717182636261,0.050000000745058,0.0499139800667762,293.316650390625,297.1499938964844,293.1499938964844,0.2433179467916488,-3619.603515625,304.17462158203125,0.8612834811210632,0.3264815211296081,0.2304749488830566,293.2499389648437,297.1499938964844,293.1499938964844,0.4265340864658355,-7626.12255859375,304.17218017578125,0.9990000128746032,0.5174521803855896,0.48564413189888,293.2861022949219,297.1499938964844,293.1499938964844,0.0117926113307476,-3364.7255859375,302.9451599121094,0.4392717182636261,0.050000000745058,0.2367704361677169,291.1758728027344,291.1499938964844,260.3688659667969,258.7250366210937,279.81500244140625,294.41278076171875,291.1795349121094,1.0,0.3144581913948059,0.685910701751709,0.685910701751709,1.0,1.0,-1.4022146463394165,0.6014724373817444,0.8007422089576721,0.1737706065177917,0.0,0.0,0.7292947769165039,74.63636779785156,39.0,51.3505744934082,-16140.0068359375,334.5770874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404968261719,308.3587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18092.482421875,18000.0,0.0,0.0,0.3707275092601776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9225852489471436,0.9225944876670836,-9.260289516532794e-06,0.0,0.0003762412816286,0.0,0.0,105.96800231933594,0.0,0.0,0.0,0.5388343334197998,4.0,0.0,1.0
568080,293.1554260253906,297.1499938964844,293.1499938964844,0.1168310269713401,-2595.55322265625,304.1524658203125,0.7132012248039246,0.1815962791442871,0.1655516326427459,294.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4392717182636261,0.050000000745058,0.0499139800667762,293.316650390625,297.1499938964844,293.1499938964844,0.2433179467916488,-3619.603515625,304.17462158203125,0.8612834811210632,0.3264815211296081,0.2304749488830566,293.2499389648437,297.1499938964844,293.1499938964844,0.4265340864658355,-7626.12255859375,304.17218017578125,0.9990000128746032,0.5174521803855896,0.48564413189888,293.2861022949219,297.1499938964844,293.1499938964844,0.0117926113307476,-3364.7255859375,302.9451599121094,0.4392717182636261,0.050000000745058,0.2367704361677169,291.1758728027344,291.1499938964844,260.3688659667969,258.7250366210937,279.81500244140625,294.41278076171875,291.1795349121094,1.0,0.3144581913948059,0.685910701751709,0.685910701751709,1.0,1.0,-1.4022146463394165,0.6014724373817444,0.8007422089576721,0.1737706065177917,0.0,0.0,0.7292947769165039,74.63636779785156,39.0,51.3505744934082,-16140.0068359375,334.5770874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404968261719,308.3587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18092.482421875,18000.0,0.0,0.0,0.3707275092601776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9225852489471436,0.9225944876670836,-9.260289516532794e-06,0.0,0.0003762412816286,0.0,0.0,105.96800231933594,0.0,0.0,0.0,0.5388343334197998,4.0,0.0,1.0
568140,293.1612854003906,297.1499938964844,293.1499938964844,0.1153309196233749,-2567.139892578125,304.1542663574219,0.726309597492218,0.1803175061941146,0.1647703200578689,294.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460327148437,0.4531605541706085,0.050000000745058,0.0496235489845275,293.3173522949219,297.1499938964844,293.1499938964844,0.237250417470932,-3546.4150390625,304.1765441894531,0.8752113580703735,0.3221177756786346,0.2272342592477798,293.2171630859375,297.1499938964844,293.1499938964844,0.3942556083202362,-7146.384765625,304.2183837890625,0.9990000128746032,0.5214824676513672,0.456398457288742,293.285400390625,297.1499938964844,293.1499938964844,0.0115178180858492,-3311.4140625,302.9078674316406,0.4531605541706085,0.050000000745058,0.2353927493095398,291.2569580078125,291.1499938964844,260.3724975585937,258.728271484375,279.8697509765625,294.4491271972656,291.2650451660156,1.0,0.3009162545204162,0.6853359341621399,0.6853359341621399,1.0,1.0,-1.3602735996246338,0.5821608901023865,0.7781127095222473,0.1664120852947235,0.0,0.0,0.7101971507072449,66.71417999267578,27.0,105.24205017089844,-15772.1494140625,297.28240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6869812011719,308.4800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18349.5078125,18000.0,0.0,0.0,0.3714605569839477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895713746547699,0.8957227468490601,-9.02171086636372e-06,0.0,0.0003769852337427,0.0,0.0,99.3545913696289,0.0,0.0,0.0,0.5270273685455322,4.0,0.0,1.0
568200,293.1612854003906,297.1499938964844,293.1499938964844,0.1153309196233749,-2567.139892578125,304.1542663574219,0.726309597492218,0.1803175061941146,0.1647703200578689,294.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460327148437,0.4531605541706085,0.050000000745058,0.0496235489845275,293.3173522949219,297.1499938964844,293.1499938964844,0.237250417470932,-3546.4150390625,304.1765441894531,0.8752113580703735,0.3221177756786346,0.2272342592477798,293.2171630859375,297.1499938964844,293.1499938964844,0.3942556083202362,-7146.384765625,304.2183837890625,0.9990000128746032,0.5214824676513672,0.456398457288742,293.285400390625,297.1499938964844,293.1499938964844,0.0115178180858492,-3311.4140625,302.9078674316406,0.4531605541706085,0.050000000745058,0.2353927493095398,291.2569580078125,291.1499938964844,260.3724975585937,258.728271484375,279.8697509765625,294.4491271972656,291.2650451660156,1.0,0.3009162545204162,0.6853359341621399,0.6853359341621399,1.0,1.0,-1.3602735996246338,0.5821608901023865,0.7781127095222473,0.1664120852947235,0.0,0.0,0.7101971507072449,66.71417999267578,27.0,105.24205017089844,-15772.1494140625,297.28240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6869812011719,308.4800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18349.5078125,18000.0,0.0,0.0,0.3714605569839477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895713746547699,0.8957227468490601,-9.02171086636372e-06,0.0,0.0003769852337427,0.0,0.0,99.3545913696289,0.0,0.0,0.0,0.5270273685455322,4.0,0.0,1.0
