time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568260,293.1814880371094,297.1499938964844,293.1499938964844,0.1113074272871017,-2492.7060546875,304.1595764160156,0.7378663420677185,0.1759445667266845,0.1610258519649505,294.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3350524902344,0.4705473780632019,0.050000000745058,0.0493210740387439,293.3182067871094,297.1499938964844,293.1499938964844,0.2310837656259536,-3471.70556640625,304.1779479980469,0.8931866884231567,0.3177077770233154,0.2239508479833603,293.1544189453125,297.1499938964844,293.1499938964844,0.3581720888614654,-6609.7353515625,304.2554931640625,0.9990000128746032,0.5324480533599854,0.4237957894802093,293.28240966796875,297.1499938964844,293.1499938964844,0.0112540796399116,-3258.1884765625,302.8782958984375,0.4705473780632019,0.050000000745058,0.2339579313993454,291.3451538085937,291.1499938964844,260.3735656738281,258.729248046875,279.9122619628906,294.45709228515625,291.3528747558594,1.0,0.2855805456638336,0.6849888563156128,0.6849888563156128,1.0,1.0,-1.310621738433838,0.5594624280929565,0.7511593103408813,0.1580561101436615,0.0,0.0,0.6782212853431702,58.40951919555664,30.0,117.44872283935548,-15265.62109375,258.0401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,308.6426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18652.830078125,18000.0,0.0,0.0,0.369601845741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836406946182251,0.8364154100418091,-8.466501640214119e-06,0.0,0.0003750988980755,0.0,0.0,85.44544219970703,0.0,0.0,0.0,0.5016806721687317,4.0,0.0,1.0
568320,293.1814880371094,297.1499938964844,293.1499938964844,0.1113074272871017,-2492.7060546875,304.1595764160156,0.7378663420677185,0.1759445667266845,0.1610258519649505,294.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3350524902344,0.4705473780632019,0.050000000745058,0.0493210740387439,293.3182067871094,297.1499938964844,293.1499938964844,0.2310837656259536,-3471.70556640625,304.1779479980469,0.8931866884231567,0.3177077770233154,0.2239508479833603,293.1544189453125,297.1499938964844,293.1499938964844,0.3581720888614654,-6609.7353515625,304.2554931640625,0.9990000128746032,0.5324480533599854,0.4237957894802093,293.28240966796875,297.1499938964844,293.1499938964844,0.0112540796399116,-3258.1884765625,302.8782958984375,0.4705473780632019,0.050000000745058,0.2339579313993454,291.3451538085937,291.1499938964844,260.3735656738281,258.729248046875,279.9122619628906,294.45709228515625,291.3528747558594,1.0,0.2855805456638336,0.6849888563156128,0.6849888563156128,1.0,1.0,-1.310621738433838,0.5594624280929565,0.7511593103408813,0.1580561101436615,0.0,0.0,0.6782212853431702,58.40951919555664,30.0,117.44872283935548,-15265.62109375,258.0401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,308.6426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18652.830078125,18000.0,0.0,0.0,0.369601845741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836406946182251,0.8364154100418091,-8.466501640214119e-06,0.0,0.0003750988980755,0.0,0.0,85.44544219970703,0.0,0.0,0.0,0.5016806721687317,4.0,0.0,1.0
568380,293.1966552734375,297.1499938964844,293.1499938964844,0.10739017277956,-2420.5107421875,304.16278076171875,0.7455204129219055,0.1720480620861053,0.1570422798395156,294.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4016418457031,0.4814026355743408,0.050000000745058,0.0491138100624084,293.3191223144531,297.1499938964844,293.1499938964844,0.225623071193695,-3405.7744140625,304.1776733398437,0.9067026972770692,0.3132610917091369,0.2207101136445999,293.08221435546875,297.1499938964844,293.1499938964844,0.3313539028167724,-6212.990234375,304.2642822265625,0.9990000128746032,0.5469843745231628,0.3999188840389251,293.2781982421875,297.1499938964844,293.1499938964844,0.0110639072954654,-3220.145751953125,302.8506774902344,0.4814026355743408,0.050000000745058,0.2329747676849365,291.4060363769531,291.1499938964844,260.3720092773437,258.72784423828125,279.9471740722656,294.4640197753906,291.4083557128906,1.0,0.2746312320232391,0.6846418380737305,0.6846418380737305,1.0,1.0,-1.2718511819839478,0.5417546033859253,0.7300965785980225,0.1517176181077957,0.0,0.0,0.639313817024231,52.67688751220703,33.0,75.64495849609375,-14748.8544921875,230.7725982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677734375,308.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18829.625,18000.0,0.0,0.0,0.3646353781223297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539668083190918,0.7539744973182678,-7.710315003350843e-06,0.0,0.0003700585511978,0.0,0.0,68.26441192626953,0.0,0.0,0.0,0.4674825966358185,4.0,0.0,1.0
568440,293.1966552734375,297.1499938964844,293.1499938964844,0.10739017277956,-2420.5107421875,304.16278076171875,0.7455204129219055,0.1720480620861053,0.1570422798395156,294.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4016418457031,0.4814026355743408,0.050000000745058,0.0491138100624084,293.3191223144531,297.1499938964844,293.1499938964844,0.225623071193695,-3405.7744140625,304.1776733398437,0.9067026972770692,0.3132610917091369,0.2207101136445999,293.08221435546875,297.1499938964844,293.1499938964844,0.3313539028167724,-6212.990234375,304.2642822265625,0.9990000128746032,0.5469843745231628,0.3999188840389251,293.2781982421875,297.1499938964844,293.1499938964844,0.0110639072954654,-3220.145751953125,302.8506774902344,0.4814026355743408,0.050000000745058,0.2329747676849365,291.4060363769531,291.1499938964844,260.3720092773437,258.72784423828125,279.9471740722656,294.4640197753906,291.4083557128906,1.0,0.2746312320232391,0.6846418380737305,0.6846418380737305,1.0,1.0,-1.2718511819839478,0.5417546033859253,0.7300965785980225,0.1517176181077957,0.0,0.0,0.639313817024231,52.67688751220703,33.0,75.64495849609375,-14748.8544921875,230.7725982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677734375,308.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18829.625,18000.0,0.0,0.0,0.3646353781223297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539668083190918,0.7539744973182678,-7.710315003350843e-06,0.0,0.0003700585511978,0.0,0.0,68.26441192626953,0.0,0.0,0.0,0.4674825966358185,4.0,0.0,1.0
568500,293.20074462890625,297.1499938964844,293.1499938964844,0.1060894951224327,-2396.8017578125,304.1628112792969,0.7486525774002075,0.1706513166427612,0.1555609852075576,294.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110717773437,0.4852389693260193,0.050000000745058,0.0490390881896019,293.3194885253906,297.1499938964844,293.1499938964844,0.2234272807836532,-3379.599365234375,304.1766052246094,0.911847710609436,0.3110445439815521,0.219111368060112,293.0496826171875,297.1499938964844,293.1499938964844,0.3216156661510467,-6069.98193359375,304.2611389160156,0.9990000128746032,0.5542353987693787,0.3909532725811004,293.2759094238281,297.1499938964844,293.1499938964844,0.0110037801787257,-3209.572509765625,302.8354187011719,0.4852389693260193,0.050000000745058,0.2326203286647796,291.4118957519531,291.1499938964844,260.37017822265625,258.7262268066406,279.96124267578125,294.4670715332031,291.4115295410156,1.0,0.2704215049743652,0.6844683289527893,0.6844683289527893,1.0,1.0,-1.2568752765655518,0.5348985195159912,0.7219767570495605,0.1493516564369201,0.0,0.0,0.6211930513381958,50.6034049987793,33.0,40.36860656738281,-14510.4609375,220.9191131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,308.8778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18810.607421875,18000.0,0.0,0.0,0.3610170483589172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7121327519416809,0.7121400833129883,-7.333570920309285e-06,0.0,0.0003663864044938,0.0,0.0,60.458126068115234,0.0,0.0,0.0,0.4505611360073089,4.0,0.0,1.0
568560,293.2027893066406,297.1499938964844,293.1499938964844,0.105153813958168,-2379.9619140625,304.16217041015625,0.7514215111732483,0.1696081161499023,0.1543889045715332,294.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075012207031,0.4883953034877777,0.050000000745058,0.0489787608385086,293.31982421875,297.1499938964844,293.1499938964844,0.2214918434619903,-3356.70654296875,304.17529296875,0.9159367680549622,0.3088325560092926,0.2175266742706298,293.0207824707031,297.1499938964844,293.1499938964844,0.3137842118740082,-5955.73876953125,304.2551574707031,0.9990000128746032,0.5611841678619385,0.3835614919662475,293.2735900878906,297.1499938964844,293.1499938964844,0.0109603069722652,-3203.075439453125,302.8193359375,0.4883953034877777,0.050000000745058,0.2323341518640518,291.4056091308594,291.1499938964844,260.3676147460937,258.72393798828125,279.9721374511719,294.4698486328125,291.4031982421875,1.0,0.2669329643249511,0.6844635009765625,0.6844635009765625,1.0,1.0,-1.2442760467529297,0.5291678309440613,0.7151082158088684,0.1474450826644897,0.0,0.0,0.6047279834747314,48.92560577392578,36.0,6.945501804351807,-14296.2099609375,212.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0216979980469,308.9588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18744.64453125,18000.0,0.0,0.0,0.356728047132492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736103296279907,0.6736173033714294,-6.994490831857547e-06,0.0,0.0003620336356107,0.0,0.0,53.81098175048828,0.0,0.0,0.0,0.4352259337902069,4.0,0.0,1.0
568620,293.1996459960937,297.1499938964844,293.1499938964844,0.1045525670051574,-2370.017333984375,304.1590881347656,0.7567061185836792,0.1688938438892364,0.1533214598894119,294.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736572265625,0.4930855333805084,0.050000000745058,0.0488926470279693,293.32037353515625,297.1499938964844,293.1499938964844,0.2181473523378372,-3317.475341796875,304.1724548339844,0.9209017753601074,0.3044149875640869,0.2143888771533966,292.9771728515625,297.1499938964844,293.1499938964844,0.3027822375297546,-5797.59033203125,304.2383117675781,0.9990000128746032,0.5733349323272705,0.3727560937404632,293.26904296875,297.1499938964844,293.1499938964844,0.0109083028510212,-3198.61376953125,302.7854919433594,0.4930855333805084,0.050000000745058,0.2319256663322448,291.3684387207031,291.1499938964844,260.3603515625,258.7174377441406,279.9881896972656,294.4748229980469,291.3635559082031,1.0,0.2618452906608581,0.6844538450241089,0.6844538450241089,1.0,1.0,-1.2256616353988647,0.5206761956214905,0.7049853801727295,0.144783616065979,0.0,0.0,0.5778165459632874,46.52886199951172,54.0,-43.31947326660156,-13953.9033203125,201.5446319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58056640625,309.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18554.6640625,18000.0,0.0,0.0,0.3465211093425751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105046272277832,0.610511064529419,-6.459442374762148e-06,0.0,0.0003516748838592,0.0,0.0,44.01170349121094,0.0,0.0,0.0,0.4106809496879577,4.0,0.0,1.0
568680,293.1996459960937,297.1499938964844,293.1499938964844,0.1045525670051574,-2370.017333984375,304.1590881347656,0.7567061185836792,0.1688938438892364,0.1533214598894119,294.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736572265625,0.4930855333805084,0.050000000745058,0.0488926470279693,293.32037353515625,297.1499938964844,293.1499938964844,0.2181473523378372,-3317.475341796875,304.1724548339844,0.9209017753601074,0.3044149875640869,0.2143888771533966,292.9771728515625,297.1499938964844,293.1499938964844,0.3027822375297546,-5797.59033203125,304.2383117675781,0.9990000128746032,0.5733349323272705,0.3727560937404632,293.26904296875,297.1499938964844,293.1499938964844,0.0109083028510212,-3198.61376953125,302.7854919433594,0.4930855333805084,0.050000000745058,0.2319256663322448,291.3684387207031,291.1499938964844,260.3603515625,258.7174377441406,279.9881896972656,294.4748229980469,291.3635559082031,1.0,0.2618452906608581,0.6844538450241089,0.6844538450241089,1.0,1.0,-1.2256616353988647,0.5206761956214905,0.7049853801727295,0.144783616065979,0.0,0.0,0.5778165459632874,46.52886199951172,54.0,-43.31947326660156,-13953.9033203125,201.5446319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58056640625,309.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18554.6640625,18000.0,0.0,0.0,0.3465211093425751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105046272277832,0.610511064529419,-6.459442374762148e-06,0.0,0.0003516748838592,0.0,0.0,44.01170349121094,0.0,0.0,0.0,0.4106809496879577,4.0,0.0,1.0
568740,293.1954650878906,297.1499938964844,293.1499938964844,0.1048757880926132,-2377.487060546875,304.155517578125,0.7516719698905945,0.1684887856245041,0.1530051976442337,294.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31024169921875,0.490043580532074,0.050000000745058,0.0489480122923851,293.3210754394531,297.1499938964844,293.1499938964844,0.2155351936817169,-3287.443603515625,304.1692810058594,0.9094838500022888,0.2999567687511444,0.2113386988639831,292.95556640625,297.1499938964844,293.1499938964844,0.3096634447574615,-5918.9951171875,304.1967468261719,0.9990000128746032,0.5821564197540283,0.3797301352024078,293.2655639648437,297.1499938964844,293.1499938964844,0.0109275011345744,-3210.703369140625,302.7467956542969,0.490043580532074,0.050000000745058,0.2321882992982864,291.3001708984375,291.1499938964844,260.3500061035156,258.7082214355469,279.9838256835937,294.4793701171875,291.29071044921875,1.0,0.2649492919445038,0.6844441890716553,0.6844441890716553,1.0,1.0,-1.230360746383667,0.5228119492530823,0.7075487971305847,0.1454600840806961,0.0,0.0,0.5617573261260986,47.98457717895508,72.0,-97.01541137695312,-13837.12109375,206.1730194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0518493652344,309.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18337.63671875,18000.0,0.0,0.0,0.3350943624973297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5688497424125671,0.5688558220863342,-6.112050868978258e-06,0.0,0.0003400782006792,0.0,0.0,38.20233154296875,0.0,0.0,0.0,0.3948574364185333,4.0,0.0,1.0
568800,293.1954650878906,297.1499938964844,293.1499938964844,0.1048757880926132,-2377.487060546875,304.155517578125,0.7516719698905945,0.1684887856245041,0.1530051976442337,294.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31024169921875,0.490043580532074,0.050000000745058,0.0489480122923851,293.3210754394531,297.1499938964844,293.1499938964844,0.2155351936817169,-3287.443603515625,304.1692810058594,0.9094838500022888,0.2999567687511444,0.2113386988639831,292.95556640625,297.1499938964844,293.1499938964844,0.3096634447574615,-5918.9951171875,304.1967468261719,0.9990000128746032,0.5821564197540283,0.3797301352024078,293.2655639648437,297.1499938964844,293.1499938964844,0.0109275011345744,-3210.703369140625,302.7467956542969,0.490043580532074,0.050000000745058,0.2321882992982864,291.3001708984375,291.1499938964844,260.3500061035156,258.7082214355469,279.9838256835937,294.4793701171875,291.29071044921875,1.0,0.2649492919445038,0.6844441890716553,0.6844441890716553,1.0,1.0,-1.230360746383667,0.5228119492530823,0.7075487971305847,0.1454600840806961,0.0,0.0,0.5617573261260986,47.98457717895508,72.0,-97.01541137695312,-13837.12109375,206.1730194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0518493652344,309.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18337.63671875,18000.0,0.0,0.0,0.3350943624973297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5688497424125671,0.5688558220863342,-6.112050868978258e-06,0.0,0.0003400782006792,0.0,0.0,38.20233154296875,0.0,0.0,0.0,0.3948574364185333,4.0,0.0,1.0
568860,293.1925964355469,297.1499938964844,293.1499938964844,0.1055007651448249,-2390.80029296875,304.1526794433594,0.737765371799469,0.1679190844297409,0.1527095735073089,294.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.4804666936397552,0.050000000745058,0.0491322949528694,293.32208251953125,297.1499938964844,293.1499938964844,0.2135341763496399,-3265.08056640625,304.1662292480469,0.8871745467185974,0.2954214215278625,0.2083345204591751,292.9647216796875,297.1499938964844,293.1499938964844,0.332827091217041,-6289.5361328125,304.1424255371094,0.9990000128746032,0.5852879285812378,0.4020856320858001,293.26470947265625,297.1499938964844,293.1499938964844,0.0110038220882415,-3236.794921875,302.6981506347656,0.4804666936397552,0.050000000745058,0.2330624461174011,291.20050048828125,291.1499938964844,260.3378295898437,258.69732666015625,279.96466064453125,294.48406982421875,291.1909484863281,1.0,0.2743799984455108,0.6841407418251038,0.6841407418251038,1.0,1.0,-1.2544960975646973,0.5336981415748596,0.7207978963851929,0.1489487588405609,0.0,0.0,0.5616442561149597,52.93484878540039,75.0,-127.7953872680664,-13988.42578125,225.0566864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.322998046875,309.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.146484375,18000.0,0.0,0.0,0.3241505920886993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557339608669281,0.5573455691337585,-5.974018677079584e-06,0.0,0.000328971655108,0.0,0.0,36.46955490112305,0.0,0.0,0.0,0.3900211453437805,4.0,0.0,1.0
568920,293.1925964355469,297.1499938964844,293.1499938964844,0.1055007651448249,-2390.80029296875,304.1526794433594,0.737765371799469,0.1679190844297409,0.1527095735073089,294.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.4804666936397552,0.050000000745058,0.0491322949528694,293.32208251953125,297.1499938964844,293.1499938964844,0.2135341763496399,-3265.08056640625,304.1662292480469,0.8871745467185974,0.2954214215278625,0.2083345204591751,292.9647216796875,297.1499938964844,293.1499938964844,0.332827091217041,-6289.5361328125,304.1424255371094,0.9990000128746032,0.5852879285812378,0.4020856320858001,293.26470947265625,297.1499938964844,293.1499938964844,0.0110038220882415,-3236.794921875,302.6981506347656,0.4804666936397552,0.050000000745058,0.2330624461174011,291.20050048828125,291.1499938964844,260.3378295898437,258.69732666015625,279.96466064453125,294.48406982421875,291.1909484863281,1.0,0.2743799984455108,0.6841407418251038,0.6841407418251038,1.0,1.0,-1.2544960975646973,0.5336981415748596,0.7207978963851929,0.1489487588405609,0.0,0.0,0.5616442561149597,52.93484878540039,75.0,-127.7953872680664,-13988.42578125,225.0566864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.322998046875,309.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.146484375,18000.0,0.0,0.0,0.3241505920886993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557339608669281,0.5573455691337585,-5.974018677079584e-06,0.0,0.000328971655108,0.0,0.0,36.46955490112305,0.0,0.0,0.0,0.3900211453437805,4.0,0.0,1.0
568980,293.18621826171875,297.1499938964844,293.1499938964844,0.1062894761562347,-2406.6728515625,304.1504821777344,0.7264808416366577,0.1681234538555145,0.1528283953666687,294.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.470938503742218,0.050000000745058,0.049314197152853,293.3233642578125,297.1499938964844,293.1499938964844,0.2110514044761657,-3236.118896484375,304.1650390625,0.8676883578300476,0.2908041179180145,0.205268993973732,292.9989318847656,297.1499938964844,293.1499938964844,0.3554163575172424,-6639.25146484375,304.1079406738281,0.9990000128746032,0.5830789804458618,0.4229974746704101,293.266845703125,297.1499938964844,293.1499938964844,0.0110468175262212,-3255.2470703125,302.643310546875,0.470938503742218,0.050000000745058,0.233925312757492,291.1205139160156,291.1499938964844,260.3251342773437,258.6858215332031,279.9471130371094,294.4895935058594,291.11529541015625,1.0,0.2827278971672058,0.6838372945785522,0.6838372945785522,1.0,1.0,-1.2773181200027466,0.5439677238464355,0.7333503365516663,0.1523826271295547,0.0,0.0,0.5714714527130127,57.81771469116211,78.0,-102.6783676147461,-14234.185546875,243.9532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3297424316406,309.3549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17885.91015625,18000.0,0.0,0.0,0.3152911067008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696457624435425,0.5696517825126648,-6.015395683789393e-06,0.0,0.0003199803759343,0.0,0.0,37.77546310424805,0.0,0.0,0.0,0.3939141631126404,4.0,0.0,1.0
569040,293.18621826171875,297.1499938964844,293.1499938964844,0.1062894761562347,-2406.6728515625,304.1504821777344,0.7264808416366577,0.1681234538555145,0.1528283953666687,294.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.470938503742218,0.050000000745058,0.049314197152853,293.3233642578125,297.1499938964844,293.1499938964844,0.2110514044761657,-3236.118896484375,304.1650390625,0.8676883578300476,0.2908041179180145,0.205268993973732,292.9989318847656,297.1499938964844,293.1499938964844,0.3554163575172424,-6639.25146484375,304.1079406738281,0.9990000128746032,0.5830789804458618,0.4229974746704101,293.266845703125,297.1499938964844,293.1499938964844,0.0110468175262212,-3255.2470703125,302.643310546875,0.470938503742218,0.050000000745058,0.233925312757492,291.1205139160156,291.1499938964844,260.3251342773437,258.6858215332031,279.9471130371094,294.4895935058594,291.11529541015625,1.0,0.2827278971672058,0.6838372945785522,0.6838372945785522,1.0,1.0,-1.2773181200027466,0.5439677238464355,0.7333503365516663,0.1523826271295547,0.0,0.0,0.5714714527130127,57.81771469116211,78.0,-102.6783676147461,-14234.185546875,243.9532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3297424316406,309.3549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17885.91015625,18000.0,0.0,0.0,0.3152911067008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696457624435425,0.5696517825126648,-6.015395683789393e-06,0.0,0.0003199803759343,0.0,0.0,37.77546310424805,0.0,0.0,0.0,0.3939141631126404,4.0,0.0,1.0
569100,293.1826477050781,297.1499938964844,293.1499938964844,0.1067498847842216,-2415.56298828125,304.1495361328125,0.7219196557998657,0.1683666259050369,0.1531117111444473,294.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.4661287665367126,0.050000000745058,0.0493995510041713,293.3240966796875,297.1499938964844,293.1499938964844,0.2095132619142532,-3217.6748046875,304.16510009765625,0.8591679930686951,0.2884623110294342,0.203710064291954,293.0198669433594,297.1499938964844,293.1499938964844,0.3656978607177734,-6795.083984375,304.0969543457031,0.9990000128746032,0.5808800458908081,0.4324612915515899,293.26873779296875,297.1499938964844,293.1499938964844,0.0110489940270781,-3259.776611328125,302.6149597167969,0.4661287665367126,0.050000000745058,0.2343302071094513,291.0953063964844,291.1499938964844,260.3185729980469,258.67987060546875,279.9393920898437,294.49285888671875,291.0909118652344,1.0,0.2866280972957611,0.6836855411529541,0.6836855411529541,1.0,1.0,-1.2877352237701416,0.5486606955528259,0.7390745878219604,0.1539413928985595,0.0,0.0,0.5776675939559937,60.10675048828125,78.0,-85.6609115600586,-14349.1982421875,252.9122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2415466308594,309.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17837.111328125,18000.0,0.0,0.0,0.3118945062160492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5798184275627136,0.5798245072364807,-6.075361852708738e-06,0.0,0.0003165332891512,0.0,0.0,39.01151657104492,0.0,0.0,0.0,0.3975004255771637,4.0,0.0,1.0
569160,293.1793212890625,297.1499938964844,293.1499938964844,0.1071983054280281,-2424.15576171875,304.1488037109375,0.7176544666290283,0.1686078310012817,0.1534085422754287,294.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782470703125,0.4611371457576751,0.050000000745058,0.0494828224182128,293.32489013671875,297.1499938964844,293.1499938964844,0.2078956663608551,-3198.165283203125,304.165283203125,0.8512383103370667,0.2861004769802093,0.2021345943212509,293.0419921875,297.1499938964844,293.1499938964844,0.375658243894577,-6944.26025390625,304.0885009765625,0.9990000128746032,0.5781884789466858,0.4414982199668884,293.2710266113281,297.1499938964844,293.1499938964844,0.0110452128574252,-3263.008056640625,302.5854797363281,0.4611371457576751,0.050000000745058,0.2347251921892166,291.0732421875,291.1499938964844,260.3119201660156,258.6737670898437,279.9338073730469,294.4964294433594,291.0694580078125,1.0,0.2903577387332916,0.683306872844696,0.683306872844696,1.0,1.0,-1.2976220846176147,0.5530484318733215,0.7445736527442932,0.1553533971309662,0.0,0.0,0.5850076675415039,62.33738708496094,81.0,-72.2874755859375,-14456.9814453125,261.6626892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1030578613281,309.26324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.78515625,18000.0,0.0,0.0,0.3092288076877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921750068664551,0.5921812057495117,-6.153278263809625e-06,0.0,0.0003138279134873,0.0,0.0,40.57266998291016,0.0,0.0,0.0,0.401973009109497,4.0,0.0,1.0
569220,293.17333984375,297.1499938964844,293.1499938964844,0.108002632856369,-2439.419677734375,304.1478881835937,0.7096470594406128,0.1690818518400192,0.1539863348007202,294.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.4521157145500183,0.050000000745058,0.0496436022222042,293.3265991210937,297.1499938964844,293.1499938964844,0.2044239789247512,-3155.96044921875,304.1659851074219,0.8368645310401917,0.2813268303871155,0.1989418417215347,293.0876770019531,297.1499938964844,293.1499938964844,0.3946134448051452,-7223.56494140625,304.0776062011719,0.9990000128746032,0.5716655850410461,0.4584429264068603,293.2764892578125,297.1499938964844,293.1499938964844,0.0110203893855214,-3265.572509765625,302.5238647460937,0.4521157145500183,0.050000000745058,0.2354878634214401,291.03887939453125,291.1499938964844,260.2982177734375,258.66119384765625,279.9245910644531,294.5042724609375,291.0362548828125,1.0,0.2973552942276001,0.6825494766235352,0.6825494766235352,1.0,1.0,-1.3159313201904297,0.5611543655395508,0.7547770142555237,0.1579432785511016,0.0,0.0,0.602242112159729,66.63714599609375,84.0,-50.9417610168457,-14657.3662109375,278.5586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70611572265625,309.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17710.875,18000.0,0.0,0.0,0.3061395585536957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232346892356873,0.6232410669326782,-6.363992270053132e-06,0.0,0.0003106927324552,0.0,0.0,44.74578857421875,0.0,0.0,0.0,0.4135020673274994,4.0,0.0,1.0
569280,293.17333984375,297.1499938964844,293.1499938964844,0.108002632856369,-2439.419677734375,304.1478881835937,0.7096470594406128,0.1690818518400192,0.1539863348007202,294.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.4521157145500183,0.050000000745058,0.0496436022222042,293.3265991210937,297.1499938964844,293.1499938964844,0.2044239789247512,-3155.96044921875,304.1659851074219,0.8368645310401917,0.2813268303871155,0.1989418417215347,293.0876770019531,297.1499938964844,293.1499938964844,0.3946134448051452,-7223.56494140625,304.0776062011719,0.9990000128746032,0.5716655850410461,0.4584429264068603,293.2764892578125,297.1499938964844,293.1499938964844,0.0110203893855214,-3265.572509765625,302.5238647460937,0.4521157145500183,0.050000000745058,0.2354878634214401,291.03887939453125,291.1499938964844,260.2982177734375,258.66119384765625,279.9245910644531,294.5042724609375,291.0362548828125,1.0,0.2973552942276001,0.6825494766235352,0.6825494766235352,1.0,1.0,-1.3159313201904297,0.5611543655395508,0.7547770142555237,0.1579432785511016,0.0,0.0,0.602242112159729,66.63714599609375,84.0,-50.9417610168457,-14657.3662109375,278.5586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70611572265625,309.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17710.875,18000.0,0.0,0.0,0.3061395585536957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232346892356873,0.6232410669326782,-6.363992270053132e-06,0.0,0.0003106927324552,0.0,0.0,44.74578857421875,0.0,0.0,0.0,0.4135020673274994,4.0,0.0,1.0
569340,293.1676330566406,297.1499938964844,293.1499938964844,0.10877226293087,-2453.85595703125,304.1473083496094,0.7023317813873291,0.1696452051401138,0.154605284333229,294.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.4444980919361114,0.050000000745058,0.0497971996665,293.3283386230469,297.1499938964844,293.1499938964844,0.2007353603839874,-3110.796630859375,304.16680908203125,0.8239626288414001,0.2765022218227386,0.1957046836614608,293.1336975097656,297.1499938964844,293.1499938964844,0.4124320745468139,-7481.1640625,304.0721435546875,0.9990000128746032,0.5639134049415588,0.4740650653839111,293.2826538085937,297.1499938964844,293.1499938964844,0.0109782749786973,-3264.307373046875,302.4591369628906,0.4444980919361114,0.050000000745058,0.2362164705991745,291.0133056640625,291.1499938964844,260.2840881347656,258.6481628417969,279.9168395996094,294.5127868652344,291.01129150390625,1.0,0.3038168847560882,0.6817920804023743,0.6817920804023743,1.0,1.0,-1.3325997591018677,0.5685185194015503,0.7640812397003174,0.1602804511785507,0.0,0.0,0.6222478151321411,70.7373275756836,87.0,-37.51967239379883,-14837.185546875,294.7257385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2006225585937,308.8316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17637.20703125,18000.0,0.0,0.0,0.3059604465961456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613151431083679,0.661321759223938,-6.644375389441848e-06,0.0,0.0003105109499301,0.0,0.0,50.33572006225586,0.0,0.0,0.0,0.42812180519104,4.0,0.0,1.0
569400,293.1676330566406,297.1499938964844,293.1499938964844,0.10877226293087,-2453.85595703125,304.1473083496094,0.7023317813873291,0.1696452051401138,0.154605284333229,294.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.4444980919361114,0.050000000745058,0.0497971996665,293.3283386230469,297.1499938964844,293.1499938964844,0.2007353603839874,-3110.796630859375,304.16680908203125,0.8239626288414001,0.2765022218227386,0.1957046836614608,293.1336975097656,297.1499938964844,293.1499938964844,0.4124320745468139,-7481.1640625,304.0721435546875,0.9990000128746032,0.5639134049415588,0.4740650653839111,293.2826538085937,297.1499938964844,293.1499938964844,0.0109782749786973,-3264.307373046875,302.4591369628906,0.4444980919361114,0.050000000745058,0.2362164705991745,291.0133056640625,291.1499938964844,260.2840881347656,258.6481628417969,279.9168395996094,294.5127868652344,291.01129150390625,1.0,0.3038168847560882,0.6817920804023743,0.6817920804023743,1.0,1.0,-1.3325997591018677,0.5685185194015503,0.7640812397003174,0.1602804511785507,0.0,0.0,0.6222478151321411,70.7373275756836,87.0,-37.51967239379883,-14837.185546875,294.7257385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2006225585937,308.8316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17637.20703125,18000.0,0.0,0.0,0.3059604465961456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613151431083679,0.661321759223938,-6.644375389441848e-06,0.0,0.0003105109499301,0.0,0.0,50.33572006225586,0.0,0.0,0.0,0.42812180519104,4.0,0.0,1.0
569460,293.1602783203125,297.1499938964844,293.1499938964844,0.1097437590360641,-2471.8701171875,304.1465759277344,0.6963492035865784,0.1706823259592056,0.1555177867412567,294.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9956359863281,0.4380344748497009,0.050000000745058,0.0499437935650348,293.3300170898437,297.1499938964844,293.1499938964844,0.1968988329172134,-3063.554443359375,304.1676025390625,0.8118366599082947,0.2716423571109772,0.192434936761856,293.1799011230469,297.1499938964844,293.1499938964844,0.429194688796997,-7719.54931640625,304.0702514648437,0.9990000128746032,0.5549655556678772,0.4885090291500091,293.2892761230469,297.1499938964844,293.1499938964844,0.0109224561601877,-3260.03857421875,302.3915100097656,0.4380344748497009,0.050000000745058,0.2369118630886078,290.9935607910156,291.1499938964844,260.26953125,258.6346740722656,279.9100952148437,294.52166748046875,290.9920349121094,1.0,0.3098340332508087,0.6810370683670044,0.6810370683670044,1.0,1.0,-1.348118782043457,0.575361967086792,0.7727567553520203,0.1624454706907272,0.0,0.0,0.644484281539917,74.64810943603516,75.0,-28.34900665283203,-15005.48828125,310.3149108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6438293457031,308.5545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17567.63671875,18000.0,0.0,0.0,0.3084356784820556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055906653404236,0.7055976390838623,-6.996152478677686e-06,0.0,0.0003130230179522,0.0,0.0,57.50691986083984,0.0,0.0,0.0,0.4456781446933746,4.0,0.0,1.0
569520,293.1602783203125,297.1499938964844,293.1499938964844,0.1097437590360641,-2471.8701171875,304.1465759277344,0.6963492035865784,0.1706823259592056,0.1555177867412567,294.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9956359863281,0.4380344748497009,0.050000000745058,0.0499437935650348,293.3300170898437,297.1499938964844,293.1499938964844,0.1968988329172134,-3063.554443359375,304.1676025390625,0.8118366599082947,0.2716423571109772,0.192434936761856,293.1799011230469,297.1499938964844,293.1499938964844,0.429194688796997,-7719.54931640625,304.0702514648437,0.9990000128746032,0.5549655556678772,0.4885090291500091,293.2892761230469,297.1499938964844,293.1499938964844,0.0109224561601877,-3260.03857421875,302.3915100097656,0.4380344748497009,0.050000000745058,0.2369118630886078,290.9935607910156,291.1499938964844,260.26953125,258.6346740722656,279.9100952148437,294.52166748046875,290.9920349121094,1.0,0.3098340332508087,0.6810370683670044,0.6810370683670044,1.0,1.0,-1.348118782043457,0.575361967086792,0.7727567553520203,0.1624454706907272,0.0,0.0,0.644484281539917,74.64810943603516,75.0,-28.34900665283203,-15005.48828125,310.3149108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6438293457031,308.5545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17567.63671875,18000.0,0.0,0.0,0.3084356784820556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055906653404236,0.7055976390838623,-6.996152478677686e-06,0.0,0.0003130230179522,0.0,0.0,57.50691986083984,0.0,0.0,0.0,0.4456781446933746,4.0,0.0,1.0
569580,293.1523742675781,297.1499938964844,293.1499938964844,0.1108286529779434,-2491.547119140625,304.1459350585937,0.6975972652435303,0.1720324158668518,0.1567836552858352,294.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99176025390625,0.4373940527439117,0.050000000745058,0.0499592684209346,293.3313903808594,297.1499938964844,293.1499938964844,0.1925923228263855,-3009.887939453125,304.1689453125,0.8062787652015686,0.266803503036499,0.1890696883201599,293.2178649902344,297.1499938964844,293.1499938964844,0.432572603225708,-7755.283203125,304.0918273925781,0.9990000128746032,0.546470046043396,0.4900094270706177,293.2958374023437,297.1499938964844,293.1499938964844,0.0108045563101768,-3241.555908203125,302.3244323730469,0.4373940527439117,0.050000000745058,0.2369852513074875,290.9936828613281,291.1499938964844,260.2545166015625,258.6207580566406,279.9139709472656,294.5306701660156,290.9958190917969,1.0,0.3096619248390198,0.6802820563316345,0.6802820563316345,1.0,1.0,-1.347517490386963,0.5748808979988098,0.7726365923881531,0.1619312763214111,0.0,0.0,0.6658306121826172,75.02867889404297,63.0,4.973537921905518,-15064.8525390625,310.9229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0977478027344,308.3102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17541.30078125,18000.0,0.0,0.0,0.313032329082489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7530387043952942,0.7530460953712463,-7.410467787849484e-06,0.0,0.0003176880418322,0.0,0.0,66.09539794921875,0.0,0.0,0.0,0.4650553464889526,4.0,0.0,1.0
569640,293.1523742675781,297.1499938964844,293.1499938964844,0.1108286529779434,-2491.547119140625,304.1459350585937,0.6975972652435303,0.1720324158668518,0.1567836552858352,294.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99176025390625,0.4373940527439117,0.050000000745058,0.0499592684209346,293.3313903808594,297.1499938964844,293.1499938964844,0.1925923228263855,-3009.887939453125,304.1689453125,0.8062787652015686,0.266803503036499,0.1890696883201599,293.2178649902344,297.1499938964844,293.1499938964844,0.432572603225708,-7755.283203125,304.0918273925781,0.9990000128746032,0.546470046043396,0.4900094270706177,293.2958374023437,297.1499938964844,293.1499938964844,0.0108045563101768,-3241.555908203125,302.3244323730469,0.4373940527439117,0.050000000745058,0.2369852513074875,290.9936828613281,291.1499938964844,260.2545166015625,258.6207580566406,279.9139709472656,294.5306701660156,290.9958190917969,1.0,0.3096619248390198,0.6802820563316345,0.6802820563316345,1.0,1.0,-1.347517490386963,0.5748808979988098,0.7726365923881531,0.1619312763214111,0.0,0.0,0.6658306121826172,75.02867889404297,63.0,4.973537921905518,-15064.8525390625,310.9229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0977478027344,308.3102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17541.30078125,18000.0,0.0,0.0,0.313032329082489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7530387043952942,0.7530460953712463,-7.410467787849484e-06,0.0,0.0003176880418322,0.0,0.0,66.09539794921875,0.0,0.0,0.0,0.4650553464889526,4.0,0.0,1.0
569700,293.1509094238281,297.1499938964844,293.1499938964844,0.1110057979822158,-2494.43994140625,304.1463623046875,0.6999117136001587,0.1722905784845352,0.1571444571018219,294.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048522949219,0.4388695359230041,0.050000000745058,0.0499238893389701,293.3319091796875,297.1499938964844,293.1499938964844,0.1901796460151672,-2979.4931640625,304.1698913574219,0.8057271242141724,0.2644005119800567,0.1873665302991867,293.22833251953125,297.1499938964844,293.1499938964844,0.4293770492076874,-7701.5068359375,304.1082458496094,0.9990000128746032,0.5435455441474915,0.4865729510784149,293.2986755371094,297.1499938964844,293.1499938964844,0.0107215140014886,-3226.06689453125,302.2932434082031,0.4388695359230041,0.050000000745058,0.2368174344301223,291.0085754394531,291.1499938964844,260.24688720703125,258.6136474609375,279.91961669921875,294.53521728515625,291.0118713378906,1.0,0.3078012764453888,0.679904580116272,0.679904580116272,1.0,1.0,-1.3415404558181765,0.572077751159668,0.7694627642631531,0.160677969455719,0.0,0.0,0.673798143863678,74.05154418945312,63.0,25.62586212158203,-15039.64453125,306.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563842773437,308.2038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17583.09765625,18000.0,0.0,0.0,0.3157978057861328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7734755873680115,0.7734832167625427,-7.609365184180206e-06,0.0,0.0003204946406185,0.0,0.0,70.16027069091797,0.0,0.0,0.0,0.4736330509185791,4.0,0.0,1.0
569760,293.15185546875,297.1499938964844,293.1499938964844,0.1108078956604003,-2490.379150390625,304.1473999023437,0.7027689218521118,0.1720993369817733,0.1571293473243713,294.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.441346138715744,0.050000000745058,0.0498666130006313,293.3323669433594,297.1499938964844,293.1499938964844,0.1876701712608337,-2947.7333984375,304.1708374023437,0.8063942193984985,0.2620099186897278,0.185655191540718,293.2325744628906,297.1499938964844,293.1499938964844,0.4236190021038055,-7610.818359375,304.1263122558594,0.9990000128746032,0.541715681552887,0.4809570610523224,293.3010559082031,297.1499938964844,293.1499938964844,0.0106295300647616,-3208.056396484375,302.2637939453125,0.441346138715744,0.050000000745058,0.2365457415580749,291.0293273925781,291.1499938964844,260.2391662597656,258.6064453125,279.92681884765625,294.5396728515625,291.0336303710937,1.0,0.3049354255199432,0.6795902848243713,0.6795902848243713,1.0,1.0,-1.332335114479065,0.5678403973579407,0.764494776725769,0.1588849276304245,0.0,0.0,0.6797932386398315,72.47770690917969,51.0,44.16650772094727,-14981.796875,298.5567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.648681640625,308.1136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17645.60546875,18000.0,0.0,0.0,0.3186772465705871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7903439998626709,0.7903517484664917,-7.783687578921672e-06,0.0,0.000323416898027,0.0,0.0,73.69660949707031,0.0,0.0,0.0,0.4808215200901031,4.0,0.0,1.0
569820,293.160888671875,297.1499938964844,293.1499938964844,0.1091094091534614,-2458.180908203125,304.1511535644531,0.7093702554702759,0.1702369004487991,0.155752882361412,294.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.44921875,0.050000000745058,0.0496999211609363,293.3328857421875,297.1499938964844,293.1499938964844,0.1824082136154174,-2880.68896484375,304.1726379394531,0.8109039068222046,0.2572798430919647,0.1822257786989212,293.222412109375,297.1499938964844,293.1499938964844,0.4054780900478363,-7334.39013671875,304.1644592285156,0.9990000128746032,0.5416324138641357,0.4642263054847717,293.3040466308594,297.1499938964844,293.1499938964844,0.0104268165305256,-3165.960205078125,302.2113037109375,0.44921875,0.050000000745058,0.2357550263404846,291.0873413085937,291.1499938964844,260.2234191894531,258.5918273925781,279.9460754394531,294.548095703125,291.09375,1.0,0.2966214418411255,0.6789618134498596,0.6789618134498596,1.0,1.0,-1.3053399324417114,0.5555216670036316,0.7498183250427246,0.1538285613059997,0.0,0.0,0.6845035552978516,67.90147399902344,39.0,77.78065490722656,-14780.220703125,277.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.359130859375,307.9985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17824.130859375,18000.0,0.0,0.0,0.3242158889770508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8105917572975159,0.8105997443199158,-8.02090380602749e-06,0.0,0.0003290378954261,0.0,0.0,78.2821273803711,0.0,0.0,0.0,0.4896272718906402,4.0,0.0,1.0
569880,293.160888671875,297.1499938964844,293.1499938964844,0.1091094091534614,-2458.180908203125,304.1511535644531,0.7093702554702759,0.1702369004487991,0.155752882361412,294.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07977294921875,0.44921875,0.050000000745058,0.0496999211609363,293.3328857421875,297.1499938964844,293.1499938964844,0.1824082136154174,-2880.68896484375,304.1726379394531,0.8109039068222046,0.2572798430919647,0.1822257786989212,293.222412109375,297.1499938964844,293.1499938964844,0.4054780900478363,-7334.39013671875,304.1644592285156,0.9990000128746032,0.5416324138641357,0.4642263054847717,293.3040466308594,297.1499938964844,293.1499938964844,0.0104268165305256,-3165.960205078125,302.2113037109375,0.44921875,0.050000000745058,0.2357550263404846,291.0873413085937,291.1499938964844,260.2234191894531,258.5918273925781,279.9460754394531,294.548095703125,291.09375,1.0,0.2966214418411255,0.6789618134498596,0.6789618134498596,1.0,1.0,-1.3053399324417114,0.5555216670036316,0.7498183250427246,0.1538285613059997,0.0,0.0,0.6845035552978516,67.90147399902344,39.0,77.78065490722656,-14780.220703125,277.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.359130859375,307.9985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17824.130859375,18000.0,0.0,0.0,0.3242158889770508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8105917572975159,0.8105997443199158,-8.02090380602749e-06,0.0,0.0003290378954261,0.0,0.0,78.2821273803711,0.0,0.0,0.0,0.4896272718906402,4.0,0.0,1.0
569940,293.17706298828125,297.1499938964844,293.1499938964844,0.1058316305279731,-2396.68701171875,304.15625,0.7166976928710938,0.1666919887065887,0.1527072638273239,294.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.4612427651882171,0.050000000745058,0.0494811907410621,293.33306884765625,297.1499938964844,293.1499938964844,0.1769145131111145,-2810.099609375,304.1742553710937,0.8191554546356201,0.2526095807552337,0.1788033246994018,293.1888122558594,297.1499938964844,293.1499938964844,0.3799494504928589,-6950.88330078125,304.2021179199219,0.9990000128746032,0.5465639233589172,0.4413099884986877,293.3045654296875,297.1499938964844,293.1499938964844,0.0102098993957042,-3118.072265625,302.1680908203125,0.4612427651882171,0.050000000745058,0.234717458486557,291.1644287109375,291.1499938964844,260.20733642578125,258.57684326171875,279.9706726074219,294.5555419921875,291.1724853515625,1.0,0.285405695438385,0.6783332824707031,0.6783332824707031,1.0,1.0,-1.2685651779174805,0.5388598442077637,0.7297053337097168,0.14714016020298,0.0,0.0,0.6776004433631897,61.89238357543945,42.0,104.94651794433594,-14471.7666015625,249.4688873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2633056640625,307.98016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.234375,18000.0,0.0,0.0,0.3285948038101196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076289892196655,0.8076370358467102,-8.046993571042549e-06,0.0,0.0003334819630254,0.0,0.0,78.04633331298828,0.0,0.0,0.0,0.4886506795883178,4.0,0.0,1.0
570000,293.17706298828125,297.1499938964844,293.1499938964844,0.1058316305279731,-2396.68701171875,304.15625,0.7166976928710938,0.1666919887065887,0.1527072638273239,294.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.4612427651882171,0.050000000745058,0.0494811907410621,293.33306884765625,297.1499938964844,293.1499938964844,0.1769145131111145,-2810.099609375,304.1742553710937,0.8191554546356201,0.2526095807552337,0.1788033246994018,293.1888122558594,297.1499938964844,293.1499938964844,0.3799494504928589,-6950.88330078125,304.2021179199219,0.9990000128746032,0.5465639233589172,0.4413099884986877,293.3045654296875,297.1499938964844,293.1499938964844,0.0102098993957042,-3118.072265625,302.1680908203125,0.4612427651882171,0.050000000745058,0.234717458486557,291.1644287109375,291.1499938964844,260.20733642578125,258.57684326171875,279.9706726074219,294.5555419921875,291.1724853515625,1.0,0.285405695438385,0.6783332824707031,0.6783332824707031,1.0,1.0,-1.2685651779174805,0.5388598442077637,0.7297053337097168,0.14714016020298,0.0,0.0,0.6776004433631897,61.89238357543945,42.0,104.94651794433594,-14471.7666015625,249.4688873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2633056640625,307.98016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.234375,18000.0,0.0,0.0,0.3285948038101196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076289892196655,0.8076370358467102,-8.046993571042549e-06,0.0,0.0003334819630254,0.0,0.0,78.04633331298828,0.0,0.0,0.0,0.4886506795883178,4.0,0.0,1.0
