time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570060,293.1922302246094,297.1499938964844,293.1499938964844,0.1021264493465423,-2327.271728515625,304.1602478027344,0.7195950746536255,0.1629189401865005,0.1490695625543594,294.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23114013671875,0.4697649180889129,0.050000000745058,0.0493357442319393,293.3331298828125,297.1499938964844,293.1499938964844,0.1716518104076385,-2742.232421875,304.1748962402344,0.8237345814704895,0.2479618042707443,0.1754520535469055,293.14404296875,297.1499938964844,293.1499938964844,0.3609476089477539,-6669.5908203125,304.2157287597656,0.9990000128746032,0.5546590089797974,0.425384372472763,293.3032531738281,297.1499938964844,293.1499938964844,0.0100307585671544,-3077.56689453125,302.129638671875,0.4697649180889129,0.050000000745058,0.2340275347232818,291.2380065917969,291.1499938964844,260.1909484863281,258.5616149902344,279.9850158691406,294.5617980957031,291.2431030273437,1.0,0.2777685225009918,0.6781562566757202,0.6781562566757202,1.0,1.0,-1.2400497198104858,0.5261335372924805,0.7139161825180054,0.141936182975769,0.0,0.0,0.6605576276779175,57.85013961791992,45.0,93.01044464111328,-14173.7490234375,230.2974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35845947265625,308.0130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18309.685546875,18000.0,0.0,0.0,0.3310553431510925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791350483894348,0.7791428565979004,-7.827041372365784e-06,0.0,0.0003359790716785,0.0,0.0,72.45966339111328,0.0,0.0,0.0,0.4770364165306091,4.0,0.0,1.0
570120,293.1922302246094,297.1499938964844,293.1499938964844,0.1021264493465423,-2327.271728515625,304.1602478027344,0.7195950746536255,0.1629189401865005,0.1490695625543594,294.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23114013671875,0.4697649180889129,0.050000000745058,0.0493357442319393,293.3331298828125,297.1499938964844,293.1499938964844,0.1716518104076385,-2742.232421875,304.1748962402344,0.8237345814704895,0.2479618042707443,0.1754520535469055,293.14404296875,297.1499938964844,293.1499938964844,0.3609476089477539,-6669.5908203125,304.2157287597656,0.9990000128746032,0.5546590089797974,0.425384372472763,293.3032531738281,297.1499938964844,293.1499938964844,0.0100307585671544,-3077.56689453125,302.129638671875,0.4697649180889129,0.050000000745058,0.2340275347232818,291.2380065917969,291.1499938964844,260.1909484863281,258.5616149902344,279.9850158691406,294.5617980957031,291.2431030273437,1.0,0.2777685225009918,0.6781562566757202,0.6781562566757202,1.0,1.0,-1.2400497198104858,0.5261335372924805,0.7139161825180054,0.141936182975769,0.0,0.0,0.6605576276779175,57.85013961791992,45.0,93.01044464111328,-14173.7490234375,230.2974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35845947265625,308.0130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18309.685546875,18000.0,0.0,0.0,0.3310553431510925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791350483894348,0.7791428565979004,-7.827041372365784e-06,0.0,0.0003359790716785,0.0,0.0,72.45966339111328,0.0,0.0,0.0,0.4770364165306091,4.0,0.0,1.0
570180,293.2002868652344,297.1499938964844,293.1499938964844,0.0994897037744522,-2278.09033203125,304.1611633300781,0.7206403017044067,0.1602023094892501,0.1463111191987991,294.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.4744467735290527,0.050000000745058,0.0492490157485008,293.3326110839844,297.1499938964844,293.1499938964844,0.1671222597360611,-2684.0234375,304.1741027832031,0.824920654296875,0.2434263229370117,0.1722095310688018,293.106201171875,297.1499938964844,293.1499938964844,0.3490650355815887,-6497.05078125,304.2133483886719,0.9990000128746032,0.5625011920928955,0.4155962467193603,293.3011779785156,297.1499938964844,293.1499938964844,0.0099027063697576,-3050.388427734375,302.0884094238281,0.4744467735290527,0.050000000745058,0.2336161285638809,291.2747802734375,291.1499938964844,260.1742553710937,258.5461120605469,279.9915771484375,294.5662841796875,291.27685546875,1.0,0.2727425992488861,0.6779792308807373,0.6779792308807373,1.0,1.0,-1.2204968929290771,0.517455518245697,0.7030413746833801,0.1382506638765335,0.0,0.0,0.641137957572937,55.4097785949707,48.0,54.27119445800781,-13926.3671875,218.26544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5919494628906,308.09002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18401.59375,18000.0,0.0,0.0,0.331452876329422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738682746887207,0.738690197467804,-7.47497961128829e-06,0.0,0.0003363825380802,0.0,0.0,64.69263458251953,0.0,0.0,0.0,0.4605289399623871,4.0,0.0,1.0
570240,293.2002868652344,297.1499938964844,293.1499938964844,0.0994897037744522,-2278.09033203125,304.1611633300781,0.7206403017044067,0.1602023094892501,0.1463111191987991,294.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.4744467735290527,0.050000000745058,0.0492490157485008,293.3326110839844,297.1499938964844,293.1499938964844,0.1671222597360611,-2684.0234375,304.1741027832031,0.824920654296875,0.2434263229370117,0.1722095310688018,293.106201171875,297.1499938964844,293.1499938964844,0.3490650355815887,-6497.05078125,304.2133483886719,0.9990000128746032,0.5625011920928955,0.4155962467193603,293.3011779785156,297.1499938964844,293.1499938964844,0.0099027063697576,-3050.388427734375,302.0884094238281,0.4744467735290527,0.050000000745058,0.2336161285638809,291.2747802734375,291.1499938964844,260.1742553710937,258.5461120605469,279.9915771484375,294.5662841796875,291.27685546875,1.0,0.2727425992488861,0.6779792308807373,0.6779792308807373,1.0,1.0,-1.2204968929290771,0.517455518245697,0.7030413746833801,0.1382506638765335,0.0,0.0,0.641137957572937,55.4097785949707,48.0,54.27119445800781,-13926.3671875,218.26544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5919494628906,308.09002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18401.59375,18000.0,0.0,0.0,0.331452876329422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738682746887207,0.738690197467804,-7.47497961128829e-06,0.0,0.0003363825380802,0.0,0.0,64.69263458251953,0.0,0.0,0.0,0.4605289399623871,4.0,0.0,1.0
570300,293.20074462890625,297.1499938964844,293.1499938964844,0.0986402779817581,-2262.3701171875,304.1606750488281,0.7209317684173584,0.1594717800617218,0.1453857272863388,294.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28082275390625,0.4758914411067962,0.050000000745058,0.0492214597761631,293.332275390625,297.1499938964844,293.1499938964844,0.1650699377059936,-2657.699951171875,304.1734619140625,0.824500322341919,0.2411791682243347,0.1706205159425735,293.09228515625,297.1499938964844,293.1499938964844,0.3451790511608124,-6441.9697265625,304.2088928222656,0.9990000128746032,0.5657967329025269,0.412436842918396,293.300048828125,297.1499938964844,293.1499938964844,0.0098525406792759,-3040.529052734375,302.066650390625,0.4758914411067962,0.050000000745058,0.2334854155778885,291.28228759765625,291.1499938964844,260.1658020019531,258.5382995605469,279.9926452636719,294.568115234375,291.28302001953125,1.0,0.2710491418838501,0.6778907179832458,0.6778907179832458,1.0,1.0,-1.2134950160980225,0.5143646001815796,0.6991304159164429,0.1368630975484848,0.0,0.0,0.6315303444862366,54.6240463256836,48.0,34.51111602783203,-13824.857421875,214.2172241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.742431640625,308.1420288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18408.2265625,18000.0,0.0,0.0,0.3309135437011719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.717526376247406,0.7175336480140686,-7.289397672138875e-06,0.0,0.0003358351823408,0.0,0.0,60.8297233581543,0.0,0.0,0.0,0.4519655406475067,4.0,0.0,1.0
570360,293.19952392578125,297.1499938964844,293.1499938964844,0.0981869474053382,-2254.129638671875,304.1595458984375,0.7213519215583801,0.1590705960988998,0.1448751538991928,294.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833557128906,0.4768868684768677,0.050000000745058,0.0492023080587387,293.3319396972656,297.1499938964844,293.1499938964844,0.1631311625242233,-2632.8603515625,304.1727294921875,0.8234957456588745,0.238937109708786,0.1690425723791122,293.0819091796875,297.1499938964844,293.1499938964844,0.3424467742443084,-6404.31298828125,304.203125,0.9990000128746032,0.5685668587684631,0.410226434469223,293.2989196777344,297.1499938964844,293.1499938964844,0.009809841401875,-3032.750244140625,302.0440673828125,0.4768868684768677,0.050000000745058,0.2333945631980896,291.28338623046875,291.1499938964844,260.1573181152344,258.5304260253906,279.9924011230469,294.5697326660156,291.2829284667969,1.0,0.269826740026474,0.6778050065040588,0.6778050065040588,1.0,1.0,-1.2082017660140991,0.5120395421981812,0.696162223815918,0.1357577294111251,0.0,0.0,0.6224982142448425,54.07183074951172,51.0,15.817030906677246,-13739.3232421875,211.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905517578125,308.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18395.095703125,18000.0,0.0,0.0,0.3299332559108734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6970787048339844,0.6970857977867126,-7.110779279173585e-06,0.0,0.0003348403261043,0.0,0.0,57.23511505126953,0.0,0.0,0.0,0.4437533020973205,4.0,0.0,1.0
570420,293.1962585449219,297.1499938964844,293.1499938964844,0.097760833799839,-2246.760498046875,304.1570739746094,0.7213882803916931,0.1584750860929489,0.1442797929048538,294.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2727966308594,0.4776678085327148,0.050000000745058,0.0491872243583202,293.331298828125,297.1499938964844,293.1499938964844,0.1595052182674408,-2586.42529296875,304.17120361328125,0.8197917938232422,0.2344571202993393,0.1659095287322998,293.0689392089844,297.1499938964844,293.1499938964844,0.340147465467453,-6376.64111328125,304.189208984375,0.9990000128746032,0.572942852973938,0.408474862575531,293.2969055175781,297.1499938964844,293.1499938964844,0.0097412206232547,-3021.934326171875,301.9962463378906,0.4776678085327148,0.050000000745058,0.2333230078220367,291.27081298828125,291.1499938964844,260.1401062011719,258.5145263671875,279.9891662597656,294.5726928710937,291.2687683105469,1.0,0.2685945332050323,0.6776336431503296,0.6776336431503296,1.0,1.0,-1.2015182971954346,0.5091309547424316,0.6923872828483582,0.1341969221830368,0.0,0.0,0.6070641875267029,53.60215377807617,54.0,-13.426538467407228,-13614.435546875,208.04171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426147460937,308.3261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18328.572265625,18000.0,0.0,0.0,0.3268611133098602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611762642860413,0.6611830592155457,-6.79961249261396e-06,0.0,0.0003317224618513,0.0,0.0,51.2511100769043,0.0,0.0,0.0,0.4294816553592682,4.0,0.0,1.0
570480,293.1962585449219,297.1499938964844,293.1499938964844,0.097760833799839,-2246.760498046875,304.1570739746094,0.7213882803916931,0.1584750860929489,0.1442797929048538,294.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2727966308594,0.4776678085327148,0.050000000745058,0.0491872243583202,293.331298828125,297.1499938964844,293.1499938964844,0.1595052182674408,-2586.42529296875,304.17120361328125,0.8197917938232422,0.2344571202993393,0.1659095287322998,293.0689392089844,297.1499938964844,293.1499938964844,0.340147465467453,-6376.64111328125,304.189208984375,0.9990000128746032,0.572942852973938,0.408474862575531,293.2969055175781,297.1499938964844,293.1499938964844,0.0097412206232547,-3021.934326171875,301.9962463378906,0.4776678085327148,0.050000000745058,0.2333230078220367,291.27081298828125,291.1499938964844,260.1401062011719,258.5145263671875,279.9891662597656,294.5726928710937,291.2687683105469,1.0,0.2685945332050323,0.6776336431503296,0.6776336431503296,1.0,1.0,-1.2015182971954346,0.5091309547424316,0.6923872828483582,0.1341969221830368,0.0,0.0,0.6070641875267029,53.60215377807617,54.0,-13.426538467407228,-13614.435546875,208.04171752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426147460937,308.3261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18328.572265625,18000.0,0.0,0.0,0.3268611133098602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611762642860413,0.6611830592155457,-6.79961249261396e-06,0.0,0.0003317224618513,0.0,0.0,51.2511100769043,0.0,0.0,0.0,0.4294816553592682,4.0,0.0,1.0
570540,293.1933898925781,297.1499938964844,293.1499938964844,0.0975008606910705,-2242.53759765625,304.1551818847656,0.7198554277420044,0.1578860729932785,0.1437682062387466,294.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25054931640625,0.4770835340023041,0.050000000745058,0.0491985715925693,293.3307800292969,297.1499938964844,293.1499938964844,0.1560589671134948,-2542.177734375,304.1698913574219,0.8140509724617004,0.2299680411815643,0.1627920120954513,293.06402587890625,297.1499938964844,293.1499938964844,0.3413541615009308,-6401.26220703125,304.17413330078125,0.9990000128746032,0.5760036706924438,0.4097871482372284,293.295654296875,297.1499938964844,293.1499938964844,0.0096853608265519,-3014.71337890625,301.9452209472656,0.4770835340023041,0.050000000745058,0.2333768457174301,291.2476806640625,291.1499938964844,260.1226501464844,258.4984741210937,279.98345947265625,294.5755920410156,291.2450256347656,1.0,0.2686943709850311,0.6774622201919556,0.6774622201919556,1.0,1.0,-1.1988141536712646,0.5079897046089172,0.6908244490623474,0.1333121508359909,0.0,0.0,0.5955195426940918,53.849403381347656,57.0,-29.665790557861328,-13544.4189453125,207.6364898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55572509765625,308.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18244.365234375,18000.0,0.0,0.0,0.322717547416687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337609887123108,0.6337676048278809,-6.564989234902896e-06,0.0,0.0003275172784924,0.0,0.0,46.96083068847656,0.0,0.0,0.0,0.4187121093273163,4.0,0.0,1.0
570600,293.1933898925781,297.1499938964844,293.1499938964844,0.0975008606910705,-2242.53759765625,304.1551818847656,0.7198554277420044,0.1578860729932785,0.1437682062387466,294.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25054931640625,0.4770835340023041,0.050000000745058,0.0491985715925693,293.3307800292969,297.1499938964844,293.1499938964844,0.1560589671134948,-2542.177734375,304.1698913574219,0.8140509724617004,0.2299680411815643,0.1627920120954513,293.06402587890625,297.1499938964844,293.1499938964844,0.3413541615009308,-6401.26220703125,304.17413330078125,0.9990000128746032,0.5760036706924438,0.4097871482372284,293.295654296875,297.1499938964844,293.1499938964844,0.0096853608265519,-3014.71337890625,301.9452209472656,0.4770835340023041,0.050000000745058,0.2333768457174301,291.2476806640625,291.1499938964844,260.1226501464844,258.4984741210937,279.98345947265625,294.5755920410156,291.2450256347656,1.0,0.2686943709850311,0.6774622201919556,0.6774622201919556,1.0,1.0,-1.1988141536712646,0.5079897046089172,0.6908244490623474,0.1333121508359909,0.0,0.0,0.5955195426940918,53.849403381347656,57.0,-29.665790557861328,-13544.4189453125,207.6364898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55572509765625,308.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18244.365234375,18000.0,0.0,0.0,0.322717547416687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337609887123108,0.6337676048278809,-6.564989234902896e-06,0.0,0.0003275172784924,0.0,0.0,46.96083068847656,0.0,0.0,0.0,0.4187121093273163,4.0,0.0,1.0
570660,293.191162109375,297.1499938964844,293.1499938964844,0.0972604900598526,-2238.645751953125,304.15386962890625,0.7169148325920105,0.1572417616844177,0.1432354599237442,294.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.4753868877887726,0.050000000745058,0.0492312423884868,293.3304138183594,297.1499938964844,293.1499938964844,0.1526782214641571,-2498.55126953125,304.1688842773437,0.8064706921577454,0.2254623174667358,0.159679114818573,293.0657653808594,297.1499938964844,293.1499938964844,0.3452997207641601,-6466.12548828125,304.1595458984375,0.9990000128746032,0.5778407454490662,0.4135479629039764,293.2953186035156,297.1499938964844,293.1499938964844,0.0096347741782665,-3008.96044921875,301.891357421875,0.4753868877887726,0.050000000745058,0.2335318177938461,291.220947265625,291.1499938964844,260.10504150390625,258.4822998046875,279.9775390625,294.5787048339844,291.2182006835937,1.0,0.2698487341403961,0.6771276593208313,0.6771276593208313,1.0,1.0,-1.1991764307022097,0.5081518888473511,0.6910245418548584,0.1329176276922226,0.0,0.0,0.5878319144248962,54.67333984375,60.0,-36.1240119934082,-13517.8642578125,209.4398803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.810302734375,308.55914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.046875,18000.0,0.0,0.0,0.3180176913738251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148801445960999,0.6148865222930908,-6.403663974197116e-06,0.0,0.0003227475390303,0.0,0.0,44.136016845703125,0.0,0.0,0.0,0.411347895860672,4.0,0.0,1.0
570720,293.191162109375,297.1499938964844,293.1499938964844,0.0972604900598526,-2238.645751953125,304.15386962890625,0.7169148325920105,0.1572417616844177,0.1432354599237442,294.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.4753868877887726,0.050000000745058,0.0492312423884868,293.3304138183594,297.1499938964844,293.1499938964844,0.1526782214641571,-2498.55126953125,304.1688842773437,0.8064706921577454,0.2254623174667358,0.159679114818573,293.0657653808594,297.1499938964844,293.1499938964844,0.3452997207641601,-6466.12548828125,304.1595458984375,0.9990000128746032,0.5778407454490662,0.4135479629039764,293.2953186035156,297.1499938964844,293.1499938964844,0.0096347741782665,-3008.96044921875,301.891357421875,0.4753868877887726,0.050000000745058,0.2335318177938461,291.220947265625,291.1499938964844,260.10504150390625,258.4822998046875,279.9775390625,294.5787048339844,291.2182006835937,1.0,0.2698487341403961,0.6771276593208313,0.6771276593208313,1.0,1.0,-1.1991764307022097,0.5081518888473511,0.6910245418548584,0.1329176276922226,0.0,0.0,0.5878319144248962,54.67333984375,60.0,-36.1240119934082,-13517.8642578125,209.4398803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.810302734375,308.55914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.046875,18000.0,0.0,0.0,0.3180176913738251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148801445960999,0.6148865222930908,-6.403663974197116e-06,0.0,0.0003227475390303,0.0,0.0,44.136016845703125,0.0,0.0,0.0,0.411347895860672,4.0,0.0,1.0
570780,293.1895446777344,297.1499938964844,293.1499938964844,0.0969897285103797,-2234.125732421875,304.1530456542969,0.712776780128479,0.1565272808074951,0.1426582634449005,294.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19708251953125,0.4727461636066437,0.050000000745058,0.0492812134325504,293.3301696777344,297.1499938964844,293.1499938964844,0.1493098735809326,-2454.819580078125,304.168212890625,0.79731684923172,0.2209404408931732,0.1565669327974319,293.0730895996094,297.1499938964844,293.1499938964844,0.3513956069946289,-6561.986328125,304.146240234375,0.9990000128746032,0.5784974098205566,0.419236421585083,293.2958374023437,297.1499938964844,293.1499938964844,0.0095856059342622,-3003.577392578125,301.8349609375,0.4727461636066437,0.050000000745058,0.2337688505649566,291.19403076171875,291.1499938964844,260.08721923828125,258.466064453125,279.9708557128906,294.5821228027344,291.1913452148437,1.0,0.2718343734741211,0.676793098449707,0.676793098449707,1.0,1.0,-1.201919436454773,0.5093564987182617,0.6925628781318665,0.1329597681760788,0.0,0.0,0.5837671756744385,55.964237213134766,63.0,-37.33239364624024,-13524.7265625,213.00857543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9848022460937,308.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18093.248046875,18000.0,0.0,0.0,0.3132548034191131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037803888320923,0.6037867069244385,-6.3055108512344304e-06,0.0,0.0003179138002451,0.0,0.0,42.505401611328125,0.0,0.0,0.0,0.4070027470588684,4.0,0.0,1.0
570840,293.1895446777344,297.1499938964844,293.1499938964844,0.0969897285103797,-2234.125732421875,304.1530456542969,0.712776780128479,0.1565272808074951,0.1426582634449005,294.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19708251953125,0.4727461636066437,0.050000000745058,0.0492812134325504,293.3301696777344,297.1499938964844,293.1499938964844,0.1493098735809326,-2454.819580078125,304.168212890625,0.79731684923172,0.2209404408931732,0.1565669327974319,293.0730895996094,297.1499938964844,293.1499938964844,0.3513956069946289,-6561.986328125,304.146240234375,0.9990000128746032,0.5784974098205566,0.419236421585083,293.2958374023437,297.1499938964844,293.1499938964844,0.0095856059342622,-3003.577392578125,301.8349609375,0.4727461636066437,0.050000000745058,0.2337688505649566,291.19403076171875,291.1499938964844,260.08721923828125,258.466064453125,279.9708557128906,294.5821228027344,291.1913452148437,1.0,0.2718343734741211,0.676793098449707,0.676793098449707,1.0,1.0,-1.201919436454773,0.5093564987182617,0.6925628781318665,0.1329597681760788,0.0,0.0,0.5837671756744385,55.964237213134766,63.0,-37.33239364624024,-13524.7265625,213.00857543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9848022460937,308.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18093.248046875,18000.0,0.0,0.0,0.3132548034191131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037803888320923,0.6037867069244385,-6.3055108512344304e-06,0.0,0.0003179138002451,0.0,0.0,42.505401611328125,0.0,0.0,0.0,0.4070027470588684,4.0,0.0,1.0
570900,293.18896484375,297.1499938964844,293.1499938964844,0.0968363583087921,-2231.506591796875,304.1527709960937,0.7103015184402466,0.1561427414417266,0.1423504054546356,294.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.4711021780967712,0.050000000745058,0.0493116565048694,293.3301086425781,297.1499938964844,293.1499938964844,0.1476241201162338,-2432.830078125,304.16796875,0.7923702001571655,0.2186749875545501,0.1550112664699554,293.0785827636719,297.1499938964844,293.1499938964844,0.3551037013530731,-6619.248046875,304.14019775390625,0.9990000128746032,0.5783957242965698,0.4226651489734649,293.2964172363281,297.1499938964844,293.1499938964844,0.0095609044656157,-3000.845947265625,301.80584716796875,0.4711021780967712,0.050000000745058,0.2339132726192474,291.1809387207031,291.1499938964844,260.0782470703125,258.4579162597656,279.96728515625,294.5839538574219,291.1783447265625,1.0,0.2730804979801178,0.6766257882118225,0.6766257882118225,1.0,1.0,-1.204007625579834,0.510271430015564,0.6937361359596252,0.1331184804439544,0.0,0.0,0.5830225348472595,56.75685119628906,63.0,-36.83986282348633,-13538.2490234375,215.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0385437011719,308.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.947265625,18000.0,0.0,0.0,0.3109900951385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600920557975769,0.6009268760681152,-6.2772851379122585e-06,0.0,0.0003156154125463,0.0,0.0,42.07511520385742,0.0,0.0,0.0,0.4058537483215332,4.0,0.0,1.0
570960,293.1884765625,297.1499938964844,293.1499938964844,0.0966686680912971,-2228.604248046875,304.1525573730469,0.7075693607330322,0.1557406485080719,0.1420295089483261,294.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4692511260509491,0.050000000745058,0.04934523999691,293.3300170898437,297.1499938964844,293.1499938964844,0.1459347158670425,-2410.721435546875,304.16778564453125,0.7872452139854431,0.2164077460765838,0.1534561067819595,293.0851135253906,297.1499938964844,293.1499938964844,0.359177678823471,-6681.576171875,304.13458251953125,0.9990000128746032,0.578018307685852,0.4264151751995086,293.2971496582031,297.1499938964844,293.1499938964844,0.0095358807593584,-2998.0126953125,301.7762145996094,0.4692511260509491,0.050000000745058,0.2340725660324096,291.1683044433594,291.1499938964844,260.0692443847656,258.44976806640625,279.9639587402344,294.5858764648437,291.16583251953125,1.0,0.2744666934013366,0.6764138340950012,0.6764138340950012,1.0,1.0,-1.206488013267517,0.5113431811332703,0.6951448321342468,0.1333421319723129,0.0,0.0,0.583067774772644,57.63380813598633,66.0,-35.80272674560547,-13557.15234375,217.9994964599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0696716308594,308.66729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.6015625,18000.0,0.0,0.0,0.3088679313659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997045636177063,0.5997108221054077,-6.261556791287148e-06,0.0,0.0003134616708848,0.0,0.0,41.8726692199707,0.0,0.0,0.0,0.4053249359130859,4.0,0.0,1.0
571020,293.1878967285156,297.1499938964844,293.1499938964844,0.0962869971990585,-2221.88671875,304.15234375,0.7015846967697144,0.1548857539892196,0.1413491815328598,294.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4649146199226379,0.050000000745058,0.0494206994771957,293.32989501953125,297.1499938964844,293.1499938964844,0.142544075846672,-2366.133056640625,304.1675109863281,0.7766375541687012,0.2118745744228363,0.1503505557775497,293.1009826660156,297.1499938964844,293.1499938964844,0.3682576715946197,-6818.84765625,304.1246337890625,0.9990000128746032,0.5764525532722473,0.4347243010997772,293.2991638183594,297.1499938964844,293.1499938964844,0.0094842789694666,-2991.874267578125,301.7153015136719,0.4649146199226379,0.050000000745058,0.2344305217266082,291.1448669433594,291.1499938964844,260.0511474609375,258.4334411621094,279.95733642578125,294.5899353027344,291.1426086425781,1.0,0.2775947153568268,0.6759898662567139,0.6759898662567139,1.0,1.0,-1.2124367952346802,0.513911783695221,0.698525071144104,0.1339917778968811,0.0,0.0,0.5853493213653564,59.61061096191406,69.0,-32.86069869995117,-13608.73046875,224.1431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0653991699219,308.6604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.6171875,18000.0,0.0,0.0,0.3052148222923279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018297076225281,0.6018359661102295,-6.264627700147685e-06,0.0,0.0003097542503383,0.0,0.0,42.0936279296875,0.0,0.0,0.0,0.4059861004352569,4.0,0.0,1.0
571080,293.1878967285156,297.1499938964844,293.1499938964844,0.0962869971990585,-2221.88671875,304.15234375,0.7015846967697144,0.1548857539892196,0.1413491815328598,294.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4649146199226379,0.050000000745058,0.0494206994771957,293.32989501953125,297.1499938964844,293.1499938964844,0.142544075846672,-2366.133056640625,304.1675109863281,0.7766375541687012,0.2118745744228363,0.1503505557775497,293.1009826660156,297.1499938964844,293.1499938964844,0.3682576715946197,-6818.84765625,304.1246337890625,0.9990000128746032,0.5764525532722473,0.4347243010997772,293.2991638183594,297.1499938964844,293.1499938964844,0.0094842789694666,-2991.874267578125,301.7153015136719,0.4649146199226379,0.050000000745058,0.2344305217266082,291.1448669433594,291.1499938964844,260.0511474609375,258.4334411621094,279.95733642578125,294.5899353027344,291.1426086425781,1.0,0.2775947153568268,0.6759898662567139,0.6759898662567139,1.0,1.0,-1.2124367952346802,0.513911783695221,0.698525071144104,0.1339917778968811,0.0,0.0,0.5853493213653564,59.61061096191406,69.0,-32.86069869995117,-13608.73046875,224.1431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0653991699219,308.6604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.6171875,18000.0,0.0,0.0,0.3052148222923279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018297076225281,0.6018359661102295,-6.264627700147685e-06,0.0,0.0003097542503383,0.0,0.0,42.0936279296875,0.0,0.0,0.0,0.4059861004352569,4.0,0.0,1.0
571140,293.18768310546875,297.1499938964844,293.1499938964844,0.0958452075719833,-2213.990234375,304.1523132324219,0.6951428651809692,0.1539690643548965,0.1406206041574478,294.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.4598270356655121,0.050000000745058,0.0495054721832275,293.32965087890625,297.1499938964844,293.1499938964844,0.1391525417566299,-2321.25146484375,304.1673278808594,0.76584392786026,0.207364797592163,0.1472636312246322,293.11993408203125,297.1499938964844,293.1499938964844,0.3783353865146637,-6969.169921875,304.1163330078125,0.9990000128746032,0.573854386806488,0.4438735246658325,293.3017578125,297.1499938964844,293.1499938964844,0.0094302240759134,-2985.00537109375,301.65234375,0.4598270356655121,0.050000000745058,0.2348326444625854,291.1238098144531,291.1499938964844,260.032958984375,258.4171142578125,279.9506225585937,294.5942077636719,291.121826171875,1.0,0.2810980081558227,0.6755659580230713,0.6755659580230713,1.0,1.0,-1.219422698020935,0.5169259905815125,0.7024967670440674,0.1348665952682495,0.0,0.0,0.5902798175811768,61.83700942993164,72.0,-29.44877052307129,-13675.451171875,231.2305145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9802551269531,308.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.234375,18000.0,0.0,0.0,0.3025540113449096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094627976417542,0.6094691157341003,-6.309605396381812e-06,0.0,0.0003070538805332,0.0,0.0,43.080692291259766,0.0,0.0,0.0,0.4087378084659576,4.0,0.0,1.0
571200,293.18768310546875,297.1499938964844,293.1499938964844,0.0958452075719833,-2213.990234375,304.1523132324219,0.6951428651809692,0.1539690643548965,0.1406206041574478,294.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.4598270356655121,0.050000000745058,0.0495054721832275,293.32965087890625,297.1499938964844,293.1499938964844,0.1391525417566299,-2321.25146484375,304.1673278808594,0.76584392786026,0.207364797592163,0.1472636312246322,293.11993408203125,297.1499938964844,293.1499938964844,0.3783353865146637,-6969.169921875,304.1163330078125,0.9990000128746032,0.573854386806488,0.4438735246658325,293.3017578125,297.1499938964844,293.1499938964844,0.0094302240759134,-2985.00537109375,301.65234375,0.4598270356655121,0.050000000745058,0.2348326444625854,291.1238098144531,291.1499938964844,260.032958984375,258.4171142578125,279.9506225585937,294.5942077636719,291.121826171875,1.0,0.2810980081558227,0.6755659580230713,0.6755659580230713,1.0,1.0,-1.219422698020935,0.5169259905815125,0.7024967670440674,0.1348665952682495,0.0,0.0,0.5902798175811768,61.83700942993164,72.0,-29.44877052307129,-13675.451171875,231.2305145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9802551269531,308.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.234375,18000.0,0.0,0.0,0.3025540113449096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094627976417542,0.6094691157341003,-6.309605396381812e-06,0.0,0.0003070538805332,0.0,0.0,43.080692291259766,0.0,0.0,0.0,0.4087378084659576,4.0,0.0,1.0
571260,293.1864929199219,297.1499938964844,293.1499938964844,0.0954405218362808,-2206.75,304.1521911621094,0.6886557340621948,0.1532482057809829,0.1399666965007782,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.4546183943748474,0.050000000745058,0.0495974719524383,293.3293151855469,297.1499938964844,293.1499938964844,0.1357646435499191,-2276.1318359375,304.1672058105469,0.7551581263542175,0.2028827965259552,0.144201397895813,293.1422119140625,297.1499938964844,293.1499938964844,0.3891193866729736,-7128.10595703125,304.109619140625,0.9990000128746032,0.5701096057891846,0.4535943865776062,293.3048095703125,297.1499938964844,293.1499938964844,0.0093731796368956,-2977.228515625,301.5875549316406,0.4546183943748474,0.050000000745058,0.2352690547704696,291.1054992675781,291.1499938964844,260.0146484375,258.4008483886719,279.9444274902344,294.5986633300781,291.1038513183594,1.0,0.2848803997039795,0.6750800609588623,0.6750800609588623,1.0,1.0,-1.2272638082504272,0.5202869772911072,0.7069768309593201,0.1359141170978546,0.0,0.0,0.5974633097648621,64.25822448730469,75.0,-25.61843681335449,-13754.73046875,239.1103973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8277282714844,308.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17881.810546875,18000.0,0.0,0.0,0.3010456264019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219557523727417,0.6219621300697327,-6.3929787756933365e-06,0.0,0.0003055230190511,0.0,0.0,44.78139877319336,0.0,0.0,0.0,0.413371205329895,4.0,0.0,1.0
571320,293.1864929199219,297.1499938964844,293.1499938964844,0.0954405218362808,-2206.75,304.1521911621094,0.6886557340621948,0.1532482057809829,0.1399666965007782,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.4546183943748474,0.050000000745058,0.0495974719524383,293.3293151855469,297.1499938964844,293.1499938964844,0.1357646435499191,-2276.1318359375,304.1672058105469,0.7551581263542175,0.2028827965259552,0.144201397895813,293.1422119140625,297.1499938964844,293.1499938964844,0.3891193866729736,-7128.10595703125,304.109619140625,0.9990000128746032,0.5701096057891846,0.4535943865776062,293.3048095703125,297.1499938964844,293.1499938964844,0.0093731796368956,-2977.228515625,301.5875549316406,0.4546183943748474,0.050000000745058,0.2352690547704696,291.1054992675781,291.1499938964844,260.0146484375,258.4008483886719,279.9444274902344,294.5986633300781,291.1038513183594,1.0,0.2848803997039795,0.6750800609588623,0.6750800609588623,1.0,1.0,-1.2272638082504272,0.5202869772911072,0.7069768309593201,0.1359141170978546,0.0,0.0,0.5974633097648621,64.25822448730469,75.0,-25.61843681335449,-13754.73046875,239.1103973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8277282714844,308.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17881.810546875,18000.0,0.0,0.0,0.3010456264019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219557523727417,0.6219621300697327,-6.3929787756933365e-06,0.0,0.0003055230190511,0.0,0.0,44.78139877319336,0.0,0.0,0.0,0.413371205329895,4.0,0.0,1.0
571380,293.1829833984375,297.1499938964844,293.1499938964844,0.095394380390644,-2206.21044921875,304.15155029296875,0.6829755306243896,0.1530355960130691,0.1397704929113388,294.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.4495236873626709,0.050000000745058,0.0496943742036819,293.3288879394531,297.1499938964844,293.1499938964844,0.1323844045400619,-2230.8310546875,304.1671142578125,0.7447942495346069,0.1984289437532425,0.1411616951227188,293.1686096191406,297.1499938964844,293.1499938964844,0.4003313779830932,-7291.50830078125,304.1044311523437,0.9990000128746032,0.5649641156196594,0.463613212108612,293.3081970214844,297.1499938964844,293.1499938964844,0.0093132331967353,-2968.56103515625,301.5211181640625,0.4495236873626709,0.050000000745058,0.2357287108898162,291.0896301269531,291.1499938964844,259.9963073730469,258.3846740722656,279.9380798339844,294.6031799316406,291.08819580078125,1.0,0.2888774275779724,0.6745942234992981,0.6745942234992981,1.0,1.0,-1.236073017120361,0.524064838886261,0.7120081186294556,0.1371720433235168,0.0,0.0,0.6065980195999146,66.8169174194336,78.0,-22.27302360534668,-13846.9990234375,247.7313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623779296875,308.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17841.0234375,18000.0,0.0,0.0,0.3007721602916717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387462615966797,0.6387527585029602,-6.512295840366278e-06,0.0,0.0003052455140277,0.0,0.0,47.17234420776367,0.0,0.0,0.0,0.4197236597537994,4.0,0.0,1.0
571440,293.1829833984375,297.1499938964844,293.1499938964844,0.095394380390644,-2206.21044921875,304.15155029296875,0.6829755306243896,0.1530355960130691,0.1397704929113388,294.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.4495236873626709,0.050000000745058,0.0496943742036819,293.3288879394531,297.1499938964844,293.1499938964844,0.1323844045400619,-2230.8310546875,304.1671142578125,0.7447942495346069,0.1984289437532425,0.1411616951227188,293.1686096191406,297.1499938964844,293.1499938964844,0.4003313779830932,-7291.50830078125,304.1044311523437,0.9990000128746032,0.5649641156196594,0.463613212108612,293.3081970214844,297.1499938964844,293.1499938964844,0.0093132331967353,-2968.56103515625,301.5211181640625,0.4495236873626709,0.050000000745058,0.2357287108898162,291.0896301269531,291.1499938964844,259.9963073730469,258.3846740722656,279.9380798339844,294.6031799316406,291.08819580078125,1.0,0.2888774275779724,0.6745942234992981,0.6745942234992981,1.0,1.0,-1.236073017120361,0.524064838886261,0.7120081186294556,0.1371720433235168,0.0,0.0,0.6065980195999146,66.8169174194336,78.0,-22.27302360534668,-13846.9990234375,247.7313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623779296875,308.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17841.0234375,18000.0,0.0,0.0,0.3007721602916717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387462615966797,0.6387527585029602,-6.512295840366278e-06,0.0,0.0003052455140277,0.0,0.0,47.17234420776367,0.0,0.0,0.0,0.4197236597537994,4.0,0.0,1.0
571500,293.18072509765625,297.1499938964844,293.1499938964844,0.0954712331295013,-2207.795654296875,304.151123046875,0.680378258228302,0.153060957789421,0.1398006230592727,294.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08416748046875,0.447038322687149,0.050000000745058,0.0497444607317447,293.32861328125,297.1499938964844,293.1499938964844,0.1306984275579452,-2208.12890625,304.16705322265625,0.7397440075874329,0.1962138414382934,0.1396509557962417,293.1828918457031,297.1499938964844,293.1499938964844,0.4060628712177276,-7374.39599609375,304.102294921875,0.9990000128746032,0.5619199275970459,0.4687079489231109,293.3099975585937,297.1499938964844,293.1499938964844,0.0092820171266794,-2963.854736328125,301.4872741699219,0.447038322687149,0.050000000745058,0.2359663099050521,291.08258056640625,291.1499938964844,259.9870910644531,258.3766174316406,279.93487548828125,294.60546875,291.081298828125,1.0,0.2909383177757263,0.6743512749671936,0.6743512749671936,1.0,1.0,-1.2407560348510742,0.5260734558105469,0.7146826386451721,0.1378648579120636,0.0,0.0,0.611804187297821,68.14173126220703,78.0,-20.49616813659668,-13897.787109375,252.28414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077514648437,308.3836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17821.58984375,18000.0,0.0,0.0,0.3011023700237274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486310362815857,0.6486376523971558,-6.585176379303448e-06,0.0,0.0003055806446354,0.0,0.0,48.630706787109375,0.0,0.0,0.0,0.4235138893127441,4.0,0.0,1.0
571560,293.1778869628906,297.1499938964844,293.1499938964844,0.0956245437264442,-2210.80078125,304.150634765625,0.6779766082763672,0.1532279103994369,0.139929249882698,294.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.444607526063919,0.050000000745058,0.0497954301536083,293.3283386230469,297.1499938964844,293.1499938964844,0.1290142983198166,-2185.377197265625,304.1670227050781,0.7347766757011414,0.1940073370933532,0.1381464302539825,293.19793701171875,297.1499938964844,293.1499938964844,0.4118460714817047,-7457.61279296875,304.1004638671875,0.9990000128746032,0.5585485696792603,0.4738361239433288,293.3118896484375,297.1499938964844,293.1499938964844,0.0092498511075973,-2958.857177734375,301.4530029296875,0.444607526063919,0.050000000745058,0.2362080812454223,291.0762939453125,291.1499938964844,259.9779052734375,258.3685913085937,279.93182373046875,294.6077575683594,291.0751647949219,1.0,0.2930323481559753,0.6740825176239014,0.6740825176239014,1.0,1.0,-1.2456110715866089,0.5281479954719543,0.7174630761146545,0.1385889649391174,0.0,0.0,0.617353081703186,69.49138641357422,81.0,-18.560447692871094,-13951.3603515625,256.9857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3853454589844,308.32525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.365234375,18000.0,0.0,0.0,0.3017331957817077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593860983848572,0.659392774105072,-6.666481567663141e-06,0.0,0.0003062208124902,0.0,0.0,50.25999450683594,0.0,0.0,0.0,0.4276764094829559,4.0,0.0,1.0
571620,293.1705017089844,297.1499938964844,293.1499938964844,0.0962605848908424,-2222.941650390625,304.1493530273437,0.6739855408668518,0.1540161520242691,0.1406002640724182,294.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.4399431049823761,0.050000000745058,0.0498993210494518,293.3276672363281,297.1499938964844,293.1499938964844,0.1256554573774337,-2139.778564453125,304.1669311523437,0.7250152230262756,0.189622551202774,0.135157823562622,293.23004150390625,297.1499938964844,293.1499938964844,0.4234857559204101,-7623.87939453125,304.0975952148437,0.9990000128746032,0.5508306622505188,0.4841210842132568,293.31591796875,297.1499938964844,293.1499938964844,0.0091823609545826,-2947.9169921875,301.38311767578125,0.4399431049823761,0.050000000745058,0.2367008924484253,291.0658569335937,291.1499938964844,259.9595031738281,258.3526611328125,279.9257202148437,294.6123352050781,291.06500244140625,1.0,0.2973043620586395,0.6735449433326721,0.6735449433326721,1.0,1.0,-1.255890130996704,0.5325424671173096,0.7233477234840393,0.1401625573635101,0.0,0.0,0.6293004155158997,72.24851989746094,69.0,-14.723852157592772,-14067.1640625,266.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12945556640625,308.2047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17771.029296875,18000.0,0.0,0.0,0.3038632273674011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831598877906799,0.6831667423248291,-6.852987098682206e-06,0.0,0.000308382557705,0.0,0.0,54.01913833618164,0.0,0.0,0.0,0.4370120763778686,4.0,0.0,1.0
571680,293.1705017089844,297.1499938964844,293.1499938964844,0.0962605848908424,-2222.941650390625,304.1493530273437,0.6739855408668518,0.1540161520242691,0.1406002640724182,294.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.4399431049823761,0.050000000745058,0.0498993210494518,293.3276672363281,297.1499938964844,293.1499938964844,0.1256554573774337,-2139.778564453125,304.1669311523437,0.7250152230262756,0.189622551202774,0.135157823562622,293.23004150390625,297.1499938964844,293.1499938964844,0.4234857559204101,-7623.87939453125,304.0975952148437,0.9990000128746032,0.5508306622505188,0.4841210842132568,293.31591796875,297.1499938964844,293.1499938964844,0.0091823609545826,-2947.9169921875,301.38311767578125,0.4399431049823761,0.050000000745058,0.2367008924484253,291.0658569335937,291.1499938964844,259.9595031738281,258.3526611328125,279.9257202148437,294.6123352050781,291.06500244140625,1.0,0.2973043620586395,0.6735449433326721,0.6735449433326721,1.0,1.0,-1.255890130996704,0.5325424671173096,0.7233477234840393,0.1401625573635101,0.0,0.0,0.6293004155158997,72.24851989746094,69.0,-14.723852157592772,-14067.1640625,266.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12945556640625,308.2047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17771.029296875,18000.0,0.0,0.0,0.3038632273674011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831598877906799,0.6831667423248291,-6.852987098682206e-06,0.0,0.000308382557705,0.0,0.0,54.01913833618164,0.0,0.0,0.0,0.4370120763778686,4.0,0.0,1.0
571740,293.16387939453125,297.1499938964844,293.1499938964844,0.0968884006142616,-2234.574462890625,304.1485595703125,0.6761501431465149,0.1548497378826141,0.1414302289485931,294.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697326660156,0.4406243562698364,0.050000000745058,0.0498836115002632,293.3266906738281,297.1499938964844,293.1499938964844,0.1220752596855163,-2090.590576171875,304.16729736328125,0.7206214666366577,0.1853227913379669,0.1321279406547546,293.2554626464844,297.1499938964844,293.1499938964844,0.4229618310928345,-7606.25634765625,304.11651611328125,0.9990000128746032,0.5436103940010071,0.4825801253318786,293.3199157714844,297.1499938964844,293.1499938964844,0.0090745920315384,-2925.7412109375,301.31549072265625,0.4406243562698364,0.050000000745058,0.2366263717412948,291.0722045898437,291.1499938964844,259.94110107421875,258.3368835449219,279.927490234375,294.6168212890625,291.0750427246094,1.0,0.2957945764064789,0.6730074286460876,0.6730074286460876,1.0,1.0,-1.2513015270233154,0.5303267240524292,0.7209747433662415,0.139164537191391,0.0,0.0,0.639714241027832,71.79381561279297,57.0,14.929094314575195,-14088.65234375,264.0699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,308.1231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.341796875,18000.0,0.0,0.0,0.3068878352642059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7075785994529724,0.7075856924057007,-7.060410553094698e-06,0.0,0.0003114521387033,0.0,0.0,58.153297424316406,0.0,0.0,0.0,0.446759819984436,4.0,0.0,1.0
571800,293.16387939453125,297.1499938964844,293.1499938964844,0.0968884006142616,-2234.574462890625,304.1485595703125,0.6761501431465149,0.1548497378826141,0.1414302289485931,294.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697326660156,0.4406243562698364,0.050000000745058,0.0498836115002632,293.3266906738281,297.1499938964844,293.1499938964844,0.1220752596855163,-2090.590576171875,304.16729736328125,0.7206214666366577,0.1853227913379669,0.1321279406547546,293.2554626464844,297.1499938964844,293.1499938964844,0.4229618310928345,-7606.25634765625,304.11651611328125,0.9990000128746032,0.5436103940010071,0.4825801253318786,293.3199157714844,297.1499938964844,293.1499938964844,0.0090745920315384,-2925.7412109375,301.31549072265625,0.4406243562698364,0.050000000745058,0.2366263717412948,291.0722045898437,291.1499938964844,259.94110107421875,258.3368835449219,279.927490234375,294.6168212890625,291.0750427246094,1.0,0.2957945764064789,0.6730074286460876,0.6730074286460876,1.0,1.0,-1.2513015270233154,0.5303267240524292,0.7209747433662415,0.139164537191391,0.0,0.0,0.639714241027832,71.79381561279297,57.0,14.929094314575195,-14088.65234375,264.0699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,308.1231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.341796875,18000.0,0.0,0.0,0.3068878352642059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7075785994529724,0.7075856924057007,-7.060410553094698e-06,0.0,0.0003114521387033,0.0,0.0,58.153297424316406,0.0,0.0,0.0,0.446759819984436,4.0,0.0,1.0
