time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571860,293.1654663085937,297.1499938964844,293.1499938964844,0.0963271483778953,-2223.330322265625,304.1500549316406,0.6813929080963135,0.1541947573423385,0.1411483436822891,294.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.4458263516426086,0.050000000745058,0.0497696511447429,293.3251953125,297.1499938964844,293.1499938964844,0.1181878447532653,-2036.3980712890625,304.1679992675781,0.7207608819007874,0.1811429262161255,0.1291042566299438,293.259521484375,297.1499938964844,293.1499938964844,0.4110723733901977,-7421.830078125,304.1476745605469,0.9990000128746032,0.5400719046592712,0.4712467193603515,293.3226928710937,297.1499938964844,293.1499938964844,0.0089284088462591,-2891.084228515625,301.25750732421875,0.4458263516426086,0.050000000745058,0.2360858023166656,291.1126403808594,291.1499938964844,259.9227294921875,258.32135009765625,279.93609619140625,294.62115478515625,291.1175842285156,1.0,0.2900088727474212,0.6724973917007446,0.6724973917007446,1.0,1.0,-1.232950210571289,0.5220461487770081,0.710904061794281,0.1357022225856781,0.0,0.0,0.6422215700149536,68.68042755126953,45.0,51.29478073120117,-13971.951171875,250.4730834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71490478515625,308.0750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.390625,18000.0,0.0,0.0,0.3100263178348541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7200303673744202,0.720037579536438,-7.196636488515651e-06,0.0,0.0003146373201161,0.0,0.0,60.530738830566406,0.0,0.0,0.0,0.4519765377044678,4.0,0.0,1.0
571920,293.1654663085937,297.1499938964844,293.1499938964844,0.0963271483778953,-2223.330322265625,304.1500549316406,0.6813929080963135,0.1541947573423385,0.1411483436822891,294.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.4458263516426086,0.050000000745058,0.0497696511447429,293.3251953125,297.1499938964844,293.1499938964844,0.1181878447532653,-2036.3980712890625,304.1679992675781,0.7207608819007874,0.1811429262161255,0.1291042566299438,293.259521484375,297.1499938964844,293.1499938964844,0.4110723733901977,-7421.830078125,304.1476745605469,0.9990000128746032,0.5400719046592712,0.4712467193603515,293.3226928710937,297.1499938964844,293.1499938964844,0.0089284088462591,-2891.084228515625,301.25750732421875,0.4458263516426086,0.050000000745058,0.2360858023166656,291.1126403808594,291.1499938964844,259.9227294921875,258.32135009765625,279.93609619140625,294.62115478515625,291.1175842285156,1.0,0.2900088727474212,0.6724973917007446,0.6724973917007446,1.0,1.0,-1.232950210571289,0.5220461487770081,0.710904061794281,0.1357022225856781,0.0,0.0,0.6422215700149536,68.68042755126953,45.0,51.29478073120117,-13971.951171875,250.4730834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71490478515625,308.0750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.390625,18000.0,0.0,0.0,0.3100263178348541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7200303673744202,0.720037579536438,-7.196636488515651e-06,0.0,0.0003146373201161,0.0,0.0,60.530738830566406,0.0,0.0,0.0,0.4519765377044678,4.0,0.0,1.0
571980,293.176513671875,297.1499938964844,293.1499938964844,0.094146654009819,-2181.44189453125,304.1537170410156,0.6875837445259094,0.1515807807445526,0.1390732079744339,294.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4551013112068176,0.050000000745058,0.0495887584984302,293.3232421875,297.1499938964844,293.1499938964844,0.1142260357737541,-1980.6090087890625,304.1686096191406,0.7245681285858154,0.1771004050970077,0.1261269748210907,293.2401428222656,297.1499938964844,293.1499938964844,0.39083331823349,-7116.216796875,304.18218994140625,0.9990000128746032,0.5411749482154846,0.4526733458042145,293.3233947753906,297.1499938964844,293.1499938964844,0.0087668355554342,-2850.466064453125,301.2086486816406,0.4551013112068176,0.050000000745058,0.2352277189493179,291.17041015625,291.1499938964844,259.9043884277344,258.3060302734375,279.94989013671875,294.62481689453125,291.1769104003906,1.0,0.2808050811290741,0.6719873547554016,0.6719873547554016,1.0,1.0,-1.2033498287200928,0.5088326930999756,0.6945171356201172,0.1302811652421951,0.0,0.0,0.6357994079589844,63.73991775512695,48.0,77.7815933227539,-13727.5107421875,229.4164428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6673278808594,308.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.826171875,18000.0,0.0,0.0,0.3123824596405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7148434519767761,0.714850664138794,-7.190889846242499e-06,0.0,0.0003170284908264,0.0,0.0,59.86418151855469,0.0,0.0,0.0,0.4501471519470215,4.0,0.0,1.0
572040,293.176513671875,297.1499938964844,293.1499938964844,0.094146654009819,-2181.44189453125,304.1537170410156,0.6875837445259094,0.1515807807445526,0.1390732079744339,294.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4551013112068176,0.050000000745058,0.0495887584984302,293.3232421875,297.1499938964844,293.1499938964844,0.1142260357737541,-1980.6090087890625,304.1686096191406,0.7245681285858154,0.1771004050970077,0.1261269748210907,293.2401428222656,297.1499938964844,293.1499938964844,0.39083331823349,-7116.216796875,304.18218994140625,0.9990000128746032,0.5411749482154846,0.4526733458042145,293.3233947753906,297.1499938964844,293.1499938964844,0.0087668355554342,-2850.466064453125,301.2086486816406,0.4551013112068176,0.050000000745058,0.2352277189493179,291.17041015625,291.1499938964844,259.9043884277344,258.3060302734375,279.94989013671875,294.62481689453125,291.1769104003906,1.0,0.2808050811290741,0.6719873547554016,0.6719873547554016,1.0,1.0,-1.2033498287200928,0.5088326930999756,0.6945171356201172,0.1302811652421951,0.0,0.0,0.6357994079589844,63.73991775512695,48.0,77.7815933227539,-13727.5107421875,229.4164428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6673278808594,308.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.826171875,18000.0,0.0,0.0,0.3123824596405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7148434519767761,0.714850664138794,-7.190889846242499e-06,0.0,0.0003170284908264,0.0,0.0,59.86418151855469,0.0,0.0,0.0,0.4501471519470215,4.0,0.0,1.0
572100,293.1842346191406,297.1499938964844,293.1499938964844,0.0925748646259307,-2151.446533203125,304.1558837890625,0.6886308193206787,0.1497292965650558,0.1374714374542236,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.4589090645313263,0.050000000745058,0.0495213642716407,293.3222045898437,297.1499938964844,293.1499938964844,0.1122935563325882,-1953.2391357421875,304.1687316894531,0.7255468368530273,0.1751124858856201,0.1246851459145546,293.2237854003906,297.1499938964844,293.1499938964844,0.3824840784072876,-6992.0693359375,304.1913757324219,0.9990000128746032,0.5432479977607727,0.4455533027648926,293.322998046875,297.1499938964844,293.1499938964844,0.0086938282474875,-2831.557861328125,301.1870422363281,0.4589090645313263,0.050000000745058,0.2349080294370651,291.2021789550781,291.1499938964844,259.895263671875,258.2984619140625,279.9554138183594,294.62628173828125,291.2079162597656,1.0,0.2774823307991028,0.6717323660850525,0.6717323660850525,1.0,1.0,-1.1906805038452148,0.5031921863555908,0.6874882578849792,0.1279263347387313,0.0,0.0,0.629125714302063,61.88080596923828,48.0,79.75867462158203,-13598.109375,221.1854705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69677734375,308.0866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18171.63671875,18000.0,0.0,0.0,0.3130289614200592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704710066318512,0.7047171592712402,-7.125205229385756e-06,0.0,0.0003176846075803,0.0,0.0,58.22772216796875,0.0,0.0,0.0,0.4462306797504425,4.0,0.0,1.0
572160,293.18829345703125,297.1499938964844,293.1499938964844,0.0911513939499855,-2124.447509765625,304.1573791503906,0.6888332366943359,0.1484933942556381,0.1359635442495346,294.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.461807370185852,0.050000000745058,0.0494723506271839,293.3236083984375,297.1499938964844,293.1499938964844,0.1103362962603569,-1925.5260009765625,304.1688842773437,0.7253783941268921,0.17265485227108,0.1231234446167945,293.2075500488281,297.1499938964844,293.1499938964844,0.3762127161026001,-6899.9052734375,304.1951904296875,0.9990000128746032,0.5455034375190735,0.4403028786182403,293.3222961425781,297.1499938964844,293.1499938964844,0.0086315367370843,-2815.92919921875,301.16436767578125,0.461807370185852,0.050000000745058,0.2346755415201187,291.2252502441406,291.1499938964844,259.8861694335937,258.2909851074219,279.9581298828125,294.6274719238281,291.228759765625,1.0,0.2747869491577148,0.6716662645339966,0.6716662645339966,1.0,1.0,-1.1803545951843262,0.4986383616924286,0.68171626329422,0.1260788291692733,0.0,0.0,0.6217398047447205,60.51716613769531,51.0,66.66397857666016,-13474.7099609375,214.888412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7563781738281,308.0971984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18242.251953125,18000.0,0.0,0.0,0.3132843375205993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6908235549926758,0.6908305883407593,-7.023495527391788e-06,0.0,0.0003179437771905,0.0,0.0,55.95709228515625,0.0,0.0,0.0,0.440862089395523,4.0,0.0,1.0
572220,293.1873474121094,297.1499938964844,293.1499938964844,0.0900191217660904,-2103.1845703125,304.15673828125,0.6907873153686523,0.1477017700672149,0.134808212518692,294.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442321777344,0.4657892286777496,0.050000000745058,0.0494061112403869,293.323486328125,297.1499938964844,293.1499938964844,0.1065325662493705,-1871.7142333984373,304.1688842773437,0.7230410575866699,0.1682745814323425,0.1198584735393524,293.18511962890625,297.1499938964844,293.1499938964844,0.3676509857177734,-6776.5869140625,304.19415283203125,0.9990000128746032,0.5486130714416504,0.4331049621105194,293.3203125,297.1499938964844,293.1499938964844,0.0085323676466941,-2792.671142578125,301.1151123046875,0.4657892286777496,0.050000000745058,0.234361320734024,291.2454528808594,291.1499938964844,259.8680114746094,258.2762451171875,279.9595642089844,294.6290283203125,291.2461242675781,1.0,0.2710914015769958,0.67153400182724,0.67153400182724,1.0,1.0,-1.1659497022628784,0.4922837913036346,0.6736658811569214,0.1235186234116554,0.0,0.0,0.6073587536811829,58.670780181884766,54.0,30.975040435791016,-13277.1484375,206.36659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,308.1438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18278.708984375,18000.0,0.0,0.0,0.3126460313796997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6607609987258911,0.6607677936553955,-6.78500236972468e-06,0.0,0.0003172959841322,0.0,0.0,51.11823654174805,0.0,0.0,0.0,0.4291597902774811,4.0,0.0,1.0
572280,293.1873474121094,297.1499938964844,293.1499938964844,0.0900191217660904,-2103.1845703125,304.15673828125,0.6907873153686523,0.1477017700672149,0.134808212518692,294.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442321777344,0.4657892286777496,0.050000000745058,0.0494061112403869,293.323486328125,297.1499938964844,293.1499938964844,0.1065325662493705,-1871.7142333984373,304.1688842773437,0.7230410575866699,0.1682745814323425,0.1198584735393524,293.18511962890625,297.1499938964844,293.1499938964844,0.3676509857177734,-6776.5869140625,304.19415283203125,0.9990000128746032,0.5486130714416504,0.4331049621105194,293.3203125,297.1499938964844,293.1499938964844,0.0085323676466941,-2792.671142578125,301.1151123046875,0.4657892286777496,0.050000000745058,0.234361320734024,291.2454528808594,291.1499938964844,259.8680114746094,258.2762451171875,279.9595642089844,294.6290283203125,291.2461242675781,1.0,0.2710914015769958,0.67153400182724,0.67153400182724,1.0,1.0,-1.1659497022628784,0.4922837913036346,0.6736658811569214,0.1235186234116554,0.0,0.0,0.6073587536811829,58.670780181884766,54.0,30.975040435791016,-13277.1484375,206.36659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,308.1438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18278.708984375,18000.0,0.0,0.0,0.3126460313796997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6607609987258911,0.6607677936553955,-6.78500236972468e-06,0.0,0.0003172959841322,0.0,0.0,51.11823654174805,0.0,0.0,0.0,0.4291597902774811,4.0,0.0,1.0
572340,293.1845397949219,297.1499938964844,293.1499938964844,0.089677058160305,-2097.06103515625,304.1550598144531,0.6919239163398743,0.147327184677124,0.1344011723995208,294.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.4675232470035553,0.050000000745058,0.0493761524558067,293.3214416503906,297.1499938964844,293.1499938964844,0.1034217551350593,-1827.73291015625,304.1677551269531,0.7193529009819031,0.1642952561378479,0.1170244961977005,293.17205810546875,297.1499938964844,293.1499938964844,0.3636455833911896,-6722.318359375,304.1859741210937,0.9990000128746032,0.5503861904144287,0.4298091828823089,293.318115234375,297.1499938964844,293.1499938964844,0.008456134237349,-2776.62451171875,301.0619506835937,0.4675232470035553,0.050000000745058,0.2342192083597183,291.2432556152344,291.1499938964844,259.8500061035156,258.2618103027344,279.9577331542969,294.6296081542969,291.2421264648437,1.0,0.2692707777023315,0.6714017987251282,0.6714017987251282,1.0,1.0,-1.15789532661438,0.4887057542800903,0.6691895127296448,0.1221101731061935,0.0,0.0,0.5948908925056458,57.819297790527344,57.0,0.894238293170929,-13144.7724609375,202.03358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17413330078125,308.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18247.689453125,18000.0,0.0,0.0,0.3107003271579742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332281827926636,0.6332347393035889,-6.56164138490567e-06,0.0,0.0003153213474433,0.0,0.0,46.88660430908203,0.0,0.0,0.0,0.4184868633747101,4.0,0.0,1.0
572400,293.1845397949219,297.1499938964844,293.1499938964844,0.089677058160305,-2097.06103515625,304.1550598144531,0.6919239163398743,0.147327184677124,0.1344011723995208,294.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.4675232470035553,0.050000000745058,0.0493761524558067,293.3214416503906,297.1499938964844,293.1499938964844,0.1034217551350593,-1827.73291015625,304.1677551269531,0.7193529009819031,0.1642952561378479,0.1170244961977005,293.17205810546875,297.1499938964844,293.1499938964844,0.3636455833911896,-6722.318359375,304.1859741210937,0.9990000128746032,0.5503861904144287,0.4298091828823089,293.318115234375,297.1499938964844,293.1499938964844,0.008456134237349,-2776.62451171875,301.0619506835937,0.4675232470035553,0.050000000745058,0.2342192083597183,291.2432556152344,291.1499938964844,259.8500061035156,258.2618103027344,279.9577331542969,294.6296081542969,291.2421264648437,1.0,0.2692707777023315,0.6714017987251282,0.6714017987251282,1.0,1.0,-1.15789532661438,0.4887057542800903,0.6691895127296448,0.1221101731061935,0.0,0.0,0.5948908925056458,57.819297790527344,57.0,0.894238293170929,-13144.7724609375,202.03358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17413330078125,308.2167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18247.689453125,18000.0,0.0,0.0,0.3107003271579742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332281827926636,0.6332347393035889,-6.56164138490567e-06,0.0,0.0003153213474433,0.0,0.0,46.88660430908203,0.0,0.0,0.0,0.4184868633747101,4.0,0.0,1.0
572460,293.1818542480469,297.1499938964844,293.1499938964844,0.089522935450077,-2094.576171875,304.1536560058594,0.6913691163063049,0.1469961553812027,0.1341005861759185,294.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.4675204753875732,0.050000000745058,0.0493762232363224,293.31939697265625,297.1499938964844,293.1499938964844,0.1005339324474334,-1786.7894287109375,304.1666564941406,0.7138631343841553,0.1603682488203048,0.1142799705266952,293.1656494140625,297.1499938964844,293.1499938964844,0.3633925020694732,-6724.14794921875,304.17437744140625,0.9990000128746032,0.5511416792869568,0.4298146665096283,293.3163452148437,297.1499938964844,293.1499938964844,0.0083932504057884,-2764.743896484375,301.0054016113281,0.4675204753875732,0.050000000745058,0.2342195510864257,291.2286376953125,291.1499938964844,259.83203125,258.2476806640625,279.9543762207031,294.6296691894531,291.2266845703125,1.0,0.2689206898212433,0.6712019443511963,0.6712019443511963,1.0,1.0,-1.1542459726333618,0.4870291352272033,0.6672168374061584,0.1214680299162864,0.0,0.0,0.585297167301178,57.779972076416016,60.0,-17.636484146118164,-13068.1005859375,200.7670288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406005859375,308.30078125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.912109375,18000.0,0.0,0.0,0.3078137040138244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113665699958801,0.6113729476928711,-6.383801974152448e-06,0.0,0.0003123917558696,0.0,0.0,43.67805862426758,0.0,0.0,0.0,0.4100735783576965,4.0,0.0,1.0
572520,293.1818542480469,297.1499938964844,293.1499938964844,0.089522935450077,-2094.576171875,304.1536560058594,0.6913691163063049,0.1469961553812027,0.1341005861759185,294.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.4675204753875732,0.050000000745058,0.0493762232363224,293.31939697265625,297.1499938964844,293.1499938964844,0.1005339324474334,-1786.7894287109375,304.1666564941406,0.7138631343841553,0.1603682488203048,0.1142799705266952,293.1656494140625,297.1499938964844,293.1499938964844,0.3633925020694732,-6724.14794921875,304.17437744140625,0.9990000128746032,0.5511416792869568,0.4298146665096283,293.3163452148437,297.1499938964844,293.1499938964844,0.0083932504057884,-2764.743896484375,301.0054016113281,0.4675204753875732,0.050000000745058,0.2342195510864257,291.2286376953125,291.1499938964844,259.83203125,258.2476806640625,279.9543762207031,294.6296691894531,291.2266845703125,1.0,0.2689206898212433,0.6712019443511963,0.6712019443511963,1.0,1.0,-1.1542459726333618,0.4870291352272033,0.6672168374061584,0.1214680299162864,0.0,0.0,0.585297167301178,57.779972076416016,60.0,-17.636484146118164,-13068.1005859375,200.7670288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406005859375,308.30078125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.912109375,18000.0,0.0,0.0,0.3078137040138244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113665699958801,0.6113729476928711,-6.383801974152448e-06,0.0,0.0003123917558696,0.0,0.0,43.67805862426758,0.0,0.0,0.0,0.4100735783576965,4.0,0.0,1.0
572580,293.1795959472656,297.1499938964844,293.1499938964844,0.0894323885440826,-2093.30859375,304.152587890625,0.6893404722213745,0.1466500759124755,0.1338184475898742,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107849121094,0.4661322832107544,0.050000000745058,0.0494003109633922,293.3176574707031,297.1499938964844,293.1499938964844,0.0977247655391693,-1746.7620849609375,304.1658020019531,0.70649653673172,0.1564264446496963,0.1115509495139122,293.1647644042969,297.1499938964844,293.1499938964844,0.3661061227321625,-6769.64111328125,304.1617431640625,0.9990000128746032,0.5509324073791504,0.4324619770050049,293.3152160644531,297.1499938964844,293.1499938964844,0.0083373496308922,-2754.98681640625,300.9461364746094,0.4661322832107544,0.050000000745058,0.234333798289299,291.2084045410156,291.1499938964844,259.81396484375,258.23370361328125,279.9493408203125,294.62945556640625,291.2060852050781,1.0,0.2697309255599975,0.6710021495819092,0.6710021495819092,1.0,1.0,-1.153974175453186,0.4868282079696655,0.6671459078788757,0.1214122921228408,0.0,0.0,0.57883220911026,58.38777160644531,63.0,-26.98517608642578,-13037.314453125,201.8722686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6041564941406,308.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.873046875,18000.0,0.0,0.0,0.3043957650661468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959616303443909,0.5959678888320923,-6.257283075683517e-06,0.0,0.0003089230158366,0.0,0.0,41.49135208129883,0.0,0.0,0.0,0.4041676521301269,4.0,0.0,1.0
572640,293.1795959472656,297.1499938964844,293.1499938964844,0.0894323885440826,-2093.30859375,304.152587890625,0.6893404722213745,0.1466500759124755,0.1338184475898742,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107849121094,0.4661322832107544,0.050000000745058,0.0494003109633922,293.3176574707031,297.1499938964844,293.1499938964844,0.0977247655391693,-1746.7620849609375,304.1658020019531,0.70649653673172,0.1564264446496963,0.1115509495139122,293.1647644042969,297.1499938964844,293.1499938964844,0.3661061227321625,-6769.64111328125,304.1617431640625,0.9990000128746032,0.5509324073791504,0.4324619770050049,293.3152160644531,297.1499938964844,293.1499938964844,0.0083373496308922,-2754.98681640625,300.9461364746094,0.4661322832107544,0.050000000745058,0.234333798289299,291.2084045410156,291.1499938964844,259.81396484375,258.23370361328125,279.9493408203125,294.62945556640625,291.2060852050781,1.0,0.2697309255599975,0.6710021495819092,0.6710021495819092,1.0,1.0,-1.153974175453186,0.4868282079696655,0.6671459078788757,0.1214122921228408,0.0,0.0,0.57883220911026,58.38777160644531,63.0,-26.98517608642578,-13037.314453125,201.8722686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6041564941406,308.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.873046875,18000.0,0.0,0.0,0.3043957650661468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959616303443909,0.5959678888320923,-6.257283075683517e-06,0.0,0.0003089230158366,0.0,0.0,41.49135208129883,0.0,0.0,0.0,0.4041676521301269,4.0,0.0,1.0
572700,293.1786193847656,297.1499938964844,293.1499938964844,0.0893927589058876,-2092.776123046875,304.1521911621094,0.6878671646118164,0.146463930606842,0.1336743533611297,294.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998596191406,0.4649851322174072,0.050000000745058,0.049419842660427,293.31695556640625,297.1499938964844,293.1499938964844,0.0963275656104087,-1726.7789306640625,304.1654663085937,0.702210545539856,0.1544416844844818,0.1101836189627647,293.1661376953125,297.1499938964844,293.1499938964844,0.3683741092681885,-6805.5927734375,304.1554870605469,0.9990000128746032,0.5504751205444336,0.4345975220203399,293.31494140625,297.1499938964844,293.1499938964844,0.0083107640966773,-2750.5029296875,300.9156188964844,0.4649851322174072,0.050000000745058,0.2344264537096023,291.1973876953125,291.1499938964844,259.8049011230469,258.22674560546875,279.9463195800781,294.6293640136719,291.1950378417969,1.0,0.2704912424087524,0.6709022521972656,0.6709022521972656,1.0,1.0,-1.1548573970794678,0.4871732294559479,0.6676841378211975,0.1215607523918151,0.0,0.0,0.576776385307312,58.893028259277344,63.0,-29.240131378173828,-13036.115234375,203.15335083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6830139160156,308.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18102.6875,18000.0,0.0,0.0,0.3026170432567596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5906766653060913,0.590682864189148,-6.212600055732764e-06,0.0,0.0003071178507525,0.0,0.0,40.74959945678711,0.0,0.0,0.0,0.4021339118480682,4.0,0.0,1.0
572760,293.17779541015625,297.1499938964844,293.1499938964844,0.0893504247069358,-2092.1845703125,304.1518859863281,0.6861382722854614,0.1462670415639877,0.1335252225399017,294.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.4635578393936157,0.050000000745058,0.049443669617176,293.3163452148437,297.1499938964844,293.1499938964844,0.0949273705482482,-1706.70947265625,304.1651916503906,0.6976287364959717,0.1524458229541778,0.108811929821968,293.1686096191406,297.1499938964844,293.1499938964844,0.3711544871330261,-6848.861328125,304.1494445800781,0.9990000128746032,0.5497897267341614,0.4371892213821411,293.3148193359375,297.1499938964844,293.1499938964844,0.00828468054533,-2746.140625,300.8846130371094,0.4635578393936157,0.050000000745058,0.2345394939184188,291.186279296875,291.1499938964844,259.7958374023437,258.2198486328125,279.94354248046875,294.6292724609375,291.1839294433594,1.0,0.2714509069919586,0.6707406044006348,0.6707406044006348,1.0,1.0,-1.1563066244125366,0.487746924161911,0.6685596704483032,0.1217881813645362,0.0,0.0,0.5754709839820862,59.5136833190918,66.0,-30.26420021057129,-13042.5859375,204.8493194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74578857421875,308.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.705078125,18000.0,0.0,0.0,0.3008581697940826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5869297385215759,0.5869358777999878,-6.179477622936247e-06,0.0,0.0003053327964153,0.0,0.0,40.220802307128906,0.0,0.0,0.0,0.4006777703762054,4.0,0.0,1.0
572820,293.1764221191406,297.1499938964844,293.1499938964844,0.0892460346221923,-2090.600341796875,304.15142822265625,0.6820482611656189,0.1458382755517959,0.1332070678472519,294.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.4600160419940948,0.050000000745058,0.0495025925338268,293.3154296875,297.1499938964844,293.1499938964844,0.0921044200658798,-1666.144287109375,304.16485595703125,0.6877419948577881,0.1484184265136718,0.106052353978157,293.1763610839844,297.1499938964844,293.1499938964844,0.3780246376991272,-6953.79296875,304.1382141113281,0.9990000128746032,0.5477547645568848,0.4435328245162964,293.3151550292969,297.1499938964844,293.1499938964844,0.0082329204306006,-2737.43896484375,300.8211364746094,0.4600160419940948,0.050000000745058,0.2348189800977707,291.1647033691406,291.1499938964844,259.7776184082031,258.2061462402344,279.9375305175781,294.6291198730469,291.1624755859375,1.0,0.2738776206970215,0.6704173684120178,0.6704173684120178,1.0,1.0,-1.1606320142745972,0.4895159304141998,0.671116054058075,0.1224864944815635,0.0,0.0,0.5749683380126953,61.05670547485352,69.0,-30.07279396057129,-13074.9345703125,209.3231811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8187866210937,308.4660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.390625,18000.0,0.0,0.0,0.2975771725177765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837380886077881,0.5837442278862,-6.145183306216495e-06,0.0,0.0003020029980689,0.0,0.0,39.741397857666016,0.0,0.0,0.0,0.3993704617023468,4.0,0.0,1.0
572880,293.1764221191406,297.1499938964844,293.1499938964844,0.0892460346221923,-2090.600341796875,304.15142822265625,0.6820482611656189,0.1458382755517959,0.1332070678472519,294.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.4600160419940948,0.050000000745058,0.0495025925338268,293.3154296875,297.1499938964844,293.1499938964844,0.0921044200658798,-1666.144287109375,304.16485595703125,0.6877419948577881,0.1484184265136718,0.106052353978157,293.1763610839844,297.1499938964844,293.1499938964844,0.3780246376991272,-6953.79296875,304.1382141113281,0.9990000128746032,0.5477547645568848,0.4435328245162964,293.3151550292969,297.1499938964844,293.1499938964844,0.0082329204306006,-2737.43896484375,300.8211364746094,0.4600160419940948,0.050000000745058,0.2348189800977707,291.1647033691406,291.1499938964844,259.7776184082031,258.2061462402344,279.9375305175781,294.6291198730469,291.1624755859375,1.0,0.2738776206970215,0.6704173684120178,0.6704173684120178,1.0,1.0,-1.1606320142745972,0.4895159304141998,0.671116054058075,0.1224864944815635,0.0,0.0,0.5749683380126953,61.05670547485352,69.0,-30.07279396057129,-13074.9345703125,209.3231811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8187866210937,308.4660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.390625,18000.0,0.0,0.0,0.2975771725177765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837380886077881,0.5837442278862,-6.145183306216495e-06,0.0,0.0003020029980689,0.0,0.0,39.741397857666016,0.0,0.0,0.0,0.3993704617023468,4.0,0.0,1.0
572940,293.17547607421875,297.1499938964844,293.1499938964844,0.0891084745526313,-2088.35595703125,304.15118408203125,0.6773244738578796,0.1453621834516525,0.1328584253787994,294.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4559232294559479,0.050000000745058,0.0495741330087184,293.3148498535156,297.1499938964844,293.1499938964844,0.0892418399453163,-1624.93310546875,304.1646728515625,0.6771726608276367,0.1443444043397903,0.1032689884305,293.187255859375,297.1499938964844,293.1499938964844,0.386327177286148,-7078.40283203125,304.1283569335937,0.9990000128746032,0.5448805093765259,0.4511157274246216,293.316162109375,297.1499938964844,293.1499938964844,0.0081809489056468,-2728.546875,300.755859375,0.4559232294559479,0.050000000745058,0.2351583540439605,291.1443176269531,291.1499938964844,259.7593078613281,258.1925048828125,279.9307556152344,294.6291198730469,291.14227294921875,1.0,0.2768476009368896,0.6700941324234009,0.6700941324234009,1.0,1.0,-1.1664669513702393,0.4919462502002716,0.6745206713676453,0.123445376753807,0.0,0.0,0.5771081447601318,62.93705749511719,72.0,-28.437728881835938,-13128.2216796875,215.0067596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82049560546875,308.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.75390625,18000.0,0.0,0.0,0.2948607206344604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585847020149231,0.5858531594276428,-6.149614819150884e-06,0.0,0.0002992461377289,0.0,0.0,39.96100234985352,0.0,0.0,0.0,0.4000332653522491,4.0,0.0,1.0
573000,293.17547607421875,297.1499938964844,293.1499938964844,0.0891084745526313,-2088.35595703125,304.15118408203125,0.6773244738578796,0.1453621834516525,0.1328584253787994,294.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4559232294559479,0.050000000745058,0.0495741330087184,293.3148498535156,297.1499938964844,293.1499938964844,0.0892418399453163,-1624.93310546875,304.1646728515625,0.6771726608276367,0.1443444043397903,0.1032689884305,293.187255859375,297.1499938964844,293.1499938964844,0.386327177286148,-7078.40283203125,304.1283569335937,0.9990000128746032,0.5448805093765259,0.4511157274246216,293.316162109375,297.1499938964844,293.1499938964844,0.0081809489056468,-2728.546875,300.755859375,0.4559232294559479,0.050000000745058,0.2351583540439605,291.1443176269531,291.1499938964844,259.7593078613281,258.1925048828125,279.9307556152344,294.6291198730469,291.14227294921875,1.0,0.2768476009368896,0.6700941324234009,0.6700941324234009,1.0,1.0,-1.1664669513702393,0.4919462502002716,0.6745206713676453,0.123445376753807,0.0,0.0,0.5771081447601318,62.93705749511719,72.0,-28.437728881835938,-13128.2216796875,215.0067596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82049560546875,308.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.75390625,18000.0,0.0,0.0,0.2948607206344604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585847020149231,0.5858531594276428,-6.149614819150884e-06,0.0,0.0002992461377289,0.0,0.0,39.96100234985352,0.0,0.0,0.0,0.4000332653522491,4.0,0.0,1.0
573060,293.17486572265625,297.1499938964844,293.1499938964844,0.0889303311705589,-2085.309326171875,304.1510925292969,0.6721919775009155,0.1448412835597992,0.132478266954422,294.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4515242278575897,0.050000000745058,0.0496557839214801,293.3136901855469,297.1499938964844,293.1499938964844,0.0863792151212692,-1583.728271484375,304.16455078125,0.6663687825202942,0.1403976678848266,0.1005095243453979,293.2012634277344,297.1499938964844,293.1499938964844,0.3957154154777527,-7217.3671875,304.1199645996094,0.9990000128746032,0.5411055088043213,0.4596171379089355,293.3177185058594,297.1499938964844,293.1499938964844,0.0081278895959258,-2719.171875,300.68896484375,0.4515242278575897,0.050000000745058,0.2355456501245498,291.1258544921875,291.1499938964844,259.7408752441406,258.178955078125,279.9241027832031,294.62921142578125,291.1240539550781,1.0,0.2802290618419647,0.6696953177452087,0.6696953177452087,1.0,1.0,-1.1734647750854492,0.4948629736900329,0.6786018013954163,0.1245808377861976,0.0,0.0,0.5815873742103577,65.08721160888672,75.0,-25.74622344970703,-13197.9228515625,221.68069458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7553405761719,308.4324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17934.4375,18000.0,0.0,0.0,0.2929431796073913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927543640136719,0.5927605032920837,-6.189481155161047e-06,0.0,0.0002973001101054,0.0,0.0,40.821659088134766,0.0,0.0,0.0,0.4024905264377594,4.0,0.0,1.0
573120,293.17486572265625,297.1499938964844,293.1499938964844,0.0889303311705589,-2085.309326171875,304.1510925292969,0.6721919775009155,0.1448412835597992,0.132478266954422,294.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4515242278575897,0.050000000745058,0.0496557839214801,293.3136901855469,297.1499938964844,293.1499938964844,0.0863792151212692,-1583.728271484375,304.16455078125,0.6663687825202942,0.1403976678848266,0.1005095243453979,293.2012634277344,297.1499938964844,293.1499938964844,0.3957154154777527,-7217.3671875,304.1199645996094,0.9990000128746032,0.5411055088043213,0.4596171379089355,293.3177185058594,297.1499938964844,293.1499938964844,0.0081278895959258,-2719.171875,300.68896484375,0.4515242278575897,0.050000000745058,0.2355456501245498,291.1258544921875,291.1499938964844,259.7408752441406,258.178955078125,279.9241027832031,294.62921142578125,291.1240539550781,1.0,0.2802290618419647,0.6696953177452087,0.6696953177452087,1.0,1.0,-1.1734647750854492,0.4948629736900329,0.6786018013954163,0.1245808377861976,0.0,0.0,0.5815873742103577,65.08721160888672,75.0,-25.74622344970703,-13197.9228515625,221.68069458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7553405761719,308.4324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17934.4375,18000.0,0.0,0.0,0.2929431796073913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927543640136719,0.5927605032920837,-6.189481155161047e-06,0.0,0.0002973001101054,0.0,0.0,40.821659088134766,0.0,0.0,0.0,0.4024905264377594,4.0,0.0,1.0
573180,293.17449951171875,297.1499938964844,293.1499938964844,0.0887171700596809,-2081.57568359375,304.1510925292969,0.6669142842292786,0.1442889124155044,0.1320717483758926,294.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.4470752775669098,0.050000000745058,0.0497440472245216,293.3071594238281,297.1499938964844,293.1499938964844,0.0841683894395828,-1552.10107421875,304.1633605957031,0.6570834517478943,0.1375708878040313,0.0983858928084373,293.2218017578125,297.1499938964844,293.1499938964844,0.4057885110378265,-7364.6337890625,304.1132507324219,0.9990000128746032,0.5356515049934387,0.4686343371868133,293.319580078125,297.1499938964844,293.1499938964844,0.0080739269033074,-2709.3486328125,300.6210021972656,0.4470752775669098,0.050000000745058,0.2359643280506134,291.109130859375,291.1499938964844,259.7223815917969,258.1654968261719,279.9167175292969,294.6293334960937,291.10748291015625,1.0,0.2839332520961761,0.6692965030670166,0.6692965030670166,1.0,1.0,-1.1818588972091677,0.4983933866024017,0.6834654808044434,0.1259550899267196,0.0,0.0,0.588172972202301,67.4217300415039,63.0,-23.603002548217773,-13284.314453125,229.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6321105957031,308.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17895.1875,18000.0,0.0,0.0,0.2919870316982269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039793491363525,0.603985607624054,-6.26217843091581e-06,0.0,0.0002963297010865,0.0,0.0,42.28744125366211,0.0,0.0,0.0,0.4065952599048614,4.0,0.0,1.0
573240,293.17449951171875,297.1499938964844,293.1499938964844,0.0887171700596809,-2081.57568359375,304.1510925292969,0.6669142842292786,0.1442889124155044,0.1320717483758926,294.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.4470752775669098,0.050000000745058,0.0497440472245216,293.3071594238281,297.1499938964844,293.1499938964844,0.0841683894395828,-1552.10107421875,304.1633605957031,0.6570834517478943,0.1375708878040313,0.0983858928084373,293.2218017578125,297.1499938964844,293.1499938964844,0.4057885110378265,-7364.6337890625,304.1132507324219,0.9990000128746032,0.5356515049934387,0.4686343371868133,293.319580078125,297.1499938964844,293.1499938964844,0.0080739269033074,-2709.3486328125,300.6210021972656,0.4470752775669098,0.050000000745058,0.2359643280506134,291.109130859375,291.1499938964844,259.7223815917969,258.1654968261719,279.9167175292969,294.6293334960937,291.10748291015625,1.0,0.2839332520961761,0.6692965030670166,0.6692965030670166,1.0,1.0,-1.1818588972091677,0.4983933866024017,0.6834654808044434,0.1259550899267196,0.0,0.0,0.588172972202301,67.4217300415039,63.0,-23.603002548217773,-13284.314453125,229.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6321105957031,308.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17895.1875,18000.0,0.0,0.0,0.2919870316982269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039793491363525,0.603985607624054,-6.26217843091581e-06,0.0,0.0002963297010865,0.0,0.0,42.28744125366211,0.0,0.0,0.0,0.4065952599048614,4.0,0.0,1.0
573300,293.1742553710937,297.1499938964844,293.1499938964844,0.0885573700070381,-2078.66552734375,304.15118408203125,0.6663578152656555,0.1440230309963226,0.1318281888961792,294.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.446951150894165,0.050000000745058,0.0497465915977954,293.302978515625,297.1499938964844,293.1499938964844,0.0832736417651176,-1539.3349609375,304.1625671386719,0.6550427675247192,0.1363990604877472,0.0975397825241088,293.2323303222656,297.1499938964844,293.1499938964844,0.4067127108573913,-7375.05615234375,304.1183776855469,0.9990000128746032,0.5326736569404602,0.4688925743103027,293.3205261230469,297.1499938964844,293.1499938964844,0.0080374274402856,-2701.669921875,300.5873107910156,0.446951150894165,0.050000000745058,0.2359764128923416,291.1028137207031,291.1499938964844,259.71307373046875,258.1587829589844,279.9156188964844,294.6293334960937,291.10260009765625,1.0,0.2835398912429809,0.6690971255302429,0.6690971255302429,1.0,1.0,-1.180884838104248,0.4978748261928558,0.6830100417137146,0.125800535082817,0.0,0.0,0.5919822454452515,67.47673034667969,63.0,-14.87747287750244,-13298.8125,229.0537872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.554443359375,308.3498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17877.23046875,18000.0,0.0,0.0,0.2918764650821686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611096978187561,0.6111032962799072,-6.310635853878921e-06,0.0,0.00029621750582,0.0,0.0,43.24619674682617,0.0,0.0,0.0,0.4092274904251098,4.0,0.0,1.0
573360,293.1739501953125,297.1499938964844,293.1499938964844,0.0882990434765815,-2073.734375,304.15142822265625,0.6673064827919006,0.1437791734933853,0.1315728276968002,294.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4483143389225006,0.050000000745058,0.0497188419103622,293.2998962402344,297.1499938964844,293.1499938964844,0.0822542607784271,-1524.6279296875,304.1621398925781,0.6543599367141724,0.1350701451301574,0.0966546609997749,293.2387390136719,297.1499938964844,293.1499938964844,0.4041603207588196,-7333.36962890625,304.1288146972656,0.9990000128746032,0.5303665399551392,0.4660775065422058,293.3213195800781,297.1499938964844,293.1499938964844,0.0079901926219463,-2690.12060546875,300.556884765625,0.4483143389225006,0.050000000745058,0.2358447909355163,291.1076354980469,291.1499938964844,259.7037353515625,258.1520690917969,279.91668701171875,294.6293334960937,291.10986328125,1.0,0.2819739580154419,0.6688807010650635,0.6688807010650635,1.0,1.0,-1.1759485006332395,0.4956183433532715,0.680330216884613,0.1249413415789604,0.0,0.0,0.5943846702575684,66.71764373779297,51.0,5.179642200469971,-13282.94921875,225.80032348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4760131835937,308.332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.044921875,18000.0,0.0,0.0,0.2919317781925201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176189184188843,0.6176252961158752,-6.361065516102826e-06,0.0,0.000296273647109,0.0,0.0,44.169864654541016,0.0,0.0,0.0,0.4116599559783935,4.0,0.0,1.0
573420,293.1728820800781,297.1499938964844,293.1499938964844,0.0876340940594673,-2060.806396484375,304.1520690917969,0.6727128624916077,0.1433871239423751,0.1310756802558899,294.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4545381665229797,0.050000000745058,0.0495993196964263,293.29937744140625,297.1499938964844,293.1499938964844,0.0793948993086814,-1483.178466796875,304.16290283203125,0.6547309756278992,0.1313908696174621,0.0942569971084594,293.2358703613281,297.1499938964844,293.1499938964844,0.3914241194725036,-7137.14453125,304.15728759765625,0.9990000128746032,0.5286582708358765,0.4537517130374908,293.322021484375,297.1499938964844,293.1499938964844,0.0078759174793958,-2659.774658203125,300.5042724609375,0.4545381665229797,0.050000000745058,0.2352778166532516,291.1394958496094,291.1499938964844,259.6849670410156,258.1386413574219,279.9237060546875,294.629150390625,291.1436462402344,1.0,0.2758045494556427,0.6684478521347046,0.6684478521347046,1.0,1.0,-1.1568607091903689,0.487067312002182,0.669793426990509,0.1216799989342689,0.0,0.0,0.5938532948493958,63.47285079956055,39.0,39.29688262939453,-13140.9013671875,212.8230743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487854003906,308.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3984375,18000.0,0.0,0.0,0.2921743392944336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6217393279075623,0.621745765209198,-6.413187747966731e-06,0.0,0.000296519807307,0.0,0.0,44.87363052368164,0.0,0.0,0.0,0.4133875370025635,4.0,0.0,1.0
573480,293.1728820800781,297.1499938964844,293.1499938964844,0.0876340940594673,-2060.806396484375,304.1520690917969,0.6727128624916077,0.1433871239423751,0.1310756802558899,294.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4545381665229797,0.050000000745058,0.0495993196964263,293.29937744140625,297.1499938964844,293.1499938964844,0.0793948993086814,-1483.178466796875,304.16290283203125,0.6547309756278992,0.1313908696174621,0.0942569971084594,293.2358703613281,297.1499938964844,293.1499938964844,0.3914241194725036,-7137.14453125,304.15728759765625,0.9990000128746032,0.5286582708358765,0.4537517130374908,293.322021484375,297.1499938964844,293.1499938964844,0.0078759174793958,-2659.774658203125,300.5042724609375,0.4545381665229797,0.050000000745058,0.2352778166532516,291.1394958496094,291.1499938964844,259.6849670410156,258.1386413574219,279.9237060546875,294.629150390625,291.1436462402344,1.0,0.2758045494556427,0.6684478521347046,0.6684478521347046,1.0,1.0,-1.1568607091903689,0.487067312002182,0.669793426990509,0.1216799989342689,0.0,0.0,0.5938532948493958,63.47285079956055,39.0,39.29688262939453,-13140.9013671875,212.8230743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487854003906,308.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3984375,18000.0,0.0,0.0,0.2921743392944336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6217393279075623,0.621745765209198,-6.413187747966731e-06,0.0,0.000296519807307,0.0,0.0,44.87363052368164,0.0,0.0,0.0,0.4133875370025635,4.0,0.0,1.0
573540,293.1710205078125,297.1499938964844,293.1499938964844,0.0869394093751907,-2047.1619873046875,304.15252685546875,0.6826308965682983,0.1431804150342941,0.1306680142879486,294.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.4652899503707886,0.050000000745058,0.0494147948920726,293.3067932128906,297.1499938964844,293.1499938964844,0.0751900151371955,-1422.6181640625,304.1656494140625,0.6560760140419006,0.1261210888624191,0.0907108411192894,293.21026611328125,297.1499938964844,293.1499938964844,0.3704768419265747,-6819.84716796875,304.1897888183594,0.9990000128746032,0.5316255688667297,0.4340358376502991,293.3211669921875,297.1499938964844,293.1499938964844,0.0077497060410678,-2624.603271484375,300.4599914550781,0.4652899503707886,0.050000000745058,0.234402522444725,291.1851501464844,291.1499938964844,259.66607666015625,258.125244140625,279.9360046386719,294.6283874511719,291.19061279296875,1.0,0.2662475109100342,0.6680150032043457,0.6680150032043457,1.0,1.0,-1.1271826028823853,0.4738965332508087,0.6532860994338989,0.1167272552847862,0.0,0.0,0.5862399339675903,58.46763610839844,42.0,61.58727645874024,-12872.3857421875,193.4263458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3053894042969,308.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18100.587890625,18000.0,0.0,0.0,0.2919333577156067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6123765110969543,0.6123828887939453,-6.370654318743618e-06,0.0,0.0002962752478197,0.0,0.0,43.7047233581543,0.0,0.0,0.0,0.4101012945175171,4.0,0.0,1.0
573600,293.1710205078125,297.1499938964844,293.1499938964844,0.0869394093751907,-2047.1619873046875,304.15252685546875,0.6826308965682983,0.1431804150342941,0.1306680142879486,294.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.4652899503707886,0.050000000745058,0.0494147948920726,293.3067932128906,297.1499938964844,293.1499938964844,0.0751900151371955,-1422.6181640625,304.1656494140625,0.6560760140419006,0.1261210888624191,0.0907108411192894,293.21026611328125,297.1499938964844,293.1499938964844,0.3704768419265747,-6819.84716796875,304.1897888183594,0.9990000128746032,0.5316255688667297,0.4340358376502991,293.3211669921875,297.1499938964844,293.1499938964844,0.0077497060410678,-2624.603271484375,300.4599914550781,0.4652899503707886,0.050000000745058,0.234402522444725,291.1851501464844,291.1499938964844,259.66607666015625,258.125244140625,279.9360046386719,294.6283874511719,291.19061279296875,1.0,0.2662475109100342,0.6680150032043457,0.6680150032043457,1.0,1.0,-1.1271826028823853,0.4738965332508087,0.6532860994338989,0.1167272552847862,0.0,0.0,0.5862399339675903,58.46763610839844,42.0,61.58727645874024,-12872.3857421875,193.4263458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3053894042969,308.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18100.587890625,18000.0,0.0,0.0,0.2919333577156067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6123765110969543,0.6123828887939453,-6.370654318743618e-06,0.0,0.0002962752478197,0.0,0.0,43.7047233581543,0.0,0.0,0.0,0.4101012945175171,4.0,0.0,1.0
