time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573660,293.16900634765625,297.1499938964844,293.1499938964844,0.0865455269813537,-2039.3582763671875,304.1524963378906,0.688956081867218,0.1431564688682556,0.1305128931999206,294.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21649169921875,0.4712136387825012,0.050000000745058,0.0493101216852664,293.3079833984375,297.1499938964844,293.1499938964844,0.0718350484967231,-1374.9427490234375,304.16705322265625,0.655084490776062,0.1226903423666954,0.0878932699561119,293.1844482421875,297.1499938964844,293.1499938964844,0.3574637472629547,-6625.7109375,304.2008972167969,0.9990000128746032,0.5355783104896545,0.4224401116371155,293.3192443847656,297.1499938964844,293.1499938964844,0.007663503754884,-2600.30810546875,300.42803955078125,0.4712136387825012,0.050000000745058,0.2339059859514236,291.2203063964844,291.1499938964844,259.65087890625,258.114501953125,279.94000244140625,294.6266174316406,291.2230529785156,1.0,0.2610034346580505,0.6679465174674988,0.6679465174674988,1.0,1.0,-1.1089688539505005,0.4658953845500946,0.6430734395980835,0.1137874722480773,0.0,0.0,0.5757453441619873,55.61665725708008,42.0,52.08460235595703,-12655.6728515625,182.3588714599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456420898437,308.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18193.1640625,18000.0,0.0,0.0,0.2909845113754272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948506593704224,0.5948569178581238,-6.2631102082377765e-06,0.0,0.0002953122893813,0.0,0.0,41.41683578491211,0.0,0.0,0.0,0.4037933051586151,4.0,0.0,1.0
573720,293.1684265136719,297.1499938964844,293.1499938964844,0.0864999070763588,-2038.466796875,304.15240478515625,0.6902455687522888,0.1431701779365539,0.1304968446493148,294.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.4723012745380401,0.050000000745058,0.0492900274693965,293.3072814941406,297.1499938964844,293.1499938964844,0.0712102130055427,-1366.174072265625,304.1669311523437,0.6549273133277893,0.1220236346125602,0.0873604044318199,293.1789245605469,297.1499938964844,293.1499938964844,0.3549522757530212,-6588.65771484375,304.2018127441406,0.9990000128746032,0.5364683270454407,0.4201777577400207,293.3185729980469,297.1499938964844,293.1499938964844,0.0076458360999822,-2595.609619140625,300.4193725585937,0.4723012745380401,0.050000000745058,0.2338106632232666,291.2247314453125,291.1499938964844,259.6470642089844,258.11181640625,279.9402770996094,294.6259765625,291.2265014648437,1.0,0.2599525153636932,0.6679294109344482,0.6679294109344482,1.0,1.0,-1.10545551776886,0.4643490612506866,0.6411064863204956,0.1132366135716438,0.0,0.0,0.573218584060669,55.06986618041992,45.0,44.5231819152832,-12606.70703125,180.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3640441894531,308.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18203.712890625,18000.0,0.0,0.0,0.2906365692615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898416638374329,0.5898478627204895,-6.229461178008933e-06,0.0,0.0002949591726064,0.0,0.0,40.761016845703125,0.0,0.0,0.0,0.4019888937473297,4.0,0.0,1.0
573780,293.165283203125,297.1499938964844,293.1499938964844,0.086507923901081,-2038.6790771484373,304.1515808105469,0.695293128490448,0.1433418691158294,0.1305431872606277,294.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286682128906,0.4761758744716644,0.050000000745058,0.0492166802287101,293.302490234375,297.1499938964844,293.1499938964844,0.0686364248394966,-1330.4556884765625,304.1655578613281,0.6535863876342773,0.1190089732408523,0.0851015746593475,293.1557922363281,297.1499938964844,293.1499938964844,0.3457594215869903,-6455.1162109375,304.1996154785156,0.9990000128746032,0.5404425859451294,0.4118135571479797,293.3147888183594,297.1499938964844,293.1499938964844,0.0075736502185463,-2577.70458984375,300.3727111816406,0.4761758744716644,0.050000000745058,0.2334627360105514,291.22833251953125,291.1499938964844,259.6278991699219,258.0983581542969,279.93853759765625,294.6210632324219,291.22760009765625,1.0,0.2560671865940094,0.6678438186645508,0.6678438186645508,1.0,1.0,-1.0922528505325315,0.458520770072937,0.6337320804595947,0.1112187504768371,0.0,0.0,0.5622902512550354,53.07176971435547,48.0,9.60261344909668,-12414.7236328125,172.60008239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4874267578125,308.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18190.283203125,18000.0,0.0,0.0,0.2883118689060211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.567230761051178,0.5672367811203003,-6.067561116651632e-06,0.0,0.0002925998705904,0.0,0.0,37.82695388793945,0.0,0.0,0.0,0.3937317430973053,4.0,0.0,1.0
573840,293.165283203125,297.1499938964844,293.1499938964844,0.086507923901081,-2038.6790771484373,304.1515808105469,0.695293128490448,0.1433418691158294,0.1305431872606277,294.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286682128906,0.4761758744716644,0.050000000745058,0.0492166802287101,293.302490234375,297.1499938964844,293.1499938964844,0.0686364248394966,-1330.4556884765625,304.1655578613281,0.6535863876342773,0.1190089732408523,0.0851015746593475,293.1557922363281,297.1499938964844,293.1499938964844,0.3457594215869903,-6455.1162109375,304.1996154785156,0.9990000128746032,0.5404425859451294,0.4118135571479797,293.3147888183594,297.1499938964844,293.1499938964844,0.0075736502185463,-2577.70458984375,300.3727111816406,0.4761758744716644,0.050000000745058,0.2334627360105514,291.22833251953125,291.1499938964844,259.6278991699219,258.0983581542969,279.93853759765625,294.6210632324219,291.22760009765625,1.0,0.2560671865940094,0.6678438186645508,0.6678438186645508,1.0,1.0,-1.0922528505325315,0.458520770072937,0.6337320804595947,0.1112187504768371,0.0,0.0,0.5622902512550354,53.07176971435547,48.0,9.60261344909668,-12414.7236328125,172.60008239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4874267578125,308.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18190.283203125,18000.0,0.0,0.0,0.2883118689060211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.567230761051178,0.5672367811203003,-6.067561116651632e-06,0.0,0.0002925998705904,0.0,0.0,37.82695388793945,0.0,0.0,0.0,0.3937317430973053,4.0,0.0,1.0
573900,293.1636657714844,297.1499938964844,293.1499938964844,0.0866130515933036,-2040.7674560546875,304.1510925292969,0.6969757676124573,0.1434688121080398,0.1306271702051162,294.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2246398925781,0.477309376001358,0.050000000745058,0.0491948090493679,293.29986572265625,297.1499938964844,293.1499938964844,0.0675060153007507,-1314.9481201171875,304.164794921875,0.6522899866104126,0.1175891682505607,0.0840795636177063,293.1468505859375,297.1499938964844,293.1499938964844,0.3429849743843078,-6416.166015625,304.19561767578125,0.9990000128746032,0.5421237945556641,0.4092860519886017,293.3128967285156,297.1499938964844,293.1499938964844,0.0075439042411744,-2570.945068359375,300.347900390625,0.477309376001358,0.050000000745058,0.2333589941263198,291.223388671875,291.1499938964844,259.6182556152344,258.09161376953125,279.9274597167969,294.6036376953125,291.2216491699219,1.0,0.2548731565475464,0.667801022529602,0.667801022529602,1.0,1.0,-1.0879415273666382,0.4566046893596649,0.6313368678092957,0.110589787364006,0.0,0.0,0.5578679442405701,52.472900390625,48.0,-5.1019792556762695,-12350.85546875,170.23004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577087402344,308.2688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18169.140625,18000.0,0.0,0.0,0.2868633568286896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5577867031097412,0.5577927231788635,-5.998300366627518e-06,0.0,0.0002911298361141,0.0,0.0,36.631683349609375,0.0,0.0,0.0,0.3902739584445953,4.0,0.0,1.0
573960,293.162109375,297.1499938964844,293.1499938964844,0.0867680236697197,-2043.843994140625,304.1506042480469,0.6981185078620911,0.1436006873846054,0.1307310909032821,294.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162170410156,0.4780018627643585,0.050000000745058,0.0491813793778419,293.29736328125,297.1499938964844,293.1499938964844,0.0664280503988266,-1300.264892578125,304.1640625,0.6505306363105774,0.1161834895610809,0.0830831974744796,293.1396484375,297.1499938964844,293.1499938964844,0.3413075506687164,-6393.87890625,304.1903686523437,0.9990000128746032,0.543579638004303,0.4077264368534088,293.31121826171875,297.1499938964844,293.1499938964844,0.0075175282545387,-2565.427978515625,300.321533203125,0.4780018627643585,0.050000000745058,0.2332952916622162,291.2140808105469,291.1499938964844,259.60858154296875,258.0848693847656,279.9162902832031,294.5863037109375,291.21160888671875,1.0,0.2541086971759796,0.6677587032318115,0.6677587032318115,1.0,1.0,-1.0849051475524902,0.4552440643310547,0.6296610832214355,0.1101685538887977,0.0,0.0,0.5545178055763245,52.10176086425781,51.0,-17.18571662902832,-12304.8642578125,168.66371154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62628173828125,308.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18140.623046875,18000.0,0.0,0.0,0.2852917909622192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500503182411194,0.5500562191009521,-5.93987670072238e-06,0.0,0.0002895348879974,0.0,0.0,35.66105651855469,0.0,0.0,0.0,0.3874375224113464,4.0,0.0,1.0
574020,293.15936279296875,297.1499938964844,293.1499938964844,0.0871179923415184,-2050.762451171875,304.1498413085937,0.6989200711250305,0.1438525319099426,0.1309565305709839,294.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.4782738983631134,0.050000000745058,0.0491761043667793,293.29278564453125,297.1499938964844,293.1499938964844,0.0643098875880241,-1271.5987548828125,304.1629333496094,0.6457462310791016,0.1133797541260719,0.0811193957924842,293.1301574707031,297.1499938964844,293.1499938964844,0.340601235628128,-6389.08251953125,304.1780700683594,0.9990000128746032,0.5457793474197388,0.4071108698844909,293.3083801269531,297.1499938964844,293.1499938964844,0.0074700382538139,-2555.9951171875,300.2670288085937,0.4782738983631134,0.050000000745058,0.2332702726125717,291.1919250488281,291.1499938964844,259.589111328125,258.0712890625,279.8974304199219,294.5606384277344,291.1894226074219,1.0,0.2536797821521759,0.6676741242408752,0.6676741242408752,1.0,1.0,-1.0820419788360596,0.4539209306240082,0.6281210780143738,0.1098414957523346,0.0,0.0,0.5504091382026672,51.94044876098633,54.0,-27.942813873291016,-12260.541015625,167.5408172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7410888671875,308.3163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18080.845703125,18000.0,0.0,0.0,0.2819958031177521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399903655052185,0.5399962067604065,-5.859934390173294e-06,0.0,0.0002861898974515,0.0,0.0,34.402442932128906,0.0,0.0,0.0,0.3836950957775116,4.0,0.0,1.0
574080,293.15936279296875,297.1499938964844,293.1499938964844,0.0871179923415184,-2050.762451171875,304.1498413085937,0.6989200711250305,0.1438525319099426,0.1309565305709839,294.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.4782738983631134,0.050000000745058,0.0491761043667793,293.29278564453125,297.1499938964844,293.1499938964844,0.0643098875880241,-1271.5987548828125,304.1629333496094,0.6457462310791016,0.1133797541260719,0.0811193957924842,293.1301574707031,297.1499938964844,293.1499938964844,0.340601235628128,-6389.08251953125,304.1780700683594,0.9990000128746032,0.5457793474197388,0.4071108698844909,293.3083801269531,297.1499938964844,293.1499938964844,0.0074700382538139,-2555.9951171875,300.2670288085937,0.4782738983631134,0.050000000745058,0.2332702726125717,291.1919250488281,291.1499938964844,259.589111328125,258.0712890625,279.8974304199219,294.5606384277344,291.1894226074219,1.0,0.2536797821521759,0.6676741242408752,0.6676741242408752,1.0,1.0,-1.0820419788360596,0.4539209306240082,0.6281210780143738,0.1098414957523346,0.0,0.0,0.5504091382026672,51.94044876098633,54.0,-27.942813873291016,-12260.541015625,167.5408172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7410888671875,308.3163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18080.845703125,18000.0,0.0,0.0,0.2819958031177521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399903655052185,0.5399962067604065,-5.859934390173294e-06,0.0,0.0002861898974515,0.0,0.0,34.402442932128906,0.0,0.0,0.0,0.3836950957775116,4.0,0.0,1.0
574140,293.1570739746094,297.1499938964844,293.1499938964844,0.087467074394226,-2057.627197265625,304.1493225097656,0.6980260014533997,0.1440756618976593,0.131181851029396,294.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.477309912443161,0.050000000745058,0.0491948276758194,293.2887878417969,297.1499938964844,293.1499938964844,0.062188658863306,-1243.0960693359375,304.16217041015625,0.6396031379699707,0.1105744093656539,0.0791740715503692,293.12664794921875,297.1499938964844,293.1499938964844,0.3427999317646026,-6427.431640625,304.1650390625,0.9990000128746032,0.5470038056373596,0.4092850387096405,293.3062744140625,297.1499938964844,293.1499938964844,0.0074258581735193,-2547.35791015625,300.2115783691406,0.477309912443161,0.050000000745058,0.233359083533287,291.1703491210937,291.1499938964844,259.5694580078125,258.0576171875,279.8828430175781,294.5456848144531,291.1679382324219,1.0,0.2544721662998199,0.667589545249939,0.667589545249939,1.0,1.0,-1.0827150344848633,0.4541390240192413,0.6285760402679443,0.1100744158029556,0.0,0.0,0.5491482615470886,52.42466354370117,57.0,-29.86075782775879,-12260.2158203125,168.62669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80743408203125,308.3377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.712890625,18000.0,0.0,0.0,0.2788180708885193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356510281562805,0.5356568694114685,-5.820807473355671e-06,0.0,0.0002829649019986,0.0,0.0,33.84518814086914,0.0,0.0,0.0,0.3820262253284454,4.0,0.0,1.0
574200,293.1570739746094,297.1499938964844,293.1499938964844,0.087467074394226,-2057.627197265625,304.1493225097656,0.6980260014533997,0.1440756618976593,0.131181851029396,294.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.477309912443161,0.050000000745058,0.0491948276758194,293.2887878417969,297.1499938964844,293.1499938964844,0.062188658863306,-1243.0960693359375,304.16217041015625,0.6396031379699707,0.1105744093656539,0.0791740715503692,293.12664794921875,297.1499938964844,293.1499938964844,0.3427999317646026,-6427.431640625,304.1650390625,0.9990000128746032,0.5470038056373596,0.4092850387096405,293.3062744140625,297.1499938964844,293.1499938964844,0.0074258581735193,-2547.35791015625,300.2115783691406,0.477309912443161,0.050000000745058,0.233359083533287,291.1703491210937,291.1499938964844,259.5694580078125,258.0576171875,279.8828430175781,294.5456848144531,291.1679382324219,1.0,0.2544721662998199,0.667589545249939,0.667589545249939,1.0,1.0,-1.0827150344848633,0.4541390240192413,0.6285760402679443,0.1100744158029556,0.0,0.0,0.5491482615470886,52.42466354370117,57.0,-29.86075782775879,-12260.2158203125,168.62669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80743408203125,308.3377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.712890625,18000.0,0.0,0.0,0.2788180708885193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356510281562805,0.5356568694114685,-5.820807473355671e-06,0.0,0.0002829649019986,0.0,0.0,33.84518814086914,0.0,0.0,0.0,0.3820262253284454,4.0,0.0,1.0
574260,293.1552734375,297.1499938964844,293.1499938964844,0.0877996087074279,-2064.14404296875,304.14898681640625,0.6957906484603882,0.1442644000053405,0.1313955336809158,294.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.4753338694572449,0.050000000745058,0.0492328777909278,293.2853088378906,297.1499938964844,293.1499938964844,0.0600497610867023,-1214.5692138671875,304.16168212890625,0.6324846148490906,0.1077639237046241,0.0772395804524421,293.1282958984375,297.1499938964844,293.1499938964844,0.3473446667194366,-6500.1318359375,304.1524963378906,0.9990000128746032,0.5472682118415833,0.4136694371700287,293.3048400878906,297.1499938964844,293.1499938964844,0.0073836189694702,-2539.100830078125,300.1552124023437,0.4753338694572449,0.050000000745058,0.2335395812988281,291.1500244140625,291.1499938964844,259.5496520996094,258.0438232421875,279.8728332519531,294.539306640625,291.1478576660156,1.0,0.2562320530414581,0.6673669815063477,0.6673669815063477,1.0,1.0,-1.086173415184021,0.4555310308933258,0.6306423544883728,0.1106985583901405,0.0,0.0,0.5505208969116211,53.427921295166016,60.0,-28.374162673950195,-12291.744140625,171.48190307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8145751953125,308.3367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.341796875,18000.0,0.0,0.0,0.2760848701000213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536339521408081,0.536345362663269,-5.815689746668795e-06,0.0,0.0002801910450216,0.0,0.0,33.87818908691406,0.0,0.0,0.0,0.3821525275707245,4.0,0.0,1.0
574320,293.1552734375,297.1499938964844,293.1499938964844,0.0877996087074279,-2064.14404296875,304.14898681640625,0.6957906484603882,0.1442644000053405,0.1313955336809158,294.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.4753338694572449,0.050000000745058,0.0492328777909278,293.2853088378906,297.1499938964844,293.1499938964844,0.0600497610867023,-1214.5692138671875,304.16168212890625,0.6324846148490906,0.1077639237046241,0.0772395804524421,293.1282958984375,297.1499938964844,293.1499938964844,0.3473446667194366,-6500.1318359375,304.1524963378906,0.9990000128746032,0.5472682118415833,0.4136694371700287,293.3048400878906,297.1499938964844,293.1499938964844,0.0073836189694702,-2539.100830078125,300.1552124023437,0.4753338694572449,0.050000000745058,0.2335395812988281,291.1500244140625,291.1499938964844,259.5496520996094,258.0438232421875,279.8728332519531,294.539306640625,291.1478576660156,1.0,0.2562320530414581,0.6673669815063477,0.6673669815063477,1.0,1.0,-1.086173415184021,0.4555310308933258,0.6306423544883728,0.1106985583901405,0.0,0.0,0.5505208969116211,53.427921295166016,60.0,-28.374162673950195,-12291.744140625,171.48190307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8145751953125,308.3367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.341796875,18000.0,0.0,0.0,0.2760848701000213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536339521408081,0.536345362663269,-5.815689746668795e-06,0.0,0.0002801910450216,0.0,0.0,33.87818908691406,0.0,0.0,0.0,0.3821525275707245,4.0,0.0,1.0
574380,293.15386962890625,297.1499938964844,293.1499938964844,0.0881057605147361,-2070.126708984375,304.1488342285156,0.6925271153450012,0.1444175392389297,0.1315922290086746,294.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4724822640419006,0.050000000745058,0.0492867417633533,293.28228759765625,297.1499938964844,293.1499938964844,0.0578872747719287,-1185.947998046875,304.161376953125,0.6246240139007568,0.1049524098634719,0.0753147825598716,293.1343078613281,297.1499938964844,293.1499938964844,0.3537749052047729,-6599.92138671875,304.1409912109375,0.9990000128746032,0.5466071367263794,0.4197980165481567,293.30401611328125,297.1499938964844,293.1499938964844,0.0073422882705926,-2530.898681640625,300.0981140136719,0.4724822640419006,0.050000000745058,0.2337950766086578,291.1316223144531,291.1499938964844,259.5296325683594,258.0299377441406,279.86553955078125,294.539794921875,291.1296691894531,1.0,0.2587576806545257,0.6671444773674011,0.6671444773674011,1.0,1.0,-1.0918256044387815,0.4578819572925567,0.6339436769485474,0.1116601154208183,0.0,0.0,0.554223358631134,54.855125427246094,63.0,-25.914777755737305,-12347.62109375,175.7884979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7608337402344,308.3096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.638671875,18000.0,0.0,0.0,0.2740546464920044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414988398551941,0.5415046811103821,-5.840816356794676e-06,0.0,0.0002781306393444,0.0,0.0,34.43680191040039,0.0,0.0,0.0,0.3838784396648407,4.0,0.0,1.0
574440,293.15386962890625,297.1499938964844,293.1499938964844,0.0881057605147361,-2070.126708984375,304.1488342285156,0.6925271153450012,0.1444175392389297,0.1315922290086746,294.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4724822640419006,0.050000000745058,0.0492867417633533,293.28228759765625,297.1499938964844,293.1499938964844,0.0578872747719287,-1185.947998046875,304.161376953125,0.6246240139007568,0.1049524098634719,0.0753147825598716,293.1343078613281,297.1499938964844,293.1499938964844,0.3537749052047729,-6599.92138671875,304.1409912109375,0.9990000128746032,0.5466071367263794,0.4197980165481567,293.30401611328125,297.1499938964844,293.1499938964844,0.0073422882705926,-2530.898681640625,300.0981140136719,0.4724822640419006,0.050000000745058,0.2337950766086578,291.1316223144531,291.1499938964844,259.5296325683594,258.0299377441406,279.86553955078125,294.539794921875,291.1296691894531,1.0,0.2587576806545257,0.6671444773674011,0.6671444773674011,1.0,1.0,-1.0918256044387815,0.4578819572925567,0.6339436769485474,0.1116601154208183,0.0,0.0,0.554223358631134,54.855125427246094,63.0,-25.914777755737305,-12347.62109375,175.7884979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7608337402344,308.3096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.638671875,18000.0,0.0,0.0,0.2740546464920044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414988398551941,0.5415046811103821,-5.840816356794676e-06,0.0,0.0002781306393444,0.0,0.0,34.43680191040039,0.0,0.0,0.0,0.3838784396648407,4.0,0.0,1.0
574500,293.1532897949219,297.1499938964844,293.1499938964844,0.0882486253976821,-2072.9140625,304.1487731933594,0.6905977129936218,0.1444813460111618,0.13168366253376,294.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4707501828670501,0.050000000745058,0.0493187010288238,293.2808837890625,297.1499938964844,293.1499938964844,0.0567987859249115,-1171.6270751953125,304.1612854003906,0.6204193830490112,0.1035491973161697,0.0743571892380714,293.1387023925781,297.1499938964844,293.1499938964844,0.3575785458087921,-6658.10986328125,304.1357116699219,0.9990000128746032,0.5459437966346741,0.4233925342559814,293.30377197265625,297.1499938964844,293.1499938964844,0.007321807090193,-2526.77978515625,300.0692749023437,0.4707501828670501,0.050000000745058,0.233946681022644,291.123046875,291.1499938964844,259.5195617675781,258.0229187011719,279.8626708984375,294.54217529296875,291.1212158203125,1.0,0.260254442691803,0.6670331954956055,0.6670331954956055,1.0,1.0,-1.095320224761963,0.4593505859375,0.6359696388244629,0.112244464457035,0.0,0.0,0.5568842887878418,55.70330429077149,63.0,-24.588109970092773,-12383.158203125,178.40704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7124328613281,308.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17934.748046875,18000.0,0.0,0.0,0.2733646631240845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5456406474113464,0.5456464886665344,-5.864039849257097e-06,0.0,0.0002774303720798,0.0,0.0,34.90431213378906,0.0,0.0,0.0,0.3853057026863098,4.0,0.0,1.0
574560,293.1528015136719,297.1499938964844,293.1499938964844,0.0883840322494506,-2075.552734375,304.14874267578125,0.6885155439376831,0.1445374637842178,0.1317706257104873,294.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4688196182250976,0.050000000745058,0.0493535436689853,293.2795715332031,297.1499938964844,293.1499938964844,0.0557059869170188,-1157.305908203125,304.1612243652344,0.6159875988960266,0.1021497026085853,0.0734036564826965,293.1438903808594,297.1499938964844,293.1499938964844,0.3617085814476013,-6720.80029296875,304.1308288574219,0.9990000128746032,0.5450708866119385,0.4272771775722503,293.3036804199219,297.1499938964844,293.1499938964844,0.0073013482615351,-2522.61279296875,300.040283203125,0.4688196182250976,0.050000000745058,0.2341119647026062,291.1150207519531,291.1499938964844,259.50946044921875,258.015869140625,279.8606262207031,294.5457763671875,291.11334228515625,1.0,0.2618800401687622,0.6668764352798462,0.6668764352798462,1.0,1.0,-1.0991826057434082,0.4609670042991638,0.6382156014442444,0.1128725185990333,0.0,0.0,0.5600240230560303,56.62862014770508,66.0,-23.083696365356445,-12422.8681640625,181.2955017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6513061523437,308.258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.51953125,18000.0,0.0,0.0,0.2729113698005676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550744891166687,0.5507507920265198,-5.89405681239441e-06,0.0,0.0002769703569356,0.0,0.0,35.492645263671875,0.0,0.0,0.0,0.3870860636234283,4.0,0.0,1.0
574620,293.1520080566406,297.1499938964844,293.1499938964844,0.0886308550834655,-2080.350341796875,304.1487731933594,0.6839979887008667,0.144629031419754,0.1319323778152465,294.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.4643403589725494,0.050000000745058,0.0494309142231941,293.277099609375,297.1499938964844,293.1499938964844,0.0535110607743263,-1128.7049560546875,304.1611328125,0.6062265634536743,0.0993680953979492,0.0715127438306808,293.1562805175781,297.1499938964844,293.1499938964844,0.3708009123802185,-6857.3876953125,304.1221008300781,0.9990000128746032,0.5427178740501404,0.435779333114624,293.3038024902344,297.1499938964844,293.1499938964844,0.0072601991705596,-2514.025390625,299.98199462890625,0.4643403589725494,0.050000000745058,0.2344789803028106,291.100830078125,291.1499938964844,259.48907470703125,258.0016784667969,279.8580322265625,294.5563659667969,291.09942626953125,1.0,0.2654592394828796,0.6665627956390381,0.6665627956390381,1.0,1.0,-1.1078447103500366,0.4646103382110595,0.6432344317436218,0.1142742335796356,0.0,0.0,0.5675568580627441,58.68439865112305,69.0,-19.764686584472656,-12513.3056640625,187.8014373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4958190917969,308.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17885.798828125,18000.0,0.0,0.0,0.2727620601654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635936856269836,0.5635996460914612,-5.973736278974684e-06,0.0,0.0002768188132904,0.0,0.0,37.02088165283203,0.0,0.0,0.0,0.3916398882865906,4.0,0.0,1.0
574680,293.1520080566406,297.1499938964844,293.1499938964844,0.0886308550834655,-2080.350341796875,304.1487731933594,0.6839979887008667,0.144629031419754,0.1319323778152465,294.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.4643403589725494,0.050000000745058,0.0494309142231941,293.277099609375,297.1499938964844,293.1499938964844,0.0535110607743263,-1128.7049560546875,304.1611328125,0.6062265634536743,0.0993680953979492,0.0715127438306808,293.1562805175781,297.1499938964844,293.1499938964844,0.3708009123802185,-6857.3876953125,304.1221008300781,0.9990000128746032,0.5427178740501404,0.435779333114624,293.3038024902344,297.1499938964844,293.1499938964844,0.0072601991705596,-2514.025390625,299.98199462890625,0.4643403589725494,0.050000000745058,0.2344789803028106,291.100830078125,291.1499938964844,259.48907470703125,258.0016784667969,279.8580322265625,294.5563659667969,291.09942626953125,1.0,0.2654592394828796,0.6665627956390381,0.6665627956390381,1.0,1.0,-1.1078447103500366,0.4646103382110595,0.6432344317436218,0.1142742335796356,0.0,0.0,0.5675568580627441,58.68439865112305,69.0,-19.764686584472656,-12513.3056640625,187.8014373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4958190917969,308.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17885.798828125,18000.0,0.0,0.0,0.2727620601654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635936856269836,0.5635996460914612,-5.973736278974684e-06,0.0,0.0002768188132904,0.0,0.0,37.02088165283203,0.0,0.0,0.0,0.3916398882865906,4.0,0.0,1.0
574740,293.1513977050781,297.1499938964844,293.1499938964844,0.0888483077287674,-2084.56103515625,304.1488037109375,0.6791719794273376,0.1446983963251114,0.132080927491188,294.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.4591884911060333,0.050000000745058,0.0495169647037982,293.2747802734375,297.1499938964844,293.1499938964844,0.0513133779168129,-1100.2762451171875,304.1611022949219,0.5956940054893494,0.0966207832098007,0.0696496963500976,293.1708374023437,297.1499938964844,293.1499938964844,0.3807834386825561,-7005.5400390625,304.11480712890625,0.9990000128746032,0.539607584476471,0.4450444281101227,293.30426025390625,297.1499938964844,293.1499938964844,0.0072186416946351,-2505.071044921875,299.92340087890625,0.4591884911060333,0.050000000745058,0.2348871678113937,291.0890808105469,291.1499938964844,259.468505859375,257.9872741699219,279.8571472167969,294.5712890625,291.0879821777344,1.0,0.2693842947483063,0.6662492156028748,0.6662492156028748,1.0,1.0,-1.117500066757202,0.468692272901535,0.6488077640533447,0.1158335879445076,0.0,0.0,0.5764927268028259,60.97147750854492,72.0,-16.28206443786621,-12615.9609375,195.14979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306884765625,308.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.369140625,18000.0,0.0,0.0,0.2736411988735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579540491104126,0.5795465707778931,-6.077986199670704e-06,0.0,0.0002777110203169,0.0,0.0,38.99982070922852,0.0,0.0,0.0,0.3974003493785858,4.0,0.0,1.0
574800,293.1513977050781,297.1499938964844,293.1499938964844,0.0888483077287674,-2084.56103515625,304.1488037109375,0.6791719794273376,0.1446983963251114,0.132080927491188,294.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.4591884911060333,0.050000000745058,0.0495169647037982,293.2747802734375,297.1499938964844,293.1499938964844,0.0513133779168129,-1100.2762451171875,304.1611022949219,0.5956940054893494,0.0966207832098007,0.0696496963500976,293.1708374023437,297.1499938964844,293.1499938964844,0.3807834386825561,-7005.5400390625,304.11480712890625,0.9990000128746032,0.539607584476471,0.4450444281101227,293.30426025390625,297.1499938964844,293.1499938964844,0.0072186416946351,-2505.071044921875,299.92340087890625,0.4591884911060333,0.050000000745058,0.2348871678113937,291.0890808105469,291.1499938964844,259.468505859375,257.9872741699219,279.8571472167969,294.5712890625,291.0879821777344,1.0,0.2693842947483063,0.6662492156028748,0.6662492156028748,1.0,1.0,-1.117500066757202,0.468692272901535,0.6488077640533447,0.1158335879445076,0.0,0.0,0.5764927268028259,60.97147750854492,72.0,-16.28206443786621,-12615.9609375,195.14979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306884765625,308.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.369140625,18000.0,0.0,0.0,0.2736411988735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579540491104126,0.5795465707778931,-6.077986199670704e-06,0.0,0.0002777110203169,0.0,0.0,38.99982070922852,0.0,0.0,0.0,0.3974003493785858,4.0,0.0,1.0
574860,293.1509704589844,297.1499938964844,293.1499938964844,0.0890396609902381,-2088.248046875,304.1488952636719,0.6742108464241028,0.1447512060403823,0.1322202384471893,294.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.4539748430252075,0.050000000745058,0.0496098659932613,293.2709655761719,297.1499938964844,293.1499938964844,0.0492249689996242,-1073.4580078125,304.1608581542969,0.58497554063797,0.0942188277840614,0.0679057314991951,293.1881103515625,297.1499938964844,293.1499938964844,0.3914085626602173,-7161.49365234375,304.1088562011719,0.9990000128746032,0.5355914831161499,0.4548355638980865,293.3050231933594,297.1499938964844,293.1499938964844,0.0071761212311685,-2495.599609375,299.8645324707031,0.4539748430252075,0.050000000745058,0.2353278547525406,291.079833984375,291.1499938964844,259.4477233886719,257.97265625,279.8526916503906,294.58074951171875,291.0788269042969,1.0,0.2735655903816223,0.6658710837364197,0.6658710837364197,1.0,1.0,-1.127965807914734,0.4731134474277496,0.6548523306846619,0.1175014376640319,0.0,0.0,0.5864869356155396,63.44186019897461,75.0,-13.665637016296388,-12731.1865234375,203.22335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.097900390625,308.0068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17832.751953125,18000.0,0.0,0.0,0.2755199074745178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980464220046997,0.5980526208877563,-6.204752935445868e-06,0.0,0.0002796176995616,0.0,0.0,41.40581512451172,0.0,0.0,0.0,0.4042117893695831,4.0,0.0,1.0
574920,293.1509704589844,297.1499938964844,293.1499938964844,0.0890396609902381,-2088.248046875,304.1488952636719,0.6742108464241028,0.1447512060403823,0.1322202384471893,294.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.4539748430252075,0.050000000745058,0.0496098659932613,293.2709655761719,297.1499938964844,293.1499938964844,0.0492249689996242,-1073.4580078125,304.1608581542969,0.58497554063797,0.0942188277840614,0.0679057314991951,293.1881103515625,297.1499938964844,293.1499938964844,0.3914085626602173,-7161.49365234375,304.1088562011719,0.9990000128746032,0.5355914831161499,0.4548355638980865,293.3050231933594,297.1499938964844,293.1499938964844,0.0071761212311685,-2495.599609375,299.8645324707031,0.4539748430252075,0.050000000745058,0.2353278547525406,291.079833984375,291.1499938964844,259.4477233886719,257.97265625,279.8526916503906,294.58074951171875,291.0788269042969,1.0,0.2735655903816223,0.6658710837364197,0.6658710837364197,1.0,1.0,-1.127965807914734,0.4731134474277496,0.6548523306846619,0.1175014376640319,0.0,0.0,0.5864869356155396,63.44186019897461,75.0,-13.665637016296388,-12731.1865234375,203.22335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.097900390625,308.0068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17832.751953125,18000.0,0.0,0.0,0.2755199074745178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980464220046997,0.5980526208877563,-6.204752935445868e-06,0.0,0.0002796176995616,0.0,0.0,41.40581512451172,0.0,0.0,0.0,0.4042117893695831,4.0,0.0,1.0
574980,293.15069580078125,297.1499938964844,293.1499938964844,0.0892294049263,-2091.927490234375,304.1489562988281,0.6693171858787537,0.1447833478450775,0.1323454678058624,294.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.4489428699016571,0.050000000745058,0.0497064478695392,293.26080322265625,297.1499938964844,293.1499938964844,0.0481933616101741,-1060.443359375,304.158935546875,0.5770136713981628,0.0932074412703514,0.0670387670397758,293.21209716796875,297.1499938964844,293.1499938964844,0.402434378862381,-7321.6826171875,304.104248046875,0.9990000128746032,0.5297739505767822,0.4647959470748901,293.3060913085937,297.1499938964844,293.1499938964844,0.0071337041445076,-2486.20947265625,299.80401611328125,0.4489428699016571,0.050000000745058,0.2357859760522842,291.0693359375,291.1499938964844,259.4266967773437,257.9578552246094,279.8393249511719,294.5760192871094,291.0682678222656,1.0,0.2779503762722015,0.6654928922653198,0.6654928922653198,1.0,1.0,-1.1396958827972412,0.4780941903591156,0.6616016626358032,0.1193701326847076,0.0,0.0,0.5979400873184204,66.02042388916016,63.0,-14.126680374145508,-12867.6064453125,212.0580291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8796081542969,307.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.09765625,18000.0,0.0,0.0,0.278349757194519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194168329238892,0.6194232106208801,-6.355812729452737e-06,0.0,0.0002824896073434,0.0,0.0,44.31900024414063,0.0,0.0,0.0,0.4122180044651031,4.0,0.0,1.0
575040,293.15069580078125,297.1499938964844,293.1499938964844,0.0892294049263,-2091.927490234375,304.1489562988281,0.6693171858787537,0.1447833478450775,0.1323454678058624,294.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.4489428699016571,0.050000000745058,0.0497064478695392,293.26080322265625,297.1499938964844,293.1499938964844,0.0481933616101741,-1060.443359375,304.158935546875,0.5770136713981628,0.0932074412703514,0.0670387670397758,293.21209716796875,297.1499938964844,293.1499938964844,0.402434378862381,-7321.6826171875,304.104248046875,0.9990000128746032,0.5297739505767822,0.4647959470748901,293.3060913085937,297.1499938964844,293.1499938964844,0.0071337041445076,-2486.20947265625,299.80401611328125,0.4489428699016571,0.050000000745058,0.2357859760522842,291.0693359375,291.1499938964844,259.4266967773437,257.9578552246094,279.8393249511719,294.5760192871094,291.0682678222656,1.0,0.2779503762722015,0.6654928922653198,0.6654928922653198,1.0,1.0,-1.1396958827972412,0.4780941903591156,0.6616016626358032,0.1193701326847076,0.0,0.0,0.5979400873184204,66.02042388916016,63.0,-14.126680374145508,-12867.6064453125,212.0580291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8796081542969,307.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.09765625,18000.0,0.0,0.0,0.278349757194519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194168329238892,0.6194232106208801,-6.355812729452737e-06,0.0,0.0002824896073434,0.0,0.0,44.31900024414063,0.0,0.0,0.0,0.4122180044651031,4.0,0.0,1.0
575100,293.1505126953125,297.1499938964844,293.1499938964844,0.0892699882388114,-2092.702392578125,304.1490783691406,0.6690313220024109,0.1448085904121399,0.1323674023151397,294.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.4486265480518341,0.050000000745058,0.0497127585113048,293.2548522949219,297.1499938964844,293.1499938964844,0.0479517728090286,-1057.4393310546875,304.1577453613281,0.5760106444358826,0.0929737538099289,0.0668417662382125,293.22412109375,297.1499938964844,293.1499938964844,0.4037283658981323,-7336.9111328125,304.1103515625,0.9990000128746032,0.5266202688217163,0.4654406607151031,293.306640625,297.1499938964844,293.1499938964844,0.0071045127697288,-2478.958740234375,299.7742614746094,0.4486265480518341,0.050000000745058,0.2358159273862838,291.066162109375,291.1499938964844,259.4161071777344,257.9503479003906,279.835693359375,294.5736083984375,291.0666198730469,1.0,0.2778569161891937,0.6653038263320923,0.6653038263320923,1.0,1.0,-1.14030921459198,0.4782649278640747,0.6620442271232605,0.1195181831717491,0.0,0.0,0.6038791537284851,66.18971252441406,63.0,-5.428096294403076,-12907.2841796875,212.5900421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77166748046875,307.88043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17787.958984375,18000.0,0.0,0.0,0.280079185962677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312408447265625,0.6312472820281982,-6.442413905460853e-06,0.0,0.0002842447720468,0.0,0.0,45.9996223449707,0.0,0.0,0.0,0.4166997671127319,4.0,0.0,1.0
575160,293.1502380371094,297.1499938964844,293.1499938964844,0.0892084538936615,-2091.383544921875,304.1493530273437,0.6703029274940491,0.1448545604944229,0.132376030087471,294.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.4498521983623504,0.050000000745058,0.0496884249150753,293.2499694824219,297.1499938964844,293.1499938964844,0.0476210415363311,-1053.15771484375,304.1569519042969,0.5764899253845215,0.0926056951284408,0.0666225105524063,293.2319030761719,297.1499938964844,293.1499938964844,0.4014722108840942,-7298.9033203125,304.1217041015625,0.9990000128746032,0.5241478085517883,0.4629554450511932,293.3070678710937,297.1499938964844,293.1499938964844,0.0070666102692484,-2468.1796875,299.7486267089844,0.4498521983623504,0.050000000745058,0.2357005029916763,291.0743408203125,291.1499938964844,259.4054870605469,257.9427795410156,279.8347473144531,294.5711669921875,291.0774230957031,1.0,0.2765655815601349,0.6650968194007874,0.6650968194007874,1.0,1.0,-1.1369084119796753,0.4766716957092285,0.6602367162704468,0.1190086752176284,0.0,0.0,0.6081693172454834,65.53781127929688,51.0,15.262438774108888,-12916.65234375,210.1947479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67413330078125,307.86248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17801.44140625,18000.0,0.0,0.0,0.2819120287895202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6420966386795044,0.6421031355857849,-6.529403435706627e-06,0.0,0.0002861048851627,0.0,0.0,47.61943817138672,0.0,0.0,0.0,0.420858085155487,4.0,0.0,1.0
575220,293.1493225097656,297.1499938964844,293.1499938964844,0.0889216959476471,-2085.371826171875,304.1500549316406,0.6764804124832153,0.145032063126564,0.132400169968605,294.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.4559086263179779,0.050000000745058,0.0495746023952961,293.24627685546875,297.1499938964844,293.1499938964844,0.0461049526929855,-1033.3912353515625,304.1572265625,0.5787972211837769,0.0908416137099266,0.0655732601881027,293.23126220703125,297.1499938964844,293.1499938964844,0.3891264200210571,-7107.06787109375,304.1518859863281,0.9990000128746032,0.5221583247184753,0.4511453509330749,293.3072509765625,297.1499938964844,293.1499938964844,0.0069727767258882,-2439.502685546875,299.7069396972656,0.4559086263179779,0.050000000745058,0.2351605594158172,291.1141052246094,291.1499938964844,259.3840026855469,257.9274597167969,279.82275390625,294.5393371582031,291.1190490722656,1.0,0.2708784341812134,0.6646827459335327,0.6646827459335327,1.0,1.0,-1.1207231283187866,0.4693579971790313,0.6513651013374329,0.1165594384074211,0.0,0.0,0.6104809641838074,62.48159790039063,39.0,49.23351287841797,-12833.603515625,199.04920959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5382080078125,307.8402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17916.396484375,18000.0,0.0,0.0,0.2854779064655304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531689167022705,0.6531755328178406,-6.642489552177722e-06,0.0,0.000289723771857,0.0,0.0,49.4504280090332,0.0,0.0,0.0,0.425348699092865,4.0,0.0,1.0
575280,293.1493225097656,297.1499938964844,293.1499938964844,0.0889216959476471,-2085.371826171875,304.1500549316406,0.6764804124832153,0.145032063126564,0.132400169968605,294.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.4559086263179779,0.050000000745058,0.0495746023952961,293.24627685546875,297.1499938964844,293.1499938964844,0.0461049526929855,-1033.3912353515625,304.1572265625,0.5787972211837769,0.0908416137099266,0.0655732601881027,293.23126220703125,297.1499938964844,293.1499938964844,0.3891264200210571,-7107.06787109375,304.1518859863281,0.9990000128746032,0.5221583247184753,0.4511453509330749,293.3072509765625,297.1499938964844,293.1499938964844,0.0069727767258882,-2439.502685546875,299.7069396972656,0.4559086263179779,0.050000000745058,0.2351605594158172,291.1141052246094,291.1499938964844,259.3840026855469,257.9274597167969,279.82275390625,294.5393371582031,291.1190490722656,1.0,0.2708784341812134,0.6646827459335327,0.6646827459335327,1.0,1.0,-1.1207231283187866,0.4693579971790313,0.6513651013374329,0.1165594384074211,0.0,0.0,0.6104809641838074,62.48159790039063,39.0,49.23351287841797,-12833.603515625,199.04920959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5382080078125,307.8402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17916.396484375,18000.0,0.0,0.0,0.2854779064655304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531689167022705,0.6531755328178406,-6.642489552177722e-06,0.0,0.000289723771857,0.0,0.0,49.4504280090332,0.0,0.0,0.0,0.425348699092865,4.0,0.0,1.0
575340,293.1479187011719,297.1499938964844,293.1499938964844,0.0885928496718406,-2078.453369140625,304.15057373046875,0.687228262424469,0.1453338414430618,0.132471278309822,294.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.466478556394577,0.050000000745058,0.0493946149945259,293.2519836425781,297.1499938964844,293.1499938964844,0.0430093146860599,-993.43798828125,304.1600341796875,0.5806545615196228,0.0872608050704002,0.0632695406675338,293.2071533203125,297.1499938964844,293.1499938964844,0.3685203194618225,-6793.642578125,304.18560791015625,0.9990000128746032,0.5249398350715637,0.4318106174468994,293.30670166015625,297.1499938964844,293.1499938964844,0.0068675614893436,-2406.4248046875,299.671142578125,0.466478556394577,0.050000000745058,0.2343067824840545,291.16424560546875,291.1499938964844,259.3623046875,257.911865234375,279.7982788085937,294.46942138671875,291.17047119140625,1.0,0.2617244720458984,0.6642687320709229,0.6642687320709229,1.0,1.0,-1.0936003923416138,0.4571848809719085,0.6364155411720276,0.1127265691757202,0.0,0.0,0.6053450703620911,57.6401481628418,42.0,69.34268951416016,-12636.283203125,181.49490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5162048339844,307.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.9453125,18000.0,0.0,0.0,0.2882303893566131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491509675979614,0.6491576433181763,-6.642047083005309e-06,0.0,0.0002925172157119,0.0,0.0,49.02023696899414,0.0,0.0,0.0,0.4240646958351135,4.0,0.0,1.0
575400,293.1479187011719,297.1499938964844,293.1499938964844,0.0885928496718406,-2078.453369140625,304.15057373046875,0.687228262424469,0.1453338414430618,0.132471278309822,294.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.466478556394577,0.050000000745058,0.0493946149945259,293.2519836425781,297.1499938964844,293.1499938964844,0.0430093146860599,-993.43798828125,304.1600341796875,0.5806545615196228,0.0872608050704002,0.0632695406675338,293.2071533203125,297.1499938964844,293.1499938964844,0.3685203194618225,-6793.642578125,304.18560791015625,0.9990000128746032,0.5249398350715637,0.4318106174468994,293.30670166015625,297.1499938964844,293.1499938964844,0.0068675614893436,-2406.4248046875,299.671142578125,0.466478556394577,0.050000000745058,0.2343067824840545,291.16424560546875,291.1499938964844,259.3623046875,257.911865234375,279.7982788085937,294.46942138671875,291.17047119140625,1.0,0.2617244720458984,0.6642687320709229,0.6642687320709229,1.0,1.0,-1.0936003923416138,0.4571848809719085,0.6364155411720276,0.1127265691757202,0.0,0.0,0.6053450703620911,57.6401481628418,42.0,69.34268951416016,-12636.283203125,181.49490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5162048339844,307.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.9453125,18000.0,0.0,0.0,0.2882303893566131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491509675979614,0.6491576433181763,-6.642047083005309e-06,0.0,0.0002925172157119,0.0,0.0,49.02023696899414,0.0,0.0,0.0,0.4240646958351135,4.0,0.0,1.0
