time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575460,293.146240234375,297.1499938964844,293.1499938964844,0.0884125456213951,-2074.412109375,304.1506652832031,0.6954038143157959,0.1457304954528808,0.1326950192451477,294.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.4731367230415344,0.050000000745058,0.0492745526134967,293.2573547363281,297.1499938964844,293.1499938964844,0.0391815118491649,-944.4114379882812,304.1629638671875,0.577032744884491,0.0835593715310096,0.0603539831936359,293.17266845703125,297.1499938964844,293.1499938964844,0.353252112865448,-6565.33056640625,304.1986083984375,0.9990000128746032,0.5304994583129883,0.4184144139289856,293.30535888671875,297.1499938964844,293.1499938964844,0.0067764008417725,-2377.475830078125,299.63751220703125,0.4731367230415344,0.050000000745058,0.2337372601032257,291.21270751953125,291.1499938964844,259.3403625488281,257.8959655761719,279.7670593261719,294.394287109375,291.21588134765625,1.0,0.255755603313446,0.6641908884048462,0.6641908884048462,1.0,1.0,-1.0734567642211914,0.4481160044670105,0.6253407001495361,0.1103773340582847,0.0,0.0,0.5934243202209473,54.400428771972656,45.0,57.31664276123047,-12441.494140625,169.57620239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6169128417969,307.89715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18188.40234375,18000.0,0.0,0.0,0.2895914018154144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296422481536865,0.629648745059967,-6.520733677461976e-06,0.0,0.0002938984544016,0.0,0.0,46.284027099609375,0.0,0.0,0.0,0.4168866872787475,4.0,0.0,1.0
575520,293.146240234375,297.1499938964844,293.1499938964844,0.0884125456213951,-2074.412109375,304.1506652832031,0.6954038143157959,0.1457304954528808,0.1326950192451477,294.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.4731367230415344,0.050000000745058,0.0492745526134967,293.2573547363281,297.1499938964844,293.1499938964844,0.0391815118491649,-944.4114379882812,304.1629638671875,0.577032744884491,0.0835593715310096,0.0603539831936359,293.17266845703125,297.1499938964844,293.1499938964844,0.353252112865448,-6565.33056640625,304.1986083984375,0.9990000128746032,0.5304994583129883,0.4184144139289856,293.30535888671875,297.1499938964844,293.1499938964844,0.0067764008417725,-2377.475830078125,299.63751220703125,0.4731367230415344,0.050000000745058,0.2337372601032257,291.21270751953125,291.1499938964844,259.3403625488281,257.8959655761719,279.7670593261719,294.394287109375,291.21588134765625,1.0,0.255755603313446,0.6641908884048462,0.6641908884048462,1.0,1.0,-1.0734567642211914,0.4481160044670105,0.6253407001495361,0.1103773340582847,0.0,0.0,0.5934243202209473,54.400428771972656,45.0,57.31664276123047,-12441.494140625,169.57620239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6169128417969,307.89715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18188.40234375,18000.0,0.0,0.0,0.2895914018154144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296422481536865,0.629648745059967,-6.520733677461976e-06,0.0,0.0002938984544016,0.0,0.0,46.284027099609375,0.0,0.0,0.0,0.4168866872787475,4.0,0.0,1.0
575580,293.1443176269531,297.1499938964844,293.1499938964844,0.0886069312691688,-2077.9404296875,304.1501159667969,0.700884997844696,0.1462129950523376,0.1330413669347763,294.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2249450683594,0.4768439829349518,0.050000000745058,0.049203909933567,293.2530822753906,297.1499938964844,293.1499938964844,0.0371987521648407,-919.2034301757812,304.1618957519531,0.5755078196525574,0.0816959142684936,0.0587994828820228,293.14862060546875,297.1499938964844,293.1499938964844,0.34413543343544,-6432.2021484375,304.19732666015625,0.9990000128746032,0.5348169207572937,0.4103286564350128,293.3033752441406,297.1499938964844,293.1499938964844,0.0067093539983034,-2358.215087890625,299.59381103515625,0.4768439829349518,0.050000000745058,0.2334021776914596,291.2253723144531,291.1499938964844,259.31817626953125,257.8797607421875,279.7287902832031,294.3160705566406,291.22540283203125,1.0,0.2521442472934723,0.6641131043434143,0.6641131043434143,1.0,1.0,-1.0618127584457395,0.4427669644355774,0.6190457344055176,0.1093573272228241,0.0,0.0,0.5822160243988037,52.50426864624024,48.0,20.50682258605957,-12307.35546875,162.81314086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994689941406,307.9520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18202.78515625,18000.0,0.0,0.0,0.2895500063896179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063836812973022,0.6063900589942932,-6.349413524731062e-06,0.0,0.0002938564284704,0.0,0.0,42.9993782043457,0.0,0.0,0.0,0.4081969261169433,4.0,0.0,1.0
575640,293.1443176269531,297.1499938964844,293.1499938964844,0.0886069312691688,-2077.9404296875,304.1501159667969,0.700884997844696,0.1462129950523376,0.1330413669347763,294.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2249450683594,0.4768439829349518,0.050000000745058,0.049203909933567,293.2530822753906,297.1499938964844,293.1499938964844,0.0371987521648407,-919.2034301757812,304.1618957519531,0.5755078196525574,0.0816959142684936,0.0587994828820228,293.14862060546875,297.1499938964844,293.1499938964844,0.34413543343544,-6432.2021484375,304.19732666015625,0.9990000128746032,0.5348169207572937,0.4103286564350128,293.3033752441406,297.1499938964844,293.1499938964844,0.0067093539983034,-2358.215087890625,299.59381103515625,0.4768439829349518,0.050000000745058,0.2334021776914596,291.2253723144531,291.1499938964844,259.31817626953125,257.8797607421875,279.7287902832031,294.3160705566406,291.22540283203125,1.0,0.2521442472934723,0.6641131043434143,0.6641131043434143,1.0,1.0,-1.0618127584457395,0.4427669644355774,0.6190457344055176,0.1093573272228241,0.0,0.0,0.5822160243988037,52.50426864624024,48.0,20.50682258605957,-12307.35546875,162.81314086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994689941406,307.9520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18202.78515625,18000.0,0.0,0.0,0.2895500063896179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063836812973022,0.6063900589942932,-6.349413524731062e-06,0.0,0.0002938564284704,0.0,0.0,42.9993782043457,0.0,0.0,0.0,0.4081969261169433,4.0,0.0,1.0
575700,293.143310546875,297.1499938964844,293.1499938964844,0.0887936502695083,-2081.484619140625,304.1497497558594,0.7027620077133179,0.1464819908142089,0.1332551538944244,294.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2244873046875,0.4779289960861206,0.050000000745058,0.0491828918457031,293.2503662109375,297.1499938964844,293.1499938964844,0.03648516908288,-910.1717529296876,304.1610412597656,0.5745854377746582,0.0809255465865135,0.0582183115184307,293.1396484375,297.1499938964844,293.1499938964844,0.3413645327091217,-6393.01611328125,304.1937561035156,0.9990000128746032,0.536601185798645,0.4078918695449829,293.30224609375,297.1499938964844,293.1499938964844,0.00668186834082,-2350.858642578125,299.5699157714844,0.4779289960861206,0.050000000745058,0.2333024740219116,291.2240905761719,291.1499938964844,259.3069763183594,257.8715515136719,279.7121887207031,294.2845764160156,291.223388671875,1.0,0.251075804233551,0.664074182510376,0.664074182510376,1.0,1.0,-1.0583012104034424,0.4411165416240692,0.6171846985816956,0.1091512888669967,0.0,0.0,0.5773888230323792,51.94184875488281,48.0,6.619937896728516,-12265.287109375,160.81497192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90545654296875,307.9912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18187.935546875,18000.0,0.0,0.0,0.2890845239162445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596085786819458,0.5960920453071594,-6.270860467338935e-06,0.0,0.0002933840441983,0.0,0.0,41.57656097412109,0.0,0.0,0.0,0.4043263494968414,4.0,0.0,1.0
575760,293.1423034667969,297.1499938964844,293.1499938964844,0.0890205428004264,-2085.819091796875,304.1493835449219,0.7041125893592834,0.1467642039060592,0.1334903836250305,294.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.4785894155502319,0.050000000745058,0.049170047044754,293.24755859375,297.1499938964844,293.1499938964844,0.0358493812382221,-902.1363525390624,304.1601867675781,0.5733155608177185,0.0802065134048461,0.0576882101595401,293.1324462890625,297.1499938964844,293.1499938964844,0.3396170437335968,-6369.38427734375,304.18896484375,0.9990000128746032,0.538149356842041,0.4063955247402191,293.30108642578125,297.1499938964844,293.1499938964844,0.0066570322960615,-2344.474609375,299.54522705078125,0.4785894155502319,0.050000000745058,0.2332415431737899,291.21990966796875,291.1499938964844,259.29571533203125,257.8632507324219,279.6969909667969,294.2579345703125,291.2185974121094,1.0,0.2504286468029022,0.6640528440475464,0.6640528440475464,1.0,1.0,-1.0560619831085205,0.4400399625301361,0.6160220503807068,0.1090997904539108,0.0,0.0,0.573134183883667,51.59889602661133,51.0,-4.325784683227539,-12237.0029296875,159.57481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137634277344,308.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18168.873046875,18000.0,0.0,0.0,0.2883810698986053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5868698954582214,0.5868760943412781,-6.200347343110479e-06,0.0,0.0002926701272372,0.0,0.0,40.32622909545898,0.0,0.0,0.0,0.4008714854717254,4.0,0.0,1.0
575820,293.1403503417969,297.1499938964844,293.1499938964844,0.0895675048232078,-2096.3154296875,304.148681640625,0.7054129838943481,0.1473573595285415,0.1340099424123764,294.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.4788306057453155,0.050000000745058,0.0491653494536876,293.2416076660156,297.1499938964844,293.1499938964844,0.0347695164382457,-888.51806640625,304.1585998535156,0.5698485970497131,0.0789421498775482,0.0567568503320217,293.1228942871094,297.1499938964844,293.1499938964844,0.3388022184371948,-6362.58447265625,304.1772766113281,0.9990000128746032,0.5405385494232178,0.4058466851711273,293.2988586425781,297.1499938964844,293.1499938964844,0.0066137225367128,-2334.0185546875,299.493896484375,0.4788306057453155,0.050000000745058,0.2332192510366439,291.2049560546875,291.1499938964844,259.27301025390625,257.84637451171875,279.66864013671875,294.2147827148437,291.2027893066406,1.0,0.2502257823944092,0.6640101671218872,0.6640101671218872,1.0,1.0,-1.0548752546310425,0.4393676817417145,0.6155075430870056,0.1093513071537017,0.0,0.0,0.5667300820350647,51.47608184814453,54.0,-19.63511276245117,-12218.2744140625,159.02523803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,308.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.126953125,18000.0,0.0,0.0,0.2864496111869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572335958480835,0.572342038154602,-6.087468591431389e-06,0.0,0.0002907099551521,0.0,0.0,38.39164352416992,0.0,0.0,0.0,0.3954308032989502,4.0,0.0,1.0
575880,293.1403503417969,297.1499938964844,293.1499938964844,0.0895675048232078,-2096.3154296875,304.148681640625,0.7054129838943481,0.1473573595285415,0.1340099424123764,294.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.4788306057453155,0.050000000745058,0.0491653494536876,293.2416076660156,297.1499938964844,293.1499938964844,0.0347695164382457,-888.51806640625,304.1585998535156,0.5698485970497131,0.0789421498775482,0.0567568503320217,293.1228942871094,297.1499938964844,293.1499938964844,0.3388022184371948,-6362.58447265625,304.1772766113281,0.9990000128746032,0.5405385494232178,0.4058466851711273,293.2988586425781,297.1499938964844,293.1499938964844,0.0066137225367128,-2334.0185546875,299.493896484375,0.4788306057453155,0.050000000745058,0.2332192510366439,291.2049560546875,291.1499938964844,259.27301025390625,257.84637451171875,279.66864013671875,294.2147827148437,291.2027893066406,1.0,0.2502257823944092,0.6640101671218872,0.6640101671218872,1.0,1.0,-1.0548752546310425,0.4393676817417145,0.6155075430870056,0.1093513071537017,0.0,0.0,0.5667300820350647,51.47608184814453,54.0,-19.63511276245117,-12218.2744140625,159.02523803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,308.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.126953125,18000.0,0.0,0.0,0.2864496111869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572335958480835,0.572342038154602,-6.087468591431389e-06,0.0,0.0002907099551521,0.0,0.0,38.39164352416992,0.0,0.0,0.0,0.3954308032989502,4.0,0.0,1.0
575940,293.13848876953125,297.1499938964844,293.1499938964844,0.0902009457349777,-2108.4931640625,304.1480712890625,0.7051454782485962,0.1479761600494384,0.1345783770084381,294.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4778778254985809,0.050000000745058,0.0491838902235031,293.2353515625,297.1499938964844,293.1499938964844,0.0339356176555156,-878.0447998046875,304.1571350097656,0.56551194190979,0.0778899863362312,0.0560041442513465,293.11920166015625,297.1499938964844,293.1499938964844,0.340975821018219,-6400.447265625,304.1645812988281,0.9990000128746032,0.5419878363609314,0.40800741314888,293.2967834472656,297.1499938964844,293.1499938964844,0.0065764505416154,-2325.699951171875,299.4407043457031,0.4778778254985809,0.050000000745058,0.23330719769001,291.1843566894531,291.1499938964844,259.25,257.8291015625,279.64129638671875,294.1810302734375,291.1817932128906,1.0,0.2512363195419311,0.663967490196228,0.663967490196228,1.0,1.0,-1.057374119758606,0.440361887216568,0.6170122623443604,0.1099701672792434,0.0,0.0,0.5634898543357849,51.97648239135742,57.0,-28.012039184570312,-12245.26171875,160.6190643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,308.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18069.01953125,18000.0,0.0,0.0,0.284155786037445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563759446144104,0.5637654662132263,-6.016306087985868e-06,0.0,0.0002883819979615,0.0,0.0,37.25313568115234,0.0,0.0,0.0,0.3921820223331451,4.0,0.0,1.0
576000,293.13848876953125,297.1499938964844,293.1499938964844,0.0902009457349777,-2108.4931640625,304.1480712890625,0.7051454782485962,0.1479761600494384,0.1345783770084381,294.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4778778254985809,0.050000000745058,0.0491838902235031,293.2353515625,297.1499938964844,293.1499938964844,0.0339356176555156,-878.0447998046875,304.1571350097656,0.56551194190979,0.0778899863362312,0.0560041442513465,293.11920166015625,297.1499938964844,293.1499938964844,0.340975821018219,-6400.447265625,304.1645812988281,0.9990000128746032,0.5419878363609314,0.40800741314888,293.2967834472656,297.1499938964844,293.1499938964844,0.0065764505416154,-2325.699951171875,299.4407043457031,0.4778778254985809,0.050000000745058,0.23330719769001,291.1843566894531,291.1499938964844,259.25,257.8291015625,279.64129638671875,294.1810302734375,291.1817932128906,1.0,0.2512363195419311,0.663967490196228,0.663967490196228,1.0,1.0,-1.057374119758606,0.440361887216568,0.6170122623443604,0.1099701672792434,0.0,0.0,0.5634898543357849,51.97648239135742,57.0,-28.012039184570312,-12245.26171875,160.6190643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,308.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18069.01953125,18000.0,0.0,0.0,0.284155786037445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563759446144104,0.5637654662132263,-6.016306087985868e-06,0.0,0.0002883819979615,0.0,0.0,37.25313568115234,0.0,0.0,0.0,0.3921820223331451,4.0,0.0,1.0
576060,293.1368408203125,297.1499938964844,293.1499938964844,0.0908739194273948,-2121.415771484375,304.1475830078125,0.7036232948303223,0.1486017554998397,0.1351750642061233,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.4759401381015777,0.050000000745058,0.0492213256657123,293.2292785644531,297.1499938964844,293.1499938964844,0.0332439094781875,-869.364013671875,304.1559143066406,0.5603784918785095,0.0769568607211113,0.0553601831197738,293.1205139160156,297.1499938964844,293.1499938964844,0.3455289006233215,-6473.30078125,304.15216064453125,0.9990000128746032,0.542509913444519,0.4123359322547912,293.2950439453125,297.1499938964844,293.1499938964844,0.0065426602959632,-2318.480224609375,299.3866271972656,0.4759401381015777,0.050000000745058,0.2334847897291183,291.1620483398437,291.1499938964844,259.2225036621094,257.8077392578125,279.6161499023437,294.1571044921875,291.15948486328125,1.0,0.2532130181789398,0.6637656688690186,0.6637656688690186,1.0,1.0,-1.0627697706222534,0.4426125586032867,0.6201571822166443,0.1108450070023536,0.0,0.0,0.5633712410926819,52.98318862915039,60.0,-30.78815650939941,-12309.1083984375,163.94915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49346923828125,308.25250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.75390625,18000.0,0.0,0.0,0.2819018065929413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612389445304871,0.5612449049949646,-5.98727729084203e-06,0.0,0.0002860944950953,0.0,0.0,36.88108825683594,0.0,0.0,0.0,0.3911344707012176,4.0,0.0,1.0
576120,293.1368408203125,297.1499938964844,293.1499938964844,0.0908739194273948,-2121.415771484375,304.1475830078125,0.7036232948303223,0.1486017554998397,0.1351750642061233,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.4759401381015777,0.050000000745058,0.0492213256657123,293.2292785644531,297.1499938964844,293.1499938964844,0.0332439094781875,-869.364013671875,304.1559143066406,0.5603784918785095,0.0769568607211113,0.0553601831197738,293.1205139160156,297.1499938964844,293.1499938964844,0.3455289006233215,-6473.30078125,304.15216064453125,0.9990000128746032,0.542509913444519,0.4123359322547912,293.2950439453125,297.1499938964844,293.1499938964844,0.0065426602959632,-2318.480224609375,299.3866271972656,0.4759401381015777,0.050000000745058,0.2334847897291183,291.1620483398437,291.1499938964844,259.2225036621094,257.8077392578125,279.6161499023437,294.1571044921875,291.15948486328125,1.0,0.2532130181789398,0.6637656688690186,0.6637656688690186,1.0,1.0,-1.0627697706222534,0.4426125586032867,0.6201571822166443,0.1108450070023536,0.0,0.0,0.5633712410926819,52.98318862915039,60.0,-30.78815650939941,-12309.1083984375,163.94915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49346923828125,308.25250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.75390625,18000.0,0.0,0.0,0.2819018065929413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612389445304871,0.5612449049949646,-5.98727729084203e-06,0.0,0.0002860944950953,0.0,0.0,36.88108825683594,0.0,0.0,0.0,0.3911344707012176,4.0,0.0,1.0
576180,293.13543701171875,297.1499938964844,293.1499938964844,0.0915606170892715,-2134.579345703125,304.1472473144531,0.7011235356330872,0.1492218971252441,0.135783702135086,294.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4731509387493133,0.050000000745058,0.0492742992937564,293.2234802246094,297.1499938964844,293.1499938964844,0.0326563864946365,-861.987548828125,304.1549377441406,0.5546638369560242,0.0761259868741035,0.054800309240818,293.1260986328125,297.1499938964844,293.1499938964844,0.3519964516162872,-6573.77001953125,304.14068603515625,0.9990000128746032,0.5421320199966431,0.4183841943740845,293.2936096191406,297.1499938964844,293.1499938964844,0.0065110027790069,-2311.850341796875,299.33203125,0.4731509387493133,0.050000000745058,0.2337360680103302,291.1397399902344,291.1499938964844,259.18670654296875,257.77880859375,279.5901794433594,294.1414794921875,291.13720703125,1.0,0.2559575140476227,0.6635638475418091,0.6635638475418091,1.0,1.0,-1.0704518556594849,0.4458836615085602,0.6245682835578918,0.1119939461350441,0.0,0.0,0.5662381649017334,54.406246185302734,63.0,-31.18634033203125,-12402.7783203125,168.72181701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53173828125,308.2796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.142578125,18000.0,0.0,0.0,0.2800469100475311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644380450248718,0.5644440650939941,-5.997913376631914e-06,0.0,0.0002842120011337,0.0,0.0,37.219573974609375,0.0,0.0,0.0,0.3921672105789184,4.0,0.0,1.0
576240,293.13543701171875,297.1499938964844,293.1499938964844,0.0915606170892715,-2134.579345703125,304.1472473144531,0.7011235356330872,0.1492218971252441,0.135783702135086,294.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4731509387493133,0.050000000745058,0.0492742992937564,293.2234802246094,297.1499938964844,293.1499938964844,0.0326563864946365,-861.987548828125,304.1549377441406,0.5546638369560242,0.0761259868741035,0.054800309240818,293.1260986328125,297.1499938964844,293.1499938964844,0.3519964516162872,-6573.77001953125,304.14068603515625,0.9990000128746032,0.5421320199966431,0.4183841943740845,293.2936096191406,297.1499938964844,293.1499938964844,0.0065110027790069,-2311.850341796875,299.33203125,0.4731509387493133,0.050000000745058,0.2337360680103302,291.1397399902344,291.1499938964844,259.18670654296875,257.77880859375,279.5901794433594,294.1414794921875,291.13720703125,1.0,0.2559575140476227,0.6635638475418091,0.6635638475418091,1.0,1.0,-1.0704518556594849,0.4458836615085602,0.6245682835578918,0.1119939461350441,0.0,0.0,0.5662381649017334,54.406246185302734,63.0,-31.18634033203125,-12402.7783203125,168.72181701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53173828125,308.2796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.142578125,18000.0,0.0,0.0,0.2800469100475311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644380450248718,0.5644440650939941,-5.997913376631914e-06,0.0,0.0002842120011337,0.0,0.0,37.219573974609375,0.0,0.0,0.0,0.3921672105789184,4.0,0.0,1.0
576300,293.13482666015625,297.1499938964844,293.1499938964844,0.0919051691889762,-2141.175537109375,304.1471252441406,0.6995880007743835,0.1495284438133239,0.13608980178833,294.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.4714606702327728,0.050000000745058,0.049305722117424,293.2206726074219,297.1499938964844,293.1499938964844,0.032399196177721,-858.75927734375,304.1545104980469,0.5516747236251831,0.0757486298680305,0.0545508451759815,293.1302490234375,297.1499938964844,293.1499938964844,0.355825275182724,-6632.4169921875,304.13543701171875,0.9990000128746032,0.541618824005127,0.4219308197498321,293.29302978515625,297.1499938964844,293.1499938964844,0.0064956792630255,-2308.656494140625,299.3045959472656,0.4714606702327728,0.050000000745058,0.233885109424591,291.1287536621094,291.1499938964844,259.16583251953125,257.7616577148437,279.5767822265625,294.1362609863281,291.12628173828125,1.0,0.2575644254684448,0.6634629368782043,0.6634629368782043,1.0,1.0,-1.0749928951263428,0.4478317499160766,0.6271612048149109,0.1126569658517837,0.0,0.0,0.5687608122825623,55.24997329711914,63.0,-30.80133819580078,-12459.294921875,171.57522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5240478515625,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.62890625,18000.0,0.0,0.0,0.2793656587600708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681410431861877,0.5681470632553101,-6.017828127369285e-06,0.0,0.0002835206396412,0.0,0.0,37.652870178222656,0.0,0.0,0.0,0.3934518992900848,4.0,0.0,1.0
576360,293.1342468261719,297.1499938964844,293.1499938964844,0.0922481790184974,-2147.734619140625,304.14703369140625,0.6979019641876221,0.1498325616121292,0.1363964229822158,294.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4695778489112854,0.050000000745058,0.049340009689331,293.2178955078125,297.1499938964844,293.1499938964844,0.0321631729602813,-855.7959594726562,304.15411376953125,0.5486342906951904,0.0753932893276214,0.054319892078638,293.1351928710937,297.1499938964844,293.1499938964844,0.3599871397018432,-6695.67236328125,304.1305236816406,0.9990000128746032,0.540898859500885,0.4257675111293793,293.29254150390625,297.1499938964844,293.1499938964844,0.0064805732108652,-2305.490478515625,299.277099609375,0.4695778489112854,0.050000000745058,0.2340477705001831,291.1180725097656,291.1499938964844,259.14312744140625,257.7428283691406,279.56365966796875,294.1326904296875,291.1157531738281,1.0,0.2593022882938385,0.6633120775222778,0.6633120775222778,1.0,1.0,-1.079924702644348,0.4499387443065643,0.6299859285354614,0.1133567616343498,0.0,0.0,0.5719579458236694,56.17049407958984,66.0,-29.97354888916016,-12521.2216796875,174.70521545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991149902344,308.2767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17918.50390625,18000.0,0.0,0.0,0.2788900732994079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731914043426514,0.5731974244117737,-6.047369424777571e-06,0.0,0.000283037952613,0.0,0.0,38.26108932495117,0.0,0.0,0.0,0.3952355980873108,4.0,0.0,1.0
576420,293.1332397460937,297.1499938964844,293.1499938964844,0.0929247215390205,-2160.64404296875,304.1468811035156,0.6941770911216736,0.1504341661930084,0.1370106488466262,294.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.4652172029018402,0.050000000745058,0.0494162067770957,293.2126159667969,297.1499938964844,293.1499938964844,0.0317468643188476,-850.5626220703125,304.1534423828125,0.5424886345863342,0.0747471377253532,0.0539090521633625,293.1471252441406,297.1499938964844,293.1499938964844,0.3691560924053192,-6833.59326171875,304.12176513671875,0.9990000128746032,0.5388604998588562,0.4341717660427093,293.2917785644531,297.1499938964844,293.1499938964844,0.0064506148919463,-2299.08447265625,299.2221984863281,0.4652172029018402,0.050000000745058,0.2344091981649398,291.09832763671875,291.1499938964844,259.0923156738281,257.70025634765625,279.53717041015625,294.1302185058594,291.09625244140625,1.0,0.2631101310253143,0.66301029920578,0.66301029920578,1.0,1.0,-1.0907806158065796,0.4545923769474029,0.636188268661499,0.1148932576179504,0.0,0.0,0.5801957249641418,58.21540069580078,69.0,-27.46635627746582,-12659.2607421875,181.7156524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008483886719,308.2451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17872.31640625,18000.0,0.0,0.0,0.2786557972431183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587112307548523,0.5871184468269348,-6.135008788987761e-06,0.0,0.0002828002325259,0.0,0.0,40.0012321472168,0.0,0.0,0.0,0.400249183177948,4.0,0.0,1.0
576480,293.1332397460937,297.1499938964844,293.1499938964844,0.0929247215390205,-2160.64404296875,304.1468811035156,0.6941770911216736,0.1504341661930084,0.1370106488466262,294.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.4652172029018402,0.050000000745058,0.0494162067770957,293.2126159667969,297.1499938964844,293.1499938964844,0.0317468643188476,-850.5626220703125,304.1534423828125,0.5424886345863342,0.0747471377253532,0.0539090521633625,293.1471252441406,297.1499938964844,293.1499938964844,0.3691560924053192,-6833.59326171875,304.12176513671875,0.9990000128746032,0.5388604998588562,0.4341717660427093,293.2917785644531,297.1499938964844,293.1499938964844,0.0064506148919463,-2299.08447265625,299.2221984863281,0.4652172029018402,0.050000000745058,0.2344091981649398,291.09832763671875,291.1499938964844,259.0923156738281,257.70025634765625,279.53717041015625,294.1302185058594,291.09625244140625,1.0,0.2631101310253143,0.66301029920578,0.66301029920578,1.0,1.0,-1.0907806158065796,0.4545923769474029,0.636188268661499,0.1148932576179504,0.0,0.0,0.5801957249641418,58.21540069580078,69.0,-27.46635627746582,-12659.2607421875,181.7156524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008483886719,308.2451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17872.31640625,18000.0,0.0,0.0,0.2786557972431183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587112307548523,0.5871184468269348,-6.135008788987761e-06,0.0,0.0002828002325259,0.0,0.0,40.0012321472168,0.0,0.0,0.0,0.400249183177948,4.0,0.0,1.0
576540,293.1324157714844,297.1499938964844,293.1499938964844,0.093588076531887,-2173.265625,304.1468200683594,0.6901317834854126,0.1510295271873474,0.1376266479492187,294.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08251953125,0.460123747587204,0.050000000745058,0.0495010204613208,293.2075500488281,297.1499938964844,293.1499938964844,0.0314039699733257,-846.2509765625,304.1528625488281,0.5364153385162354,0.0741902142763137,0.0535661019384861,293.1612548828125,297.1499938964844,293.1499938964844,0.3792343437671661,-6983.36572265625,304.11444091796875,0.9990000128746032,0.5360726714134216,0.443339467048645,293.291259765625,297.1499938964844,293.1499938964844,0.0064207883551716,-2292.5126953125,299.16754150390625,0.460123747587204,0.050000000745058,0.2348115295171737,291.0806884765625,291.1499938964844,259.0348205566406,257.651611328125,279.510498046875,294.1337280273437,291.0788879394531,1.0,0.2672694325447082,0.6627085208892822,0.6627085208892822,1.0,1.0,-1.1026959419250488,0.4597167372703552,0.6429792642593384,0.1165898442268371,0.0,0.0,0.5906445980072021,60.49093627929688,72.0,-24.460018157958984,-12813.0458984375,189.6059417724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474060058594,308.1891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17828.07421875,18000.0,0.0,0.0,0.2794813215732574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057732105255127,0.6057794690132141,-6.260179361561313e-06,0.0,0.0002836380153894,0.0,0.0,42.44982147216797,0.0,0.0,0.0,0.4071168005466461,4.0,0.0,1.0
576600,293.1324157714844,297.1499938964844,293.1499938964844,0.093588076531887,-2173.265625,304.1468200683594,0.6901317834854126,0.1510295271873474,0.1376266479492187,294.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08251953125,0.460123747587204,0.050000000745058,0.0495010204613208,293.2075500488281,297.1499938964844,293.1499938964844,0.0314039699733257,-846.2509765625,304.1528625488281,0.5364153385162354,0.0741902142763137,0.0535661019384861,293.1612548828125,297.1499938964844,293.1499938964844,0.3792343437671661,-6983.36572265625,304.11444091796875,0.9990000128746032,0.5360726714134216,0.443339467048645,293.291259765625,297.1499938964844,293.1499938964844,0.0064207883551716,-2292.5126953125,299.16754150390625,0.460123747587204,0.050000000745058,0.2348115295171737,291.0806884765625,291.1499938964844,259.0348205566406,257.651611328125,279.510498046875,294.1337280273437,291.0788879394531,1.0,0.2672694325447082,0.6627085208892822,0.6627085208892822,1.0,1.0,-1.1026959419250488,0.4597167372703552,0.6429792642593384,0.1165898442268371,0.0,0.0,0.5906445980072021,60.49093627929688,72.0,-24.460018157958984,-12813.0458984375,189.6059417724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474060058594,308.1891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17828.07421875,18000.0,0.0,0.0,0.2794813215732574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057732105255127,0.6057794690132141,-6.260179361561313e-06,0.0,0.0002836380153894,0.0,0.0,42.44982147216797,0.0,0.0,0.0,0.4071168005466461,4.0,0.0,1.0
576660,293.1316833496094,297.1499938964844,293.1499938964844,0.0942404344677925,-2185.645751953125,304.14678955078125,0.6859592795372009,0.1516225934028625,0.1382455825805664,294.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.4549445807933807,0.050000000745058,0.0495920851826667,293.1987609863281,297.1499938964844,293.1499938964844,0.0315021052956581,-847.7633666992188,304.1517028808594,0.531867265701294,0.07449571788311,0.0536032505333423,293.1798095703125,297.1499938964844,293.1499938964844,0.3899271190166473,-7140.49169921875,304.1085205078125,0.9990000128746032,0.5320376753807068,0.4529761672019958,293.2909545898437,297.1499938964844,293.1499938964844,0.0063907844014465,-2285.698486328125,299.1131286621094,0.4549445807933807,0.050000000745058,0.2352434992790222,291.0650329589844,291.1499938964844,258.97125244140625,257.5973815917969,279.4796142578125,294.1349182128906,291.0633544921875,1.0,0.2716954946517944,0.6623300909996033,0.6623300909996033,1.0,1.0,-1.1156768798828125,0.4652914106845855,0.6503854990005493,0.1184230148792266,0.0,0.0,0.6030300855636597,62.93743133544922,75.0,-22.34742546081543,-12983.40625,198.3059539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052001953125,308.1136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17785.193359375,18000.0,0.0,0.0,0.2814274430274963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287904381752014,0.6287968754768372,-6.423039394576335e-06,0.0,0.0002856130886357,0.0,0.0,45.64010620117188,0.0,0.0,0.0,0.4157718122005462,4.0,0.0,1.0
576720,293.1316833496094,297.1499938964844,293.1499938964844,0.0942404344677925,-2185.645751953125,304.14678955078125,0.6859592795372009,0.1516225934028625,0.1382455825805664,294.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.4549445807933807,0.050000000745058,0.0495920851826667,293.1987609863281,297.1499938964844,293.1499938964844,0.0315021052956581,-847.7633666992188,304.1517028808594,0.531867265701294,0.07449571788311,0.0536032505333423,293.1798095703125,297.1499938964844,293.1499938964844,0.3899271190166473,-7140.49169921875,304.1085205078125,0.9990000128746032,0.5320376753807068,0.4529761672019958,293.2909545898437,297.1499938964844,293.1499938964844,0.0063907844014465,-2285.698486328125,299.1131286621094,0.4549445807933807,0.050000000745058,0.2352434992790222,291.0650329589844,291.1499938964844,258.97125244140625,257.5973815917969,279.4796142578125,294.1349182128906,291.0633544921875,1.0,0.2716954946517944,0.6623300909996033,0.6623300909996033,1.0,1.0,-1.1156768798828125,0.4652914106845855,0.6503854990005493,0.1184230148792266,0.0,0.0,0.6030300855636597,62.93743133544922,75.0,-22.34742546081543,-12983.40625,198.3059539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052001953125,308.1136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17785.193359375,18000.0,0.0,0.0,0.2814274430274963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287904381752014,0.6287968754768372,-6.423039394576335e-06,0.0,0.0002856130886357,0.0,0.0,45.64010620117188,0.0,0.0,0.0,0.4157718122005462,4.0,0.0,1.0
576780,293.13104248046875,297.1499938964844,293.1499938964844,0.0948985069990158,-2198.126953125,304.1467590332031,0.681836724281311,0.1522188037633896,0.1388693004846573,294.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.4499346613883972,0.050000000745058,0.0496868267655372,293.1848449707031,297.1499938964844,293.1499938964844,0.0327399484813213,-864.263916015625,304.1490478515625,0.5311875939369202,0.076077714562416,0.0545926727354526,293.2043762207031,297.1499938964844,293.1499938964844,0.4009911119937897,-7301.38623046875,304.1039428710937,0.9990000128746032,0.5263132452964783,0.4627894759178161,293.2907409667969,297.1499938964844,293.1499938964844,0.0063612796366214,-2278.986572265625,299.0584411621094,0.4499346613883972,0.050000000745058,0.2356929183006286,291.0493469238281,291.1499938964844,258.902099609375,257.5380859375,279.44683837890625,294.1383972167969,291.0478515625,1.0,0.2763374745845794,0.6619516611099243,0.6619516611099243,1.0,1.0,-1.1300439834594729,0.4714857637882232,0.6585582494735718,0.1204583048820495,0.0,0.0,0.6175126433372498,65.49352264404297,63.0,-21.09349632263184,-13174.0361328125,207.8442230224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82720947265625,308.0268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17736.9765625,18000.0,0.0,0.0,0.2845121324062347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564209461212158,0.6564275622367859,-6.627775292145088e-06,0.0,0.0002887436421588,0.0,0.0,49.71063995361328,0.0,0.0,0.0,0.4263874590396881,4.0,0.0,1.0
576840,293.13104248046875,297.1499938964844,293.1499938964844,0.0948985069990158,-2198.126953125,304.1467590332031,0.681836724281311,0.1522188037633896,0.1388693004846573,294.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.4499346613883972,0.050000000745058,0.0496868267655372,293.1848449707031,297.1499938964844,293.1499938964844,0.0327399484813213,-864.263916015625,304.1490478515625,0.5311875939369202,0.076077714562416,0.0545926727354526,293.2043762207031,297.1499938964844,293.1499938964844,0.4009911119937897,-7301.38623046875,304.1039428710937,0.9990000128746032,0.5263132452964783,0.4627894759178161,293.2907409667969,297.1499938964844,293.1499938964844,0.0063612796366214,-2278.986572265625,299.0584411621094,0.4499346613883972,0.050000000745058,0.2356929183006286,291.0493469238281,291.1499938964844,258.902099609375,257.5380859375,279.44683837890625,294.1383972167969,291.0478515625,1.0,0.2763374745845794,0.6619516611099243,0.6619516611099243,1.0,1.0,-1.1300439834594729,0.4714857637882232,0.6585582494735718,0.1204583048820495,0.0,0.0,0.6175126433372498,65.49352264404297,63.0,-21.09349632263184,-13174.0361328125,207.8442230224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82720947265625,308.0268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17736.9765625,18000.0,0.0,0.0,0.2845121324062347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564209461212158,0.6564275622367859,-6.627775292145088e-06,0.0,0.0002887436421588,0.0,0.0,49.71063995361328,0.0,0.0,0.0,0.4263874590396881,4.0,0.0,1.0
576900,293.1306457519531,297.1499938964844,293.1499938964844,0.0951743051409721,-2203.308837890625,304.1468505859375,0.682026207447052,0.1525349020957946,0.1391489952802658,294.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.4496517181396484,0.050000000745058,0.0496923737227916,293.1771850585937,297.1499938964844,293.1499938964844,0.0336021333932876,-875.56787109375,304.1476745605469,0.5336911678314209,0.0771399214863777,0.0552939362823963,293.21630859375,297.1499938964844,293.1499938964844,0.4022768139839172,-7316.5048828125,304.110107421875,0.9990000128746032,0.5232788324356079,0.463359534740448,293.29058837890625,297.1499938964844,293.1499938964844,0.0063399779610335,-2273.30859375,299.0323486328125,0.4496517181396484,0.050000000745058,0.235719233751297,291.0443115234375,291.1499938964844,258.8656005859375,257.50665283203125,279.4358215332031,294.1419982910156,291.0444030761719,1.0,0.2763735949993133,0.6617624163627625,0.6617624163627625,1.0,1.0,-1.1319500207901,0.4721854925155639,0.6597644686698914,0.1209253594279289,0.0,0.0,0.6251021027565002,65.66024780273438,63.0,-11.253744125366213,-13236.943359375,208.7918395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7101745605469,307.99664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17715.787109375,18000.0,0.0,0.0,0.2864460349082947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718244552612305,0.6718311905860901,-6.747224233549787e-06,0.0,0.0002907063171733,0.0,0.0,52.10388946533203,0.0,0.0,0.0,0.4323996007442474,4.0,0.0,1.0
576960,293.1301574707031,297.1499938964844,293.1499938964844,0.0953460410237312,-2206.35595703125,304.1471252441406,0.6838549375534058,0.152875080704689,0.1394196450710296,294.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0488586425781,0.4509384334087372,0.050000000745058,0.0496672354638576,293.1705627441406,297.1499938964844,293.1499938964844,0.0344138666987419,-886.013671875,304.1466064453125,0.5376686453819275,0.0780942812561988,0.055990170687437,293.2237854003906,297.1499938964844,293.1499938964844,0.3999879658222198,-7277.9921875,304.1215515136719,0.9990000128746032,0.5209643244743347,0.4607808589935303,293.290283203125,297.1499938964844,293.1499938964844,0.0063113025389611,-2264.3935546875,299.0110778808594,0.4509384334087372,0.050000000745058,0.2355999797582626,291.0507202148437,291.1499938964844,258.82794189453125,257.4741516113281,279.423828125,294.13629150390625,291.05340576171875,1.0,0.2752115726470947,0.66154944896698,0.66154944896698,1.0,1.0,-1.1298447847366333,0.4710622429847717,0.6587826013565063,0.1209371015429496,0.0,0.0,0.6311401128768921,65.00881958007812,51.0,9.572155952453612,-13269.697265625,206.84539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.600830078125,307.9769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17724.119140625,18000.0,0.0,0.0,0.2885313630104065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6864933371543884,0.6865001916885376,-6.870102879474871e-06,0.0,0.0002928226604126,0.0,0.0,54.50308990478516,0.0,0.0,0.0,0.4381904602050781,4.0,0.0,1.0
577020,293.12890625,297.1499938964844,293.1499938964844,0.095517985522747,-2208.93310546875,304.1477966308594,0.6913020610809326,0.1536303609609604,0.1399644166231155,294.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.4571938216686249,0.050000000745058,0.0495516620576381,293.1639099121094,297.1499938964844,293.1499938964844,0.035219669342041,-895.9932861328125,304.146484375,0.5467515587806702,0.078944906592369,0.0567779876291751,293.2220458984375,297.1499938964844,293.1499938964844,0.3875366747379303,-7084.48779296875,304.1519775390625,0.9990000128746032,0.5194019079208374,0.448731392621994,293.28936767578125,297.1499938964844,293.1499938964844,0.0062383636832237,-2240.037841796875,298.978759765625,0.4571938216686249,0.050000000745058,0.2350517511367797,291.0861511230469,291.1499938964844,258.74932861328125,257.4061279296875,279.3896484375,294.0874328613281,291.0909118652344,1.0,0.2697784900665283,0.6611235737800598,0.6611235737800598,1.0,1.0,-1.1161903142929075,0.4644677937030792,0.6517225503921509,0.120162732899189,0.0,0.0,0.6374910473823547,61.9619026184082,39.0,44.6539306640625,-13234.82421875,196.614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4345397949219,307.9524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17830.0703125,18000.0,0.0,0.0,0.2927524447441101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7061452269554138,0.7061523199081421,-7.060255938995397e-06,0.0,0.0002971065114252,0.0,0.0,57.98251724243164,0.0,0.0,0.0,0.446230947971344,4.0,0.0,1.0
577080,293.12890625,297.1499938964844,293.1499938964844,0.095517985522747,-2208.93310546875,304.1477966308594,0.6913020610809326,0.1536303609609604,0.1399644166231155,294.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.4571938216686249,0.050000000745058,0.0495516620576381,293.1639099121094,297.1499938964844,293.1499938964844,0.035219669342041,-895.9932861328125,304.146484375,0.5467515587806702,0.078944906592369,0.0567779876291751,293.2220458984375,297.1499938964844,293.1499938964844,0.3875366747379303,-7084.48779296875,304.1519775390625,0.9990000128746032,0.5194019079208374,0.448731392621994,293.28936767578125,297.1499938964844,293.1499938964844,0.0062383636832237,-2240.037841796875,298.978759765625,0.4571938216686249,0.050000000745058,0.2350517511367797,291.0861511230469,291.1499938964844,258.74932861328125,257.4061279296875,279.3896484375,294.0874328613281,291.0909118652344,1.0,0.2697784900665283,0.6611235737800598,0.6611235737800598,1.0,1.0,-1.1161903142929075,0.4644677937030792,0.6517225503921509,0.120162732899189,0.0,0.0,0.6374910473823547,61.9619026184082,39.0,44.6539306640625,-13234.82421875,196.614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4345397949219,307.9524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17830.0703125,18000.0,0.0,0.0,0.2927524447441101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7061452269554138,0.7061523199081421,-7.060255938995397e-06,0.0,0.0002971065114252,0.0,0.0,57.98251724243164,0.0,0.0,0.0,0.446230947971344,4.0,0.0,1.0
577140,293.1272888183594,297.1499938964844,293.1499938964844,0.0955872386693954,-2209.3828125,304.1484069824219,0.7034011483192444,0.1544950157403946,0.1405421197414398,294.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4678946733474731,0.050000000745058,0.0493698641657829,293.16766357421875,297.1499938964844,293.1499938964844,0.0343509279191494,-884.1654663085938,304.149169921875,0.5548092126846313,0.0778527781367302,0.056238193064928,293.1962585449219,297.1499938964844,293.1499938964844,0.3665764033794403,-6765.4521484375,304.186279296875,0.9990000128746032,0.5227559208869934,0.4290912449359894,293.2878723144531,297.1499938964844,293.1499938964844,0.0061538638547062,-2210.763427734375,298.9546813964844,0.4678946733474731,0.050000000745058,0.2341893762350082,291.1369934082031,291.1499938964844,258.6668395996094,257.3345031738281,279.3477478027344,293.9928894042969,291.1434936523437,1.0,0.2608678340911865,0.6606976389884949,0.6606976389884949,1.0,1.0,-1.0914143323898315,0.4526391625404358,0.638775110244751,0.118894338607788,0.0,0.0,0.6359869837760925,57.14249420166016,42.0,69.99137878417969,-13081.533203125,179.9119110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3765563964844,307.97491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.958984375,18000.0,0.0,0.0,0.2963502705097198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7104824781417847,0.7104896306991577,-7.131464371923357e-06,0.0,0.0003007578779943,0.0,0.0,58.955833435058594,0.0,0.0,0.0,0.4482274949550628,4.0,0.0,1.0
577200,293.1272888183594,297.1499938964844,293.1499938964844,0.0955872386693954,-2209.3828125,304.1484069824219,0.7034011483192444,0.1544950157403946,0.1405421197414398,294.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4678946733474731,0.050000000745058,0.0493698641657829,293.16766357421875,297.1499938964844,293.1499938964844,0.0343509279191494,-884.1654663085938,304.149169921875,0.5548092126846313,0.0778527781367302,0.056238193064928,293.1962585449219,297.1499938964844,293.1499938964844,0.3665764033794403,-6765.4521484375,304.186279296875,0.9990000128746032,0.5227559208869934,0.4290912449359894,293.2878723144531,297.1499938964844,293.1499938964844,0.0061538638547062,-2210.763427734375,298.9546813964844,0.4678946733474731,0.050000000745058,0.2341893762350082,291.1369934082031,291.1499938964844,258.6668395996094,257.3345031738281,279.3477478027344,293.9928894042969,291.1434936523437,1.0,0.2608678340911865,0.6606976389884949,0.6606976389884949,1.0,1.0,-1.0914143323898315,0.4526391625404358,0.638775110244751,0.118894338607788,0.0,0.0,0.6359869837760925,57.14249420166016,42.0,69.99137878417969,-13081.533203125,179.9119110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3765563964844,307.97491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.958984375,18000.0,0.0,0.0,0.2963502705097198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7104824781417847,0.7104896306991577,-7.131464371923357e-06,0.0,0.0003007578779943,0.0,0.0,58.955833435058594,0.0,0.0,0.0,0.4482274949550628,4.0,0.0,1.0
