time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577260,293.1254577636719,297.1499938964844,293.1499938964844,0.0957708731293678,-2212.02880859375,304.14862060546875,0.71256023645401,0.1554391980171203,0.1412599235773086,294.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4744914472103119,0.050000000745058,0.04924888163805,293.1757202148437,297.1499938964844,293.1499938964844,0.0322682112455368,-856.4376831054688,304.15289306640625,0.5557188391685486,0.0757584050297737,0.0546728856861591,293.1570129394531,297.1499938964844,293.1499938964844,0.350992888212204,-6532.134765625,304.1995544433594,0.9990000128746032,0.5295434594154358,0.4155054092407226,293.28582763671875,297.1499938964844,293.1499938964844,0.0060799196362495,-2184.721923828125,298.9334411621094,0.4744914472103119,0.050000000745058,0.2336154878139495,291.1889038085937,291.1499938964844,258.5809631347656,257.2597351074219,279.3012390136719,293.9012145996094,291.1927795410156,1.0,0.2551280856132507,0.6606155633926392,0.6606155633926392,1.0,1.0,-1.0732511281967163,0.4438552558422088,0.6293958425521851,0.1186851188540458,0.0,0.0,0.6270409226417542,53.93507385253906,45.0,62.70939254760742,-12930.6220703125,168.66653442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43975830078125,308.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.79296875,18000.0,0.0,0.0,0.2987202405929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697443962097168,0.6974509954452515,-7.055909918562975e-06,0.0,0.0003031630767509,0.0,0.0,56.93113327026367,0.0,0.0,0.0,0.4433105587959289,4.0,0.0,1.0
577320,293.1254577636719,297.1499938964844,293.1499938964844,0.0957708731293678,-2212.02880859375,304.14862060546875,0.71256023645401,0.1554391980171203,0.1412599235773086,294.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4744914472103119,0.050000000745058,0.04924888163805,293.1757202148437,297.1499938964844,293.1499938964844,0.0322682112455368,-856.4376831054688,304.15289306640625,0.5557188391685486,0.0757584050297737,0.0546728856861591,293.1570129394531,297.1499938964844,293.1499938964844,0.350992888212204,-6532.134765625,304.1995544433594,0.9990000128746032,0.5295434594154358,0.4155054092407226,293.28582763671875,297.1499938964844,293.1499938964844,0.0060799196362495,-2184.721923828125,298.9334411621094,0.4744914472103119,0.050000000745058,0.2336154878139495,291.1889038085937,291.1499938964844,258.5809631347656,257.2597351074219,279.3012390136719,293.9012145996094,291.1927795410156,1.0,0.2551280856132507,0.6606155633926392,0.6606155633926392,1.0,1.0,-1.0732511281967163,0.4438552558422088,0.6293958425521851,0.1186851188540458,0.0,0.0,0.6270409226417542,53.93507385253906,45.0,62.70939254760742,-12930.6220703125,168.66653442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43975830078125,308.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.79296875,18000.0,0.0,0.0,0.2987202405929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697443962097168,0.6974509954452515,-7.055909918562975e-06,0.0,0.0003031630767509,0.0,0.0,56.93113327026367,0.0,0.0,0.0,0.4433105587959289,4.0,0.0,1.0
577380,293.1235046386719,297.1499938964844,293.1499938964844,0.0963022261857986,-2221.6826171875,304.1481628417969,0.7185785174369812,0.1564581096172332,0.142088383436203,294.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20806884765625,0.4782017767429352,0.050000000745058,0.0491774640977382,293.1723022460937,297.1499938964844,293.1499938964844,0.0317051671445369,-848.8673095703125,304.1527709960937,0.5586372017860413,0.0757838785648346,0.0542709343135356,293.1280212402344,297.1499938964844,293.1499938964844,0.3414904475212097,-6392.888671875,304.1986083984375,0.9990000128746032,0.5352626442909241,0.407273918390274,293.2831420898437,297.1499938964844,293.1499938964844,0.0060253571718931,-2167.000244140625,298.902099609375,0.4782017767429352,0.050000000745058,0.2332767248153686,291.2092590332031,291.1499938964844,258.4923095703125,257.182373046875,279.2502746582031,293.82354736328125,291.2099609375,1.0,0.2517243921756744,0.6605334877967834,0.6605334877967834,1.0,1.0,-1.063388466835022,0.4388605654239654,0.6245278716087341,0.119252324104309,0.0,0.0,0.6174786686897278,52.062721252441406,48.0,29.001697540283203,-12833.4208984375,162.4573516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58697509765625,308.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.474609375,18000.0,0.0,0.0,0.2998137772083282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6776638031005859,0.6776707172393799,-6.901069809828186e-06,0.0,0.0003042728931177,0.0,0.0,53.69578552246094,0.0,0.0,0.0,0.4356060922145843,4.0,0.0,1.0
577440,293.1235046386719,297.1499938964844,293.1499938964844,0.0963022261857986,-2221.6826171875,304.1481628417969,0.7185785174369812,0.1564581096172332,0.142088383436203,294.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20806884765625,0.4782017767429352,0.050000000745058,0.0491774640977382,293.1723022460937,297.1499938964844,293.1499938964844,0.0317051671445369,-848.8673095703125,304.1527709960937,0.5586372017860413,0.0757838785648346,0.0542709343135356,293.1280212402344,297.1499938964844,293.1499938964844,0.3414904475212097,-6392.888671875,304.1986083984375,0.9990000128746032,0.5352626442909241,0.407273918390274,293.2831420898437,297.1499938964844,293.1499938964844,0.0060253571718931,-2167.000244140625,298.902099609375,0.4782017767429352,0.050000000745058,0.2332767248153686,291.2092590332031,291.1499938964844,258.4923095703125,257.182373046875,279.2502746582031,293.82354736328125,291.2099609375,1.0,0.2517243921756744,0.6605334877967834,0.6605334877967834,1.0,1.0,-1.063388466835022,0.4388605654239654,0.6245278716087341,0.119252324104309,0.0,0.0,0.6174786686897278,52.062721252441406,48.0,29.001697540283203,-12833.4208984375,162.4573516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58697509765625,308.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.474609375,18000.0,0.0,0.0,0.2998137772083282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6776638031005859,0.6776707172393799,-6.901069809828186e-06,0.0,0.0003042728931177,0.0,0.0,53.69578552246094,0.0,0.0,0.0,0.4356060922145843,4.0,0.0,1.0
577500,293.1224670410156,297.1499938964844,293.1499938964844,0.0966759324073791,-2228.66357421875,304.1478271484375,0.7207342982292175,0.1569960862398147,0.1425421386957168,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100830078125,0.4793225526809692,0.050000000745058,0.0491556152701377,293.169189453125,297.1499938964844,293.1499938964844,0.0318962484598159,-851.4140014648438,304.15191650390625,0.5608075857162476,0.0761135816574096,0.0544386990368366,293.1171264648437,297.1499938964844,293.1499938964844,0.3385425806045532,-6350.951171875,304.1950988769531,0.9990000128746032,0.537682831287384,0.4047225713729858,293.2816467285156,297.1499938964844,293.1499938964844,0.0060036913491785,-2160.5390625,298.88348388671875,0.4793225526809692,0.050000000745058,0.2331730723381042,291.2100830078125,291.1499938964844,258.4471130371094,257.14288330078125,279.2250671386719,293.7921447753906,291.20965576171875,1.0,0.2507618367671966,0.660492479801178,0.660492479801178,1.0,1.0,-1.0609209537506104,0.4374983310699463,0.6234225630760193,0.1197218373417854,0.0,0.0,0.6133657097816467,51.50008773803711,48.0,12.933128356933594,-12809.2900390625,160.7491912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677490234375,308.0990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18177.23046875,18000.0,0.0,0.0,0.2999445497989654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668285071849823,0.6682918667793274,-6.822776867920766e-06,0.0,0.0003044056065846,0.0,0.0,52.17190933227539,0.0,0.0,0.0,0.4319184124469757,4.0,0.0,1.0
577560,293.1214294433594,297.1499938964844,293.1499938964844,0.0971031785011291,-2236.698974609375,304.1474609375,0.7223896384239197,0.1575489938259124,0.1430186927318573,294.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.4800238907337188,0.050000000745058,0.0491419024765491,293.1659240722656,297.1499938964844,293.1499938964844,0.0321970656514167,-855.4392700195312,304.1510009765625,0.5627740621566772,0.0765123143792152,0.0546839125454425,293.10821533203125,297.1499938964844,293.1499938964844,0.3366556465625763,-6325.18896484375,304.1903381347656,0.9990000128746032,0.5398507714271545,0.4031136631965637,293.28009033203125,297.1499938964844,293.1499938964844,0.0059849428944289,-2155.273193359375,298.863525390625,0.4800238907337188,0.050000000745058,0.2331080287694931,291.2066955566406,291.1499938964844,258.40142822265625,257.1029052734375,279.2004699707031,293.7661437988281,291.2054748535156,1.0,0.2502231895923614,0.6604717373847961,0.6604717373847961,1.0,1.0,-1.0597609281539917,0.4367474317550659,0.623013436794281,0.1202866360545158,0.0,0.0,0.6099078059196472,51.1552848815918,51.0,-0.4516373872756958,-12800.4345703125,159.8037872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7718505859375,308.1391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18159.142578125,18000.0,0.0,0.0,0.2998506724834442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600143313407898,0.6600210666656494,-6.751973614882445e-06,0.0,0.0003043103206437,0.0,0.0,50.8392219543457,0.0,0.0,0.0,0.4286550879478454,4.0,0.0,1.0
577620,293.119384765625,297.1499938964844,293.1499938964844,0.0980716273188591,-2254.98681640625,304.1466979980469,0.7243859171867371,0.1586839854717254,0.1440231502056121,294.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.4803503155708313,0.050000000745058,0.0491355024278163,293.1594543457031,297.1499938964844,293.1499938964844,0.0329776816070079,-865.867431640625,304.1493835449219,0.5657710433006287,0.0774229243397712,0.0552908480167388,293.0957336425781,297.1499938964844,293.1499938964844,0.3356273472309112,-6315.2197265625,304.1785583496094,0.9990000128746032,0.5434535145759583,0.4023618400096893,293.2770080566406,297.1499938964844,293.1499938964844,0.0059536434710025,-2147.239013671875,298.8209228515625,0.4803503155708313,0.050000000745058,0.2330776751041412,291.1916198730469,291.1499938964844,258.3088684082031,257.0218200683594,279.1529846191406,293.7279663085937,291.1893920898437,1.0,0.2502397894859314,0.6604303121566772,0.6604303121566772,1.0,1.0,-1.060747146606445,0.4367821216583252,0.6239650845527649,0.1216268688440322,0.0,0.0,0.605277955532074,51.02743911743164,54.0,-19.06171226501465,-12824.0849609375,159.84776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953369140625,308.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18106.373046875,18000.0,0.0,0.0,0.2991769313812256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478115320205688,0.6478181481361389,-6.643128472205717e-06,0.0,0.0003036265552509,0.0,0.0,48.88455581665039,0.0,0.0,0.0,0.4238103926181793,4.0,0.0,1.0
577680,293.119384765625,297.1499938964844,293.1499938964844,0.0980716273188591,-2254.98681640625,304.1466979980469,0.7243859171867371,0.1586839854717254,0.1440231502056121,294.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.4803503155708313,0.050000000745058,0.0491355024278163,293.1594543457031,297.1499938964844,293.1499938964844,0.0329776816070079,-865.867431640625,304.1493835449219,0.5657710433006287,0.0774229243397712,0.0552908480167388,293.0957336425781,297.1499938964844,293.1499938964844,0.3356273472309112,-6315.2197265625,304.1785583496094,0.9990000128746032,0.5434535145759583,0.4023618400096893,293.2770080566406,297.1499938964844,293.1499938964844,0.0059536434710025,-2147.239013671875,298.8209228515625,0.4803503155708313,0.050000000745058,0.2330776751041412,291.1916198730469,291.1499938964844,258.3088684082031,257.0218200683594,279.1529846191406,293.7279663085937,291.1893920898437,1.0,0.2502397894859314,0.6604303121566772,0.6604303121566772,1.0,1.0,-1.060747146606445,0.4367821216583252,0.6239650845527649,0.1216268688440322,0.0,0.0,0.605277955532074,51.02743911743164,54.0,-19.06171226501465,-12824.0849609375,159.84776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953369140625,308.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18106.373046875,18000.0,0.0,0.0,0.2991769313812256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478115320205688,0.6478181481361389,-6.643128472205717e-06,0.0,0.0003036265552509,0.0,0.0,48.88455581665039,0.0,0.0,0.0,0.4238103926181793,4.0,0.0,1.0
577740,293.1175537109375,297.1499938964844,293.1499938964844,0.099133476614952,-2275.05126953125,304.1460266113281,0.7248998880386353,0.1598356515169143,0.1450705677270889,294.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.4794797897338867,0.050000000745058,0.0491525009274482,293.1533203125,297.1499938964844,293.1499938964844,0.0339050777256488,-878.18017578125,304.1480407714844,0.5675368309020996,0.0784242674708366,0.0559895522892475,293.0895690917969,297.1499938964844,293.1499938964844,0.3376431167125702,-6350.85400390625,304.1656799316406,0.9990000128746032,0.546087920665741,0.4043622314929962,293.2741394042969,297.1499938964844,293.1499938964844,0.0059279692359268,-2141.37451171875,298.776123046875,0.4794797897338867,0.050000000745058,0.2331582903861999,291.1702575683594,291.1499938964844,258.21514892578125,256.9396057128906,279.1068115234375,293.7043151855469,291.1676025390625,1.0,0.251468151807785,0.6603888869285583,0.6603888869285583,1.0,1.0,-1.0653600692749023,0.4385084211826324,0.6268516182899475,0.1231817156076431,0.0,0.0,0.6039614677429199,51.52430725097656,57.0,-28.85434913635254,-12895.7724609375,162.0365753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1006164550781,308.3026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.35546875,18000.0,0.0,0.0,0.2981826364994049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422211527824402,0.6422277092933655,-6.585309620277258e-06,0.0,0.0003026174672413,0.0,0.0,47.95785903930664,0.0,0.0,0.0,0.4215199649333954,4.0,0.0,1.0
577800,293.1175537109375,297.1499938964844,293.1499938964844,0.099133476614952,-2275.05126953125,304.1460266113281,0.7248998880386353,0.1598356515169143,0.1450705677270889,294.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.4794797897338867,0.050000000745058,0.0491525009274482,293.1533203125,297.1499938964844,293.1499938964844,0.0339050777256488,-878.18017578125,304.1480407714844,0.5675368309020996,0.0784242674708366,0.0559895522892475,293.0895690917969,297.1499938964844,293.1499938964844,0.3376431167125702,-6350.85400390625,304.1656799316406,0.9990000128746032,0.546087920665741,0.4043622314929962,293.2741394042969,297.1499938964844,293.1499938964844,0.0059279692359268,-2141.37451171875,298.776123046875,0.4794797897338867,0.050000000745058,0.2331582903861999,291.1702575683594,291.1499938964844,258.21514892578125,256.9396057128906,279.1068115234375,293.7043151855469,291.1676025390625,1.0,0.251468151807785,0.6603888869285583,0.6603888869285583,1.0,1.0,-1.0653600692749023,0.4385084211826324,0.6268516182899475,0.1231817156076431,0.0,0.0,0.6039614677429199,51.52430725097656,57.0,-28.85434913635254,-12895.7724609375,162.0365753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1006164550781,308.3026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.35546875,18000.0,0.0,0.0,0.2981826364994049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422211527824402,0.6422277092933655,-6.585309620277258e-06,0.0,0.0003026174672413,0.0,0.0,47.95785903930664,0.0,0.0,0.0,0.4215199649333954,4.0,0.0,1.0
577860,293.1159362792969,297.1499938964844,293.1499938964844,0.1002371460199356,-2295.86083984375,304.1455078125,0.7242183089256287,0.1609848141670227,0.1461376398801803,294.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.4776259660720825,0.050000000745058,0.0491885803639888,293.14764404296875,297.1499938964844,293.1499938964844,0.0349286794662475,-891.6617431640625,304.1470031738281,0.5682661533355713,0.0794924274086952,0.0567504726350307,293.0888977050781,297.1499938964844,293.1499938964844,0.3420946002006531,-6422.4140625,304.1530456542969,0.9990000128746032,0.5477634072303772,0.408573567867279,293.2716064453125,297.1499938964844,293.1499938964844,0.005905429366976,-2136.621337890625,298.7302551269531,0.4776259660720825,0.050000000745058,0.2333294451236724,291.146728515625,291.1499938964844,258.1208801269531,256.8567810058594,279.0628967285156,293.691650390625,291.14404296875,1.0,0.2536662518978119,0.6601778268814087,0.6601778268814087,1.0,1.0,-1.0728564262390137,0.4415332376956939,0.6313232183456421,0.1248411014676094,0.0,0.0,0.6059646010398865,52.53009796142578,60.0,-32.3745231628418,-13006.1640625,165.9888153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,308.36279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.201171875,18000.0,0.0,0.0,0.297249287366867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6434828639030457,0.6434894800186157,-6.580877652595518e-06,0.0,0.0003016702248714,0.0,0.0,48.064151763916016,0.0,0.0,0.0,0.4218721389770508,4.0,0.0,1.0
577920,293.1159362792969,297.1499938964844,293.1499938964844,0.1002371460199356,-2295.86083984375,304.1455078125,0.7242183089256287,0.1609848141670227,0.1461376398801803,294.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.4776259660720825,0.050000000745058,0.0491885803639888,293.14764404296875,297.1499938964844,293.1499938964844,0.0349286794662475,-891.6617431640625,304.1470031738281,0.5682661533355713,0.0794924274086952,0.0567504726350307,293.0888977050781,297.1499938964844,293.1499938964844,0.3420946002006531,-6422.4140625,304.1530456542969,0.9990000128746032,0.5477634072303772,0.408573567867279,293.2716064453125,297.1499938964844,293.1499938964844,0.005905429366976,-2136.621337890625,298.7302551269531,0.4776259660720825,0.050000000745058,0.2333294451236724,291.146728515625,291.1499938964844,258.1208801269531,256.8567810058594,279.0628967285156,293.691650390625,291.14404296875,1.0,0.2536662518978119,0.6601778268814087,0.6601778268814087,1.0,1.0,-1.0728564262390137,0.4415332376956939,0.6313232183456421,0.1248411014676094,0.0,0.0,0.6059646010398865,52.53009796142578,60.0,-32.3745231628418,-13006.1640625,165.9888153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,308.36279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.201171875,18000.0,0.0,0.0,0.297249287366867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6434828639030457,0.6434894800186157,-6.580877652595518e-06,0.0,0.0003016702248714,0.0,0.0,48.064151763916016,0.0,0.0,0.0,0.4218721389770508,4.0,0.0,1.0
577980,293.1145935058594,297.1499938964844,293.1499938964844,0.1013527959585189,-2316.8271484375,304.1451416015625,0.7226046919822693,0.1621196717023849,0.1472089886665344,294.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.4749400913715362,0.050000000745058,0.0492402464151382,293.1423034667969,297.1499938964844,293.1499938964844,0.0360389873385429,-906.1669921875,304.1461486816406,0.568246603012085,0.080632172524929,0.0575728416442871,293.0929260253906,297.1499938964844,293.1499938964844,0.3484863340854645,-6522.03369140625,304.14141845703125,0.9990000128746032,0.5485036969184875,0.4145290851593017,293.2695617675781,297.1499938964844,293.1499938964844,0.0058847251348197,-2132.429931640625,298.6839294433594,0.4749400913715362,0.050000000745058,0.2335745245218277,291.1231384277344,291.1499938964844,258.02655029296875,256.7738647460937,279.0191955566406,293.68701171875,291.1205139160156,1.0,0.2566307485103607,0.659966766834259,0.659966766834259,1.0,1.0,-1.0826328992843628,0.4456326961517334,0.6370002031326294,0.1266131699085235,0.0,0.0,0.6111246943473816,53.95126724243164,63.0,-32.9213752746582,-13147.3349609375,171.41421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220947265625,308.3959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17919.849609375,18000.0,0.0,0.0,0.2967242002487182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513311862945557,0.6513378024101257,-6.628712526435265e-06,0.0,0.0003011373628396,0.0,0.0,49.17323303222656,0.0,0.0,0.0,0.4247889518737793,4.0,0.0,1.0
578040,293.1145935058594,297.1499938964844,293.1499938964844,0.1013527959585189,-2316.8271484375,304.1451416015625,0.7226046919822693,0.1621196717023849,0.1472089886665344,294.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.4749400913715362,0.050000000745058,0.0492402464151382,293.1423034667969,297.1499938964844,293.1499938964844,0.0360389873385429,-906.1669921875,304.1461486816406,0.568246603012085,0.080632172524929,0.0575728416442871,293.0929260253906,297.1499938964844,293.1499938964844,0.3484863340854645,-6522.03369140625,304.14141845703125,0.9990000128746032,0.5485036969184875,0.4145290851593017,293.2695617675781,297.1499938964844,293.1499938964844,0.0058847251348197,-2132.429931640625,298.6839294433594,0.4749400913715362,0.050000000745058,0.2335745245218277,291.1231384277344,291.1499938964844,258.02655029296875,256.7738647460937,279.0191955566406,293.68701171875,291.1205139160156,1.0,0.2566307485103607,0.659966766834259,0.659966766834259,1.0,1.0,-1.0826328992843628,0.4456326961517334,0.6370002031326294,0.1266131699085235,0.0,0.0,0.6111246943473816,53.95126724243164,63.0,-32.9213752746582,-13147.3349609375,171.41421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220947265625,308.3959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17919.849609375,18000.0,0.0,0.0,0.2967242002487182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513311862945557,0.6513378024101257,-6.628712526435265e-06,0.0,0.0003011373628396,0.0,0.0,49.17323303222656,0.0,0.0,0.0,0.4247889518737793,4.0,0.0,1.0
578100,293.1140441894531,297.1499938964844,293.1499938964844,0.1019101664423942,-2327.27490234375,304.14501953125,0.7215171456336975,0.1626790314912796,0.1477428078651428,294.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4733113348484039,0.050000000745058,0.0492710657417774,293.1398010253906,297.1499938964844,293.1499938964844,0.0366220138967037,-913.7430419921876,304.1457824707031,0.5680204629898071,0.0812233164906501,0.0580041259527206,293.0964660644531,297.1499938964844,293.1499938964844,0.3522888720035553,-6580.44873046875,304.1360778808594,0.9990000128746032,0.548532247543335,0.4180408716201782,293.2686767578125,297.1499938964844,293.1499938964844,0.0058747753500938,-2130.440673828125,298.6605834960937,0.4733113348484039,0.050000000745058,0.2337207198143005,291.11151123046875,291.1499938964844,257.9795837402344,256.7325439453125,278.9974670410156,293.687255859375,291.1089782714844,1.0,0.2583479285240173,0.6598612666130066,0.6598612666130066,1.0,1.0,-1.088218331336975,0.4480139315128326,0.6402043700218201,0.1275309175252914,0.0,0.0,0.614854633808136,54.79450225830078,63.0,-32.551719665527344,-13227.5576171875,174.6088104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095642089844,308.4015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17889.2578125,18000.0,0.0,0.0,0.296705424785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657680332660675,0.6576869487762451,-6.672263225482311e-06,0.0,0.0003011182998307,0.0,0.0,50.11076736450195,0.0,0.0,0.0,0.4272041618824005,4.0,0.0,1.0
578160,293.113525390625,297.1499938964844,293.1499938964844,0.1024641990661621,-2337.64111328125,304.1449279785156,0.7202742099761963,0.1632321774959564,0.1482740640640258,294.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.4714976847171783,0.050000000745058,0.0493048056960105,293.13739013671875,297.1499938964844,293.1499938964844,0.037219151854515,-921.4771118164062,304.1454772949219,0.5676751732826233,0.0818256810307502,0.0584460571408271,293.1009216308594,297.1499938964844,293.1499938964844,0.3564348220825195,-6643.6357421875,304.1310729980469,0.9990000128746032,0.5483390688896179,0.4218521416187286,293.2679138183594,297.1499938964844,293.1499938964844,0.0058650067076087,-2128.479736328125,298.6372375488281,0.4714976847171783,0.050000000745058,0.2338807731866836,291.1002197265625,291.1499938964844,257.9327697753906,256.6913452148437,278.97637939453125,293.6890563964844,291.0977783203125,1.0,0.2601969540119171,0.6596994996070862,0.6596994996070862,1.0,1.0,-1.0941931009292605,0.4505639374256134,0.6436291337013245,0.1284467875957489,0.0,0.0,0.6193058490753174,55.71541213989258,66.0,-31.727266311645508,-13313.0341796875,178.0918426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1818542480469,308.3999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17858.900390625,18000.0,0.0,0.0,0.2968890964984894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656031012535095,0.6656098365783691,-6.729062533850083e-06,0.0,0.0003013046807609,0.0,0.0,51.31062316894531,0.0,0.0,0.0,0.430251806974411,4.0,0.0,1.0
578220,293.1127319335937,297.1499938964844,293.1499938964844,0.1035553961992263,-2357.996337890625,304.1448059082031,0.7174022197723389,0.1643189191818237,0.1493265628814697,294.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.4673092067241668,0.050000000745058,0.0493799895048141,293.13287353515625,297.1499938964844,293.1499938964844,0.0384471975266933,-937.313232421875,304.1449279785156,0.5667051076889038,0.0830606147646904,0.0593574717640876,293.1121520996094,297.1499938964844,293.1499938964844,0.3655917644500732,-6781.740234375,304.1221618652344,0.9990000128746032,0.5473095178604126,0.4302225410938263,293.2666931152344,297.1499938964844,293.1499938964844,0.0058455779217183,-2124.469482421875,298.59063720703125,0.4673092067241668,0.050000000745058,0.234237402677536,291.07916259765625,291.1499938964844,257.840087890625,256.6097412109375,278.93511962890625,293.6969909667969,291.0769958496094,1.0,0.2642249464988708,0.6593759655952454,0.6593759655952454,1.0,1.0,-1.107114553451538,0.4561304748058319,0.6509840488433838,0.1303088217973709,0.0,0.0,0.6301752924919128,57.76144790649414,69.0,-29.27998733520508,-13497.42578125,185.836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813903808594,308.3759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17800.125,18000.0,0.0,0.0,0.2979512512683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6858973503112793,0.6859042644500732,-6.882325124024646e-06,0.0,0.0003023826284334,0.0,0.0,54.51138305664063,0.0,0.0,0.0,0.438181608915329,4.0,0.0,1.0
578280,293.1127319335937,297.1499938964844,293.1499938964844,0.1035553961992263,-2357.996337890625,304.1448059082031,0.7174022197723389,0.1643189191818237,0.1493265628814697,294.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.4673092067241668,0.050000000745058,0.0493799895048141,293.13287353515625,297.1499938964844,293.1499938964844,0.0384471975266933,-937.313232421875,304.1449279785156,0.5667051076889038,0.0830606147646904,0.0593574717640876,293.1121520996094,297.1499938964844,293.1499938964844,0.3655917644500732,-6781.740234375,304.1221618652344,0.9990000128746032,0.5473095178604126,0.4302225410938263,293.2666931152344,297.1499938964844,293.1499938964844,0.0058455779217183,-2124.469482421875,298.59063720703125,0.4673092067241668,0.050000000745058,0.234237402677536,291.07916259765625,291.1499938964844,257.840087890625,256.6097412109375,278.93511962890625,293.6969909667969,291.0769958496094,1.0,0.2642249464988708,0.6593759655952454,0.6593759655952454,1.0,1.0,-1.107114553451538,0.4561304748058319,0.6509840488433838,0.1303088217973709,0.0,0.0,0.6301752924919128,57.76144790649414,69.0,-29.27998733520508,-13497.42578125,185.836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813903808594,308.3759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17800.125,18000.0,0.0,0.0,0.2979512512683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6858973503112793,0.6859042644500732,-6.882325124024646e-06,0.0,0.0003023826284334,0.0,0.0,54.51138305664063,0.0,0.0,0.0,0.438181608915329,4.0,0.0,1.0
578340,293.1121520996094,297.1499938964844,293.1499938964844,0.1046218797564506,-2377.81494140625,304.1447448730469,0.714116632938385,0.1653796881437301,0.1503639370203018,294.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.4623242318630218,0.050000000745058,0.0494639538228511,293.12860107421875,297.1499938964844,293.1499938964844,0.0397219061851501,-953.6778564453124,304.1445007324219,0.5655027627944946,0.0843624621629715,0.0603083223104476,293.1261291503906,297.1499938964844,293.1499938964844,0.375691682100296,-6932.21240234375,304.1146240234375,0.9990000128746032,0.5454398393630981,0.4393819272518158,293.265869140625,297.1499938964844,293.1499938964844,0.0058261402882635,-2120.29443359375,298.5441589355469,0.4623242318630218,0.050000000745058,0.2346356958150863,291.06011962890625,291.1499938964844,257.7490234375,256.5295715332031,278.8951416015625,293.7100830078125,291.0581970214844,1.0,0.2686035335063934,0.6590524315834045,0.6590524315834045,1.0,1.0,-1.121072769165039,0.4622035622596741,0.6588691473007202,0.132195234298706,0.0,0.0,0.6434524059295654,60.04004669189453,72.0,-26.44395637512207,-13696.3369140625,194.50534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92974853515625,308.3280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17743.17578125,18000.0,0.0,0.0,0.3000324368476867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117685079574585,0.7117756009101868,-7.089022346917773e-06,0.0,0.0003044947807211,0.0,0.0,58.83600997924805,0.0,0.0,0.0,0.44849494099617,4.0,0.0,1.0
578400,293.1121520996094,297.1499938964844,293.1499938964844,0.1046218797564506,-2377.81494140625,304.1447448730469,0.714116632938385,0.1653796881437301,0.1503639370203018,294.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.4623242318630218,0.050000000745058,0.0494639538228511,293.12860107421875,297.1499938964844,293.1499938964844,0.0397219061851501,-953.6778564453124,304.1445007324219,0.5655027627944946,0.0843624621629715,0.0603083223104476,293.1261291503906,297.1499938964844,293.1499938964844,0.375691682100296,-6932.21240234375,304.1146240234375,0.9990000128746032,0.5454398393630981,0.4393819272518158,293.265869140625,297.1499938964844,293.1499938964844,0.0058261402882635,-2120.29443359375,298.5441589355469,0.4623242318630218,0.050000000745058,0.2346356958150863,291.06011962890625,291.1499938964844,257.7490234375,256.5295715332031,278.8951416015625,293.7100830078125,291.0581970214844,1.0,0.2686035335063934,0.6590524315834045,0.6590524315834045,1.0,1.0,-1.121072769165039,0.4622035622596741,0.6588691473007202,0.132195234298706,0.0,0.0,0.6434524059295654,60.04004669189453,72.0,-26.44395637512207,-13696.3369140625,194.50534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92974853515625,308.3280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17743.17578125,18000.0,0.0,0.0,0.3000324368476867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117685079574585,0.7117756009101868,-7.089022346917773e-06,0.0,0.0003044947807211,0.0,0.0,58.83600997924805,0.0,0.0,0.0,0.44849494099617,4.0,0.0,1.0
578460,293.1117858886719,297.1499938964844,293.1499938964844,0.1056640818715095,-2397.1162109375,304.144775390625,0.7105661034584045,0.1664164662361145,0.1513848900794983,294.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.4570486545562744,0.050000000745058,0.0495540313422679,293.1199645996094,297.1499938964844,293.1499938964844,0.0415768176317215,-977.4027099609376,304.1431884765625,0.5659006834030151,0.0866402238607406,0.0617341808974742,293.1455383300781,297.1499938964844,293.1499938964844,0.3864085972309112,-7090.0625,304.1086120605469,0.9990000128746032,0.5421236157417297,0.4490005075931549,293.2652893066406,297.1499938964844,293.1499938964844,0.0058064688928425,-2115.902099609375,298.49786376953125,0.4570486545562744,0.050000000745058,0.2350629866123199,291.0428466796875,291.1499938964844,257.6601257324219,256.4512939453125,278.85467529296875,293.7239074707031,291.04107666015625,1.0,0.2732501327991485,0.65864497423172,0.65864497423172,1.0,1.0,-1.1361744403839111,0.4688091874122619,0.667365312576294,0.1340752243995666,0.0,0.0,0.6589028835296631,62.48472213745117,75.0,-24.30842971801757,-13910.330078125,204.0502777099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7398376464844,308.2612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17687.638671875,18000.0,0.0,0.0,0.3031834065914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428130507469177,0.7428203821182251,-7.350677151407581e-06,0.0,0.0003076926223002,0.0,0.0,64.38253021240234,0.0,0.0,0.0,0.4611258208751678,4.0,0.0,1.0
578520,293.1117858886719,297.1499938964844,293.1499938964844,0.1056640818715095,-2397.1162109375,304.144775390625,0.7105661034584045,0.1664164662361145,0.1513848900794983,294.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.4570486545562744,0.050000000745058,0.0495540313422679,293.1199645996094,297.1499938964844,293.1499938964844,0.0415768176317215,-977.4027099609376,304.1431884765625,0.5659006834030151,0.0866402238607406,0.0617341808974742,293.1455383300781,297.1499938964844,293.1499938964844,0.3864085972309112,-7090.0625,304.1086120605469,0.9990000128746032,0.5421236157417297,0.4490005075931549,293.2652893066406,297.1499938964844,293.1499938964844,0.0058064688928425,-2115.902099609375,298.49786376953125,0.4570486545562744,0.050000000745058,0.2350629866123199,291.0428466796875,291.1499938964844,257.6601257324219,256.4512939453125,278.85467529296875,293.7239074707031,291.04107666015625,1.0,0.2732501327991485,0.65864497423172,0.65864497423172,1.0,1.0,-1.1361744403839111,0.4688091874122619,0.667365312576294,0.1340752243995666,0.0,0.0,0.6589028835296631,62.48472213745117,75.0,-24.30842971801757,-13910.330078125,204.0502777099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7398376464844,308.2612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17687.638671875,18000.0,0.0,0.0,0.3031834065914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428130507469177,0.7428203821182251,-7.350677151407581e-06,0.0,0.0003076926223002,0.0,0.0,64.38253021240234,0.0,0.0,0.0,0.4611258208751678,4.0,0.0,1.0
578580,293.11151123046875,297.1499938964844,293.1499938964844,0.1066894456744194,-2416.0517578125,304.1448059082031,0.7068463563919067,0.1674354523420334,0.1523922234773636,294.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283203125,0.4519069790840149,0.050000000745058,0.0496483966708183,293.1077880859375,297.1499938964844,293.1499938964844,0.0443652607500553,-1013.0367431640624,304.14080810546875,0.5689305067062378,0.0898700207471847,0.0639178156852722,293.1700134277344,297.1499938964844,293.1499938964844,0.3975288271903991,-7252.138671875,304.1039123535156,0.9990000128746032,0.5372825264930725,0.4588611423969269,293.2648620605469,297.1499938964844,293.1499938964844,0.0057868934236466,-2111.438232421875,298.45172119140625,0.4519069790840149,0.050000000745058,0.2355106174945831,291.026611328125,291.1499938964844,257.5740051269531,256.37548828125,278.817626953125,293.7460021972656,291.02508544921875,1.0,0.2781079709529876,0.6582375168800354,0.6582375168800354,1.0,1.0,-1.1524897813796997,0.4760099649429321,0.6764798164367676,0.1359752565622329,0.0,0.0,0.6764611005783081,65.05022430419922,63.0,-22.109514236450195,-14139.0205078125,214.45448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5245666503906,308.1831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17630.978515625,18000.0,0.0,0.0,0.3074023425579071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7789116501808167,0.7789193391799927,-7.671437742828857e-06,0.0,0.0003119742905255,0.0,0.0,71.33041381835938,0.0,0.0,0.0,0.4761150479316711,4.0,0.0,1.0
578640,293.11151123046875,297.1499938964844,293.1499938964844,0.1066894456744194,-2416.0517578125,304.1448059082031,0.7068463563919067,0.1674354523420334,0.1523922234773636,294.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283203125,0.4519069790840149,0.050000000745058,0.0496483966708183,293.1077880859375,297.1499938964844,293.1499938964844,0.0443652607500553,-1013.0367431640624,304.14080810546875,0.5689305067062378,0.0898700207471847,0.0639178156852722,293.1700134277344,297.1499938964844,293.1499938964844,0.3975288271903991,-7252.138671875,304.1039123535156,0.9990000128746032,0.5372825264930725,0.4588611423969269,293.2648620605469,297.1499938964844,293.1499938964844,0.0057868934236466,-2111.438232421875,298.45172119140625,0.4519069790840149,0.050000000745058,0.2355106174945831,291.026611328125,291.1499938964844,257.5740051269531,256.37548828125,278.817626953125,293.7460021972656,291.02508544921875,1.0,0.2781079709529876,0.6582375168800354,0.6582375168800354,1.0,1.0,-1.1524897813796997,0.4760099649429321,0.6764798164367676,0.1359752565622329,0.0,0.0,0.6764611005783081,65.05022430419922,63.0,-22.109514236450195,-14139.0205078125,214.45448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5245666503906,308.1831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17630.978515625,18000.0,0.0,0.0,0.3074023425579071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7789116501808167,0.7789193391799927,-7.671437742828857e-06,0.0,0.0003119742905255,0.0,0.0,71.33041381835938,0.0,0.0,0.0,0.4761150479316711,4.0,0.0,1.0
578700,293.1113586425781,297.1499938964844,293.1499938964844,0.1071380376815795,-2424.265380859375,304.1449279785156,0.7072944045066833,0.1679535806179046,0.1528562158346176,294.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.4516191780567169,0.050000000745058,0.0496538691222667,293.1011657714844,297.1499938964844,293.1499938964844,0.0459321998059749,-1033.0791015625,304.1396484375,0.5731353163719177,0.0917011871933937,0.0651656910777092,293.1817626953125,297.1499938964844,293.1499938964844,0.3988107442855835,-7267.25537109375,304.1100769042969,0.9990000128746032,0.5347204804420471,0.4594286382198334,293.2646179199219,297.1499938964844,293.1499938964844,0.0057714306749403,-2107.0771484375,298.4300231933594,0.4516191780567169,0.050000000745058,0.2355365753173828,291.0213928222656,291.1499938964844,257.5321350097656,256.3386535644531,278.808837890625,293.7579345703125,291.0215759277344,1.0,0.2782482206821441,0.6580337882041931,0.6580337882041931,1.0,1.0,-1.1552696228027344,0.4770616292953491,0.6782079935073853,0.1366754025220871,0.0,0.0,0.6855947375297546,65.2281723022461,63.0,-11.57407569885254,-14213.2470703125,215.7411651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4144897460937,308.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17607.20703125,18000.0,0.0,0.0,0.3098651468753814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7985855340957642,0.7985934019088745,-7.85452539275866e-06,0.0,0.0003144737274851,0.0,0.0,75.35778045654297,0.0,0.0,0.0,0.4844006597995758,4.0,0.0,1.0
578760,293.11114501953125,297.1499938964844,293.1499938964844,0.1074539795517921,-2429.828125,304.1452941894531,0.7094307541847229,0.168488323688507,0.1533046811819076,294.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.4529507458209991,0.050000000745058,0.0496286153793334,293.0955505371094,297.1499938964844,293.1499938964844,0.0474083162844181,-1051.886962890625,304.13885498046875,0.5788048505783081,0.0934280678629875,0.0663997828960418,293.1889343261719,297.1499938964844,293.1499938964844,0.396448940038681,-7227.595703125,304.1216735839844,0.9990000128746032,0.5329010486602783,0.456816703081131,293.2642822265625,297.1499938964844,293.1499938964844,0.0057492977939546,-2099.56201171875,298.41412353515625,0.4529507458209991,0.050000000745058,0.2354167848825454,291.02880859375,291.1499938964844,257.4911499023437,256.3026123046875,278.8032531738281,293.76025390625,291.0318298339844,1.0,0.277187168598175,0.6578030586242676,0.6578030586242676,1.0,1.0,-1.1539828777313232,0.4761826992034912,0.6778002381324768,0.1371504217386245,0.0,0.0,0.6930027604103088,64.59004974365234,51.0,11.542097091674805,-14253.8955078125,214.05274963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3148193359375,308.1439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17618.6484375,18000.0,0.0,0.0,0.3124358057975769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8174300193786621,0.8174380660057068,-8.042037734412588e-06,0.0,0.0003170826530549,0.0,0.0,79.42972564697266,0.0,0.0,0.0,0.4923936128616333,4.0,0.0,1.0
578820,293.1104736328125,297.1499938964844,293.1499938964844,0.1078235581517219,-2435.739013671875,304.146240234375,0.7171963453292847,0.1696089804172516,0.1541840136051178,294.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.4594215452671051,0.050000000745058,0.049512606114149,293.0903625488281,297.1499938964844,293.1499938964844,0.0494984909892082,-1078.2669677734375,304.13916015625,0.5914602279663086,0.0958784148097038,0.0682915821671485,293.18634033203125,297.1499938964844,293.1499938964844,0.3835947215557098,-7027.64306640625,304.1527404785156,0.9990000128746032,0.5323930978775024,0.4446150064468384,293.2633361816406,297.1499938964844,293.1499938964844,0.0056895702145993,-2077.540283203125,298.3956298828125,0.4594215452671051,0.050000000745058,0.2348664849996566,291.0715026855469,291.1499938964844,257.41217041015625,256.23321533203125,278.790283203125,293.72723388671875,291.077392578125,1.0,0.2719439268112182,0.6573415398597717,0.6573415398597717,1.0,1.0,-1.1418694257736206,0.4698993265628814,0.6719701290130615,0.1376518011093139,0.0,0.0,0.7009117603302002,61.56741714477539,54.0,54.91380310058594,-14229.806640625,204.12945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17559814453125,308.14208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17758.6953125,18000.0,0.0,0.0,0.3174799680709839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8436172604560852,0.843625545501709,-8.337851795658935e-06,0.0,0.0003222018131054,0.0,0.0,85.56948852539062,0.0,0.0,0.0,0.5037751197814941,4.0,0.0,1.0
578880,293.1104736328125,297.1499938964844,293.1499938964844,0.1078235581517219,-2435.739013671875,304.146240234375,0.7171963453292847,0.1696089804172516,0.1541840136051178,294.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.4594215452671051,0.050000000745058,0.049512606114149,293.0903625488281,297.1499938964844,293.1499938964844,0.0494984909892082,-1078.2669677734375,304.13916015625,0.5914602279663086,0.0958784148097038,0.0682915821671485,293.18634033203125,297.1499938964844,293.1499938964844,0.3835947215557098,-7027.64306640625,304.1527404785156,0.9990000128746032,0.5323930978775024,0.4446150064468384,293.2633361816406,297.1499938964844,293.1499938964844,0.0056895702145993,-2077.540283203125,298.3956298828125,0.4594215452671051,0.050000000745058,0.2348664849996566,291.0715026855469,291.1499938964844,257.41217041015625,256.23321533203125,278.790283203125,293.72723388671875,291.077392578125,1.0,0.2719439268112182,0.6573415398597717,0.6573415398597717,1.0,1.0,-1.1418694257736206,0.4698993265628814,0.6719701290130615,0.1376518011093139,0.0,0.0,0.7009117603302002,61.56741714477539,54.0,54.91380310058594,-14229.806640625,204.12945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17559814453125,308.14208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17758.6953125,18000.0,0.0,0.0,0.3174799680709839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8436172604560852,0.843625545501709,-8.337851795658935e-06,0.0,0.0003222018131054,0.0,0.0,85.56948852539062,0.0,0.0,0.0,0.5037751197814941,4.0,0.0,1.0
578940,293.1097106933594,297.1499938964844,293.1499938964844,0.1082066968083381,-2441.869873046875,304.1468200683594,0.7225126624107361,0.1707628071308136,0.155149295926094,294.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.4636255800724029,0.050000000745058,0.0494424179196357,293.0932312011719,297.1499938964844,293.1499938964844,0.0502578057348728,-1087.4425048828125,304.1415405273437,0.5980401635169983,0.0968167260289192,0.0691199749708175,293.1672668457031,297.1499938964844,293.1499938964844,0.3744738698005676,-6889.34716796875,304.1664733886719,0.9990000128746032,0.5353191494941711,0.4370667040348053,293.2621154785156,297.1499938964844,293.1499938964844,0.0056337118148803,-2056.38330078125,298.3817138671875,0.4636255800724029,0.050000000745058,0.2345335483551025,291.1216125488281,291.1499938964844,257.3375549316406,256.16778564453125,278.757568359375,293.66851806640625,291.1253967285156,1.0,0.2692114412784576,0.6568800806999207,0.6568800806999207,1.0,1.0,-1.1344735622406006,0.4658760130405426,0.6685975790023804,0.1383048892021179,0.0,0.0,0.701095461845398,59.74677658081055,57.0,58.49326705932617,-14207.109375,198.20957946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1364440917969,308.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17936.017578125,18000.0,0.0,0.0,0.3218765258789062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8515635132789612,0.8515719771385193,-8.459752280032262e-06,0.0,0.0003266637504566,0.0,0.0,87.733154296875,0.0,0.0,0.0,0.5074657797813416,4.0,0.0,1.0
579000,293.1097106933594,297.1499938964844,293.1499938964844,0.1082066968083381,-2441.869873046875,304.1468200683594,0.7225126624107361,0.1707628071308136,0.155149295926094,294.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.4636255800724029,0.050000000745058,0.0494424179196357,293.0932312011719,297.1499938964844,293.1499938964844,0.0502578057348728,-1087.4425048828125,304.1415405273437,0.5980401635169983,0.0968167260289192,0.0691199749708175,293.1672668457031,297.1499938964844,293.1499938964844,0.3744738698005676,-6889.34716796875,304.1664733886719,0.9990000128746032,0.5353191494941711,0.4370667040348053,293.2621154785156,297.1499938964844,293.1499938964844,0.0056337118148803,-2056.38330078125,298.3817138671875,0.4636255800724029,0.050000000745058,0.2345335483551025,291.1216125488281,291.1499938964844,257.3375549316406,256.16778564453125,278.757568359375,293.66851806640625,291.1253967285156,1.0,0.2692114412784576,0.6568800806999207,0.6568800806999207,1.0,1.0,-1.1344735622406006,0.4658760130405426,0.6685975790023804,0.1383048892021179,0.0,0.0,0.701095461845398,59.74677658081055,57.0,58.49326705932617,-14207.109375,198.20957946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1364440917969,308.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17936.017578125,18000.0,0.0,0.0,0.3218765258789062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8515635132789612,0.8515719771385193,-8.459752280032262e-06,0.0,0.0003266637504566,0.0,0.0,87.733154296875,0.0,0.0,0.0,0.5074657797813416,4.0,0.0,1.0
