time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579060,293.10894775390625,297.1499938964844,293.1499938964844,0.1088733822107315,-2453.627685546875,304.1467590332031,0.7254908680915833,0.1719404906034469,0.1561732292175293,294.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.46521857380867,0.050000000745058,0.0494157560169696,293.09942626953125,297.1499938964844,293.1499938964844,0.0504268631339073,-1089.2550048828125,304.1440734863281,0.6002495884895325,0.0970036759972572,0.0693442597985267,293.1365661621094,297.1499938964844,293.1499938964844,0.3705426454544067,-6831.89697265625,304.16729736328125,0.9990000128746032,0.5410937070846558,0.4341655075550079,293.2605285644531,297.1499938964844,293.1499938964844,0.0055920286104083,-2041.6656494140625,298.35791015625,0.46521857380867,0.050000000745058,0.2344070672988891,291.14569091796875,291.1499938964844,257.2679138183594,256.1068725585937,278.7093811035156,293.6046142578125,291.147216796875,1.0,0.2682359218597412,0.6567021608352661,0.6567021608352661,1.0,1.0,-1.1323044300079346,0.4644396007061004,0.6678648591041565,0.1392566561698913,0.0,0.0,0.6998300552368164,59.07521057128906,60.0,34.71828079223633,-14223.23046875,196.22085571289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1712646484375,308.17608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.07421875,18000.0,0.0,0.0,0.3255317509174347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8508014678955078,0.8508099317550659,-8.468396117677912e-06,0.0,0.0003303733246866,0.0,0.0,87.68121337890625,0.0,0.0,0.0,0.5072929859161377,4.0,0.0,1.0
579120,293.10894775390625,297.1499938964844,293.1499938964844,0.1088733822107315,-2453.627685546875,304.1467590332031,0.7254908680915833,0.1719404906034469,0.1561732292175293,294.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.46521857380867,0.050000000745058,0.0494157560169696,293.09942626953125,297.1499938964844,293.1499938964844,0.0504268631339073,-1089.2550048828125,304.1440734863281,0.6002495884895325,0.0970036759972572,0.0693442597985267,293.1365661621094,297.1499938964844,293.1499938964844,0.3705426454544067,-6831.89697265625,304.16729736328125,0.9990000128746032,0.5410937070846558,0.4341655075550079,293.2605285644531,297.1499938964844,293.1499938964844,0.0055920286104083,-2041.6656494140625,298.35791015625,0.46521857380867,0.050000000745058,0.2344070672988891,291.14569091796875,291.1499938964844,257.2679138183594,256.1068725585937,278.7093811035156,293.6046142578125,291.147216796875,1.0,0.2682359218597412,0.6567021608352661,0.6567021608352661,1.0,1.0,-1.1323044300079346,0.4644396007061004,0.6678648591041565,0.1392566561698913,0.0,0.0,0.6998300552368164,59.07521057128906,60.0,34.71828079223633,-14223.23046875,196.22085571289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1712646484375,308.17608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.07421875,18000.0,0.0,0.0,0.3255317509174347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8508014678955078,0.8508099317550659,-8.468396117677912e-06,0.0,0.0003303733246866,0.0,0.0,87.68121337890625,0.0,0.0,0.0,0.5072929859161377,4.0,0.0,1.0
579180,293.1080627441406,297.1499938964844,293.1499938964844,0.1095390319824218,-2465.239990234375,304.1467590332031,0.7268742918968201,0.1731589138507843,0.1572602242231369,294.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4650363624095917,0.050000000745058,0.0494188219308853,293.1042175292969,297.1499938964844,293.1499938964844,0.050396479666233,-1088.4725341796875,304.14605712890625,0.600378155708313,0.0973016321659088,0.0694380700588226,293.1080627441406,297.1499938964844,293.1499938964844,0.369602769613266,-6819.861328125,304.1631164550781,0.9990000128746032,0.5472336411476135,0.4345017373561859,293.25848388671875,297.1499938964844,293.1499938964844,0.0055575002916157,-2028.766845703125,298.3370361328125,0.4650363624095917,0.050000000745058,0.2344216108322143,291.172119140625,291.1499938964844,257.20379638671875,256.05096435546875,278.8280029296875,293.5610656738281,291.1791076660156,1.0,0.2686591148376465,0.641768753528595,0.641768753528595,1.0,1.0,-1.1341451406478882,0.4595732986927032,0.6745718121528625,0.1350143849849701,0.0,0.0,0.6957464814186096,59.191436767578125,63.0,56.208927154541016,-14203.1904296875,197.03761291503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2604675292969,308.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.021484375,18000.0,0.0,0.0,0.3283963203430176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8467484712600708,0.8467568755149841,-8.43859015731141e-06,0.0,0.0003332805063109,0.0,0.0,86.82310485839844,0.0,0.0,0.0,0.5055079460144043,4.0,0.0,1.0
579240,293.1080627441406,297.1499938964844,293.1499938964844,0.1095390319824218,-2465.239990234375,304.1467590332031,0.7268742918968201,0.1731589138507843,0.1572602242231369,294.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4650363624095917,0.050000000745058,0.0494188219308853,293.1042175292969,297.1499938964844,293.1499938964844,0.050396479666233,-1088.4725341796875,304.14605712890625,0.600378155708313,0.0973016321659088,0.0694380700588226,293.1080627441406,297.1499938964844,293.1499938964844,0.369602769613266,-6819.861328125,304.1631164550781,0.9990000128746032,0.5472336411476135,0.4345017373561859,293.25848388671875,297.1499938964844,293.1499938964844,0.0055575002916157,-2028.766845703125,298.3370361328125,0.4650363624095917,0.050000000745058,0.2344216108322143,291.172119140625,291.1499938964844,257.20379638671875,256.05096435546875,278.8280029296875,293.5610656738281,291.1791076660156,1.0,0.2686591148376465,0.641768753528595,0.641768753528595,1.0,1.0,-1.1341451406478882,0.4595732986927032,0.6745718121528625,0.1350143849849701,0.0,0.0,0.6957464814186096,59.191436767578125,63.0,56.208927154541016,-14203.1904296875,197.03761291503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2604675292969,308.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.021484375,18000.0,0.0,0.0,0.3283963203430176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8467484712600708,0.8467568755149841,-8.43859015731141e-06,0.0,0.0003332805063109,0.0,0.0,86.82310485839844,0.0,0.0,0.0,0.5055079460144043,4.0,0.0,1.0
579300,293.10760498046875,297.1499938964844,293.1499938964844,0.109723575413227,-2468.05908203125,304.1470031738281,0.7271243929862976,0.1737764775753021,0.1578219830989837,294.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4644543826580047,0.050000000745058,0.0494285970926284,293.1036682128906,297.1499938964844,293.1499938964844,0.0506435967981815,-1091.3511962890625,304.1463317871094,0.6009608507156372,0.097984105348587,0.069791205227375,293.09893798828125,297.1499938964844,293.1499938964844,0.3694858849048614,-6818.7861328125,304.1609191894531,0.9990000128746032,0.5495584607124329,0.4355682134628296,293.2574157714844,297.1499938964844,293.1499938964844,0.0055358060635626,-2019.6533203125,298.3354187011719,0.4644543826580047,0.050000000745058,0.2344679832458496,291.2040405273437,291.1499938964844,257.1739807128906,256.0250549316406,278.9010314941406,293.5461120605469,291.2102355957031,1.0,0.2693054378032684,0.6348739266395569,0.6348739266395569,1.0,1.0,-1.1365898847579956,0.4576939642429352,0.678895890712738,0.1327665895223617,0.0,0.0,0.6889345645904541,59.471805572509766,63.0,67.43253326416016,-14178.8984375,198.3654022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3273620605469,308.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.673828125,18000.0,0.0,0.0,0.3294414579868316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373702764511108,0.8373786211013794,-8.367931513930671e-06,0.0,0.0003343411954119,0.0,0.0,84.8447265625,0.0,0.0,0.0,0.5015376806259155,4.0,0.0,1.0
579360,293.1072082519531,297.1499938964844,293.1499938964844,0.1100026071071624,-2472.769287109375,304.14703369140625,0.7271190285682678,0.1743947714567184,0.1583902239799499,294.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225036621094,0.4635806083679199,0.050000000745058,0.0494431145489215,293.1022644042969,297.1499938964844,293.1499938964844,0.0511844046413898,-1098.1553955078125,304.14599609375,0.6019181609153748,0.0988503098487854,0.0703470781445503,293.0934143066406,297.1499938964844,293.1499938964844,0.3701876997947693,-6830.216796875,304.1576538085937,0.9990000128746032,0.55129075050354,0.4371468722820282,293.25640869140625,297.1499938964844,293.1499938964844,0.0055165500380098,-2012.042236328125,298.3300170898437,0.4635806083679199,0.050000000745058,0.2345368564128875,291.22711181640625,291.1499938964844,257.1457214355469,256.0005798339844,278.95770263671875,293.5361022949219,291.2306213378906,1.0,0.2702022790908813,0.6295698881149292,0.6295698881149292,1.0,1.0,-1.1399333477020264,0.4567804634571075,0.6831529140472412,0.1310777515172958,0.0,0.0,0.6814201474189758,59.880332946777344,66.0,58.1472053527832,-14150.6865234375,200.23605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40771484375,308.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18265.529296875,18000.0,0.0,0.0,0.3302045166492462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8230983018875122,0.823106586933136,-8.24479775474174e-06,0.0,0.0003351156192366,0.0,0.0,81.77135467529297,0.0,0.0,0.0,0.4956019818782806,4.0,0.0,1.0
579420,293.10650634765625,297.1499938964844,293.1499938964844,0.1108752340078353,-2488.442138671875,304.1465759277344,0.7264071106910706,0.1756235510110855,0.159535750746727,294.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.4610242247581482,0.050000000745058,0.0494853556156158,293.09881591796875,297.1499938964844,293.1499938964844,0.0527070760726928,-1117.87841796875,304.1448059082031,0.6037670969963074,0.1007589846849441,0.0716782063245773,293.0918884277344,297.1499938964844,293.1499938964844,0.3740818500518799,-6890.73876953125,304.1485595703125,0.9990000128746032,0.5530572533607483,0.4417072236537933,293.25457763671875,297.1499938964844,293.1499938964844,0.0054885479621589,-2002.5560302734373,298.30419921875,0.4610242247581482,0.050000000745058,0.2347372174263,291.239990234375,291.1499938964844,257.0942687988281,255.9562530517578,279.0350341796875,293.5307922363281,291.239501953125,1.0,0.272634893655777,0.6222692131996155,0.6222692131996155,1.0,1.0,-1.1486698389053345,0.4571817517280578,0.6914880871772766,0.1289777606725692,0.0,0.0,0.6681565046310425,61.05013275146485,69.0,17.985877990722656,-14118.7744140625,205.3640899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59649658203125,308.3411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18300.912109375,18000.0,0.0,0.0,0.3309163153171539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924233675003052,0.7924313545227051,-7.951871339173522e-06,0.0,0.0003358379763085,0.0,0.0,75.19329071044922,0.0,0.0,0.0,0.4827592074871063,4.0,0.0,1.0
579480,293.10650634765625,297.1499938964844,293.1499938964844,0.1108752340078353,-2488.442138671875,304.1465759277344,0.7264071106910706,0.1756235510110855,0.159535750746727,294.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.4610242247581482,0.050000000745058,0.0494853556156158,293.09881591796875,297.1499938964844,293.1499938964844,0.0527070760726928,-1117.87841796875,304.1448059082031,0.6037670969963074,0.1007589846849441,0.0716782063245773,293.0918884277344,297.1499938964844,293.1499938964844,0.3740818500518799,-6890.73876953125,304.1485595703125,0.9990000128746032,0.5530572533607483,0.4417072236537933,293.25457763671875,297.1499938964844,293.1499938964844,0.0054885479621589,-2002.5560302734373,298.30419921875,0.4610242247581482,0.050000000745058,0.2347372174263,291.239990234375,291.1499938964844,257.0942687988281,255.9562530517578,279.0350341796875,293.5307922363281,291.239501953125,1.0,0.272634893655777,0.6222692131996155,0.6222692131996155,1.0,1.0,-1.1486698389053345,0.4571817517280578,0.6914880871772766,0.1289777606725692,0.0,0.0,0.6681565046310425,61.05013275146485,69.0,17.985877990722656,-14118.7744140625,205.3640899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59649658203125,308.3411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18300.912109375,18000.0,0.0,0.0,0.3309163153171539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924233675003052,0.7924313545227051,-7.951871339173522e-06,0.0,0.0003358379763085,0.0,0.0,75.19329071044922,0.0,0.0,0.0,0.4827592074871063,4.0,0.0,1.0
579540,293.10601806640625,297.1499938964844,293.1499938964844,0.1120038479566574,-2509.15234375,304.14581298828125,0.7249069213867188,0.176822155714035,0.1606741398572921,294.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22735595703125,0.4576700031757355,0.050000000745058,0.0495428666472435,293.0954895019531,297.1499938964844,293.1499938964844,0.0544738136231899,-1141.1673583984375,304.1435852050781,0.6050177812576294,0.102726824581623,0.0730878859758377,293.10125732421875,297.1499938964844,293.1499938964844,0.3805646300315857,-6989.46923828125,304.1382141113281,0.9990000128746032,0.5526502728462219,0.4478408694267273,293.2532043457031,297.1499938964844,293.1499938964844,0.0054693832062184,-1997.84716796875,298.26513671875,0.4576700031757355,0.050000000745058,0.235010027885437,291.2250061035156,291.1499938964844,257.04998779296875,255.9185028076172,279.08056640625,293.5422058105469,291.2225646972656,1.0,0.2757593691349029,0.6177976131439209,0.6177976131439209,1.0,1.0,-1.1594858169555664,0.4597552716732025,0.6997305154800415,0.128047302365303,0.0,0.0,0.6589570641517639,62.6251106262207,72.0,-16.195648193359375,-14137.8427734375,212.0506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79327392578125,308.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18232.2734375,18000.0,0.0,0.0,0.330764889717102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7678940296173096,0.7679017782211304,-7.703933079028502e-06,0.0,0.0003356843080837,0.0,0.0,70.07222747802734,0.0,0.0,0.0,0.4724257886409759,4.0,0.0,1.0
579600,293.10601806640625,297.1499938964844,293.1499938964844,0.1120038479566574,-2509.15234375,304.14581298828125,0.7249069213867188,0.176822155714035,0.1606741398572921,294.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22735595703125,0.4576700031757355,0.050000000745058,0.0495428666472435,293.0954895019531,297.1499938964844,293.1499938964844,0.0544738136231899,-1141.1673583984375,304.1435852050781,0.6050177812576294,0.102726824581623,0.0730878859758377,293.10125732421875,297.1499938964844,293.1499938964844,0.3805646300315857,-6989.46923828125,304.1382141113281,0.9990000128746032,0.5526502728462219,0.4478408694267273,293.2532043457031,297.1499938964844,293.1499938964844,0.0054693832062184,-1997.84716796875,298.26513671875,0.4576700031757355,0.050000000745058,0.235010027885437,291.2250061035156,291.1499938964844,257.04998779296875,255.9185028076172,279.08056640625,293.5422058105469,291.2225646972656,1.0,0.2757593691349029,0.6177976131439209,0.6177976131439209,1.0,1.0,-1.1594858169555664,0.4597552716732025,0.6997305154800415,0.128047302365303,0.0,0.0,0.6589570641517639,62.6251106262207,72.0,-16.195648193359375,-14137.8427734375,212.0506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79327392578125,308.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18232.2734375,18000.0,0.0,0.0,0.330764889717102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7678940296173096,0.7679017782211304,-7.703933079028502e-06,0.0,0.0003356843080837,0.0,0.0,70.07222747802734,0.0,0.0,0.0,0.4724257886409759,4.0,0.0,1.0
579660,293.1054077148437,297.1499938964844,293.1499938964844,0.1132716238498687,-2532.504638671875,304.1451110839844,0.7228972911834717,0.1780581325292587,0.1618302166461944,294.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20086669921875,0.4538300931453705,0.050000000745058,0.0496120601892471,293.0882873535156,297.1499938964844,293.1499938964844,0.0567482747137546,-1171.4815673828125,304.14190673828125,0.6067925691604614,0.1055532023310661,0.0748786404728889,293.1234130859375,297.1499938964844,293.1499938964844,0.3887910544872284,-7112.875,304.12847900390625,0.9990000128746032,0.5494320392608643,0.4551102817058563,293.2519226074219,297.1499938964844,293.1499938964844,0.0054557533003389,-1995.7596435546875,298.2204895019531,0.4538300931453705,0.050000000745058,0.2353382557630539,291.19757080078125,291.1499938964844,257.0113830566406,255.8857879638672,279.1064147949219,293.5674743652344,291.1944274902344,1.0,0.2794250547885895,0.614853024482727,0.614853024482727,1.0,1.0,-1.1722239255905151,0.4640223979949951,0.7082014679908752,0.1274551898241043,0.0,0.0,0.6543760895729065,64.50628662109375,75.0,-34.92639923095703,-14210.8271484375,220.11085510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,308.45623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.22265625,18000.0,0.0,0.0,0.3301239311695099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7530791759490967,0.7530867457389832,-7.544927484559594e-06,0.0,0.000335033837473,0.0,0.0,67.01847076416016,0.0,0.0,0.0,0.4661298394203186,4.0,0.0,1.0
579720,293.1054077148437,297.1499938964844,293.1499938964844,0.1132716238498687,-2532.504638671875,304.1451110839844,0.7228972911834717,0.1780581325292587,0.1618302166461944,294.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20086669921875,0.4538300931453705,0.050000000745058,0.0496120601892471,293.0882873535156,297.1499938964844,293.1499938964844,0.0567482747137546,-1171.4815673828125,304.14190673828125,0.6067925691604614,0.1055532023310661,0.0748786404728889,293.1234130859375,297.1499938964844,293.1499938964844,0.3887910544872284,-7112.875,304.12847900390625,0.9990000128746032,0.5494320392608643,0.4551102817058563,293.2519226074219,297.1499938964844,293.1499938964844,0.0054557533003389,-1995.7596435546875,298.2204895019531,0.4538300931453705,0.050000000745058,0.2353382557630539,291.19757080078125,291.1499938964844,257.0113830566406,255.8857879638672,279.1064147949219,293.5674743652344,291.1944274902344,1.0,0.2794250547885895,0.614853024482727,0.614853024482727,1.0,1.0,-1.1722239255905151,0.4640223979949951,0.7082014679908752,0.1274551898241043,0.0,0.0,0.6543760895729065,64.50628662109375,75.0,-34.92639923095703,-14210.8271484375,220.11085510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,308.45623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.22265625,18000.0,0.0,0.0,0.3301239311695099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7530791759490967,0.7530867457389832,-7.544927484559594e-06,0.0,0.000335033837473,0.0,0.0,67.01847076416016,0.0,0.0,0.0,0.4661298394203186,4.0,0.0,1.0
579780,293.1046142578125,297.1499938964844,293.1499938964844,0.114641435444355,-2557.67578125,304.1444702148437,0.7206727266311646,0.1793504357337951,0.16305473446846,294.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.449783056974411,0.050000000745058,0.0496893040835857,293.074951171875,297.1499938964844,293.1499938964844,0.0601856894791126,-1217.7685546875,304.13885498046875,0.6109589338302612,0.1098081916570663,0.0776691362261772,293.158935546875,297.1499938964844,293.1499938964844,0.39808389544487,-7250.40185546875,304.1202087402344,0.9990000128746032,0.5429074764251709,0.4630900919437408,293.2504577636719,297.1499938964844,293.1499938964844,0.0054449327290058,-1994.8023681640625,298.1750183105469,0.449783056974411,0.050000000745058,0.2357046604156494,291.16650390625,291.1499938964844,256.9763488769531,255.8561553955078,279.1219177246094,293.6163635253906,291.163330078125,1.0,0.2835318744182586,0.6129025816917419,0.6129025816917419,1.0,1.0,-1.1871521472930908,0.4699731171131134,0.7171790599822998,0.126682162284851,0.0,0.0,0.6542521119117737,66.59779357910156,78.0,-41.71041870117188,-14332.2705078125,229.5143585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834350585937,308.5067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.482421875,18000.0,0.0,0.0,0.3294177949428558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7483104467391968,0.7483178973197937,-7.479119631170761e-06,0.0,0.0003343171847518,0.0,0.0,65.95307922363281,0.0,0.0,0.0,0.4639953076839447,4.0,0.0,1.0
579840,293.1046142578125,297.1499938964844,293.1499938964844,0.114641435444355,-2557.67578125,304.1444702148437,0.7206727266311646,0.1793504357337951,0.16305473446846,294.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.449783056974411,0.050000000745058,0.0496893040835857,293.074951171875,297.1499938964844,293.1499938964844,0.0601856894791126,-1217.7685546875,304.13885498046875,0.6109589338302612,0.1098081916570663,0.0776691362261772,293.158935546875,297.1499938964844,293.1499938964844,0.39808389544487,-7250.40185546875,304.1202087402344,0.9990000128746032,0.5429074764251709,0.4630900919437408,293.2504577636719,297.1499938964844,293.1499938964844,0.0054449327290058,-1994.8023681640625,298.1750183105469,0.449783056974411,0.050000000745058,0.2357046604156494,291.16650390625,291.1499938964844,256.9763488769531,255.8561553955078,279.1219177246094,293.6163635253906,291.163330078125,1.0,0.2835318744182586,0.6129025816917419,0.6129025816917419,1.0,1.0,-1.1871521472930908,0.4699731171131134,0.7171790599822998,0.126682162284851,0.0,0.0,0.6542521119117737,66.59779357910156,78.0,-41.71041870117188,-14332.2705078125,229.5143585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834350585937,308.5067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.482421875,18000.0,0.0,0.0,0.3294177949428558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7483104467391968,0.7483178973197937,-7.479119631170761e-06,0.0,0.0003343171847518,0.0,0.0,65.95307922363281,0.0,0.0,0.0,0.4639953076839447,4.0,0.0,1.0
579900,293.1042175292969,297.1499938964844,293.1499938964844,0.1153400465846061,-2570.47412109375,304.1441955566406,0.7194793820381165,0.1800051778554916,0.1636786013841629,294.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4477134048938751,0.050000000745058,0.0497306920588016,293.0672607421875,297.1499938964844,293.1499938964844,0.0622341409325599,-1245.6346435546875,304.1371459960937,0.6136094331741333,0.1122693195939064,0.0793619379401207,293.175048828125,297.1499938964844,293.1499938964844,0.4030470550060272,-7323.19140625,304.1166076660156,0.9990000128746032,0.5396245121955872,0.4673100113868713,293.2496032714844,297.1499938964844,293.1499938964844,0.0054403557442128,-1994.581298828125,298.1527709960937,0.4477134048938751,0.050000000745058,0.2359009981155395,291.1510009765625,291.1499938964844,256.9600830078125,255.8424224853516,279.12603759765625,293.642333984375,291.1478881835937,1.0,0.2857227623462677,0.6120220422744751,0.6120220422744751,1.0,1.0,-1.1952825784683228,0.4733663499355316,0.7219161987304688,0.1261093765497207,0.0,0.0,0.6557440757751465,67.71517181396484,78.0,-42.5407600402832,-14407.7197265625,234.6741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180114746094,308.5238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0,18000.0,0.0,0.0,0.3291674256324768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494673728942871,0.749474823474884,-7.479130090359831e-06,0.0,0.0003340631083119,0.0,0.0,66.102294921875,0.0,0.0,0.0,0.4643961787223816,4.0,0.0,1.0
579960,293.1037902832031,297.1499938964844,293.1499938964844,0.1160438656806945,-2583.33740234375,304.1439819335937,0.7182343006134033,0.1806681454181671,0.1643103957176208,294.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.4456215798854828,0.050000000745058,0.0497739426791667,293.0595703125,297.1499938964844,293.1499938964844,0.0643747448921203,-1274.9857177734375,304.1355895996094,0.6162793040275574,0.1148294135928154,0.0811475217342376,293.19012451171875,297.1499938964844,293.1499938964844,0.4082007706165313,-7398.35546875,304.1133117675781,0.9990000128746032,0.5363488793373108,0.4716788530349731,293.24859619140625,297.1499938964844,293.1499938964844,0.005436391569674,-1994.5216064453125,298.1311950683594,0.4456215798854828,0.050000000745058,0.2361061573028564,291.13592529296875,291.1499938964844,256.94464111328125,255.82937622070312,279.1290283203125,293.6698608398437,291.1329650878906,1.0,0.2879895567893982,0.6111992001533508,0.6111992001533508,1.0,1.0,-1.2037254571914673,0.4769662618637085,0.726759135723114,0.1254232227802276,0.0,0.0,0.6582034230232239,68.87977600097656,66.0,-42.02192687988281,-14490.54296875,240.10232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347045898437,308.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17944.263671875,18000.0,0.0,0.0,0.3290451169013977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528520822525024,0.7528595924377441,-7.499891580664553e-06,0.0,0.000333938980475,0.0,0.0,66.68157196044922,0.0,0.0,0.0,0.4657234251499176,4.0,0.0,1.0
580020,293.1026306152344,297.1499938964844,293.1499938964844,0.1172235608100891,-2604.57373046875,304.14404296875,0.7213184833526611,0.1820705085992813,0.1655153036117553,294.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.447022944688797,0.050000000745058,0.0497447736561298,293.046142578125,297.1499938964844,293.1499938964844,0.0684840828180313,-1331.7921142578125,304.13360595703125,0.626032292842865,0.119852028787136,0.0847010165452957,293.21026611328125,297.1499938964844,293.1499938964844,0.4066088497638702,-7367.7587890625,304.1288146972656,0.9990000128746032,0.5312024354934692,0.4687400162220001,293.2460327148437,297.1499938964844,293.1499938964844,0.0054136402904987,-1988.0889892578125,298.0980529785156,0.447022944688797,0.050000000745058,0.2359677851200103,291.1227722167969,291.1499938964844,256.91607666015625,255.80523681640625,279.1373596191406,293.7080993652344,291.1238098144531,1.0,0.2868083417415619,0.6104035973548889,0.6104035973548889,1.0,1.0,-1.2057172060012815,0.4778097569942474,0.7279074788093567,0.1237091943621635,0.0,0.0,0.6632063388824463,68.13180541992188,54.0,-11.639078140258787,-14559.1982421875,239.2926483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.669921875,18000.0,0.0,0.0,0.3291464745998382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7637706398963928,0.7637782096862793,-7.589910637761932e-06,0.0,0.0003340418334119,0.0,0.0,68.7313232421875,0.0,0.0,0.0,0.4701065123081207,4.0,0.0,1.0
580080,293.1026306152344,297.1499938964844,293.1499938964844,0.1172235608100891,-2604.57373046875,304.14404296875,0.7213184833526611,0.1820705085992813,0.1655153036117553,294.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.447022944688797,0.050000000745058,0.0497447736561298,293.046142578125,297.1499938964844,293.1499938964844,0.0684840828180313,-1331.7921142578125,304.13360595703125,0.626032292842865,0.119852028787136,0.0847010165452957,293.21026611328125,297.1499938964844,293.1499938964844,0.4066088497638702,-7367.7587890625,304.1288146972656,0.9990000128746032,0.5312024354934692,0.4687400162220001,293.2460327148437,297.1499938964844,293.1499938964844,0.0054136402904987,-1988.0889892578125,298.0980529785156,0.447022944688797,0.050000000745058,0.2359677851200103,291.1227722167969,291.1499938964844,256.91607666015625,255.80523681640625,279.1373596191406,293.7080993652344,291.1238098144531,1.0,0.2868083417415619,0.6104035973548889,0.6104035973548889,1.0,1.0,-1.2057172060012815,0.4778097569942474,0.7279074788093567,0.1237091943621635,0.0,0.0,0.6632063388824463,68.13180541992188,54.0,-11.639078140258787,-14559.1982421875,239.2926483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.669921875,18000.0,0.0,0.0,0.3291464745998382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7637706398963928,0.7637782096862793,-7.589910637761932e-06,0.0,0.0003340418334119,0.0,0.0,68.7313232421875,0.0,0.0,0.0,0.4701065123081207,4.0,0.0,1.0
580140,293.1011047363281,297.1499938964844,293.1499938964844,0.1180657744407653,-2619.139404296875,304.1446228027344,0.7291561365127563,0.1835828423500061,0.1667297631502151,294.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.4533658027648926,0.050000000745058,0.0496206134557724,293.0414733886719,297.1499938964844,293.1499938964844,0.0714319050312042,-1372.5950927734375,304.1342468261719,0.6378279328346252,0.1234559640288353,0.0874461457133293,293.2067565917969,297.1499938964844,293.1499938964844,0.3937982320785522,-7170.7080078125,304.15740966796875,0.9990000128746032,0.53033447265625,0.4560079872608185,293.2427673339844,297.1499938964844,293.1499938964844,0.0053726779296994,-1973.1339111328125,298.08404541015625,0.4533658027648926,0.050000000745058,0.2353788316249847,291.1448974609375,291.1499938964844,256.8903503417969,255.7835388183593,279.137939453125,293.68768310546875,291.1481018066406,1.0,0.2814357578754425,0.6092860698699951,0.6092860698699951,1.0,1.0,-1.1943367719650269,0.4724788665771484,0.7218578457832336,0.1209200471639633,0.0,0.0,0.6626349687576294,64.8401870727539,42.0,25.406408309936523,-14498.2255859375,228.4922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,308.6103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.724609375,18000.0,0.0,0.0,0.3292962908744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767591118812561,0.7675987482070923,-7.64399464969756e-06,0.0,0.0003341938718222,0.0,0.0,69.61457824707031,0.0,0.0,0.0,0.4717631042003631,4.0,0.0,1.0
580200,293.1011047363281,297.1499938964844,293.1499938964844,0.1180657744407653,-2619.139404296875,304.1446228027344,0.7291561365127563,0.1835828423500061,0.1667297631502151,294.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.4533658027648926,0.050000000745058,0.0496206134557724,293.0414733886719,297.1499938964844,293.1499938964844,0.0714319050312042,-1372.5950927734375,304.1342468261719,0.6378279328346252,0.1234559640288353,0.0874461457133293,293.2067565917969,297.1499938964844,293.1499938964844,0.3937982320785522,-7170.7080078125,304.15740966796875,0.9990000128746032,0.53033447265625,0.4560079872608185,293.2427673339844,297.1499938964844,293.1499938964844,0.0053726779296994,-1973.1339111328125,298.08404541015625,0.4533658027648926,0.050000000745058,0.2353788316249847,291.1448974609375,291.1499938964844,256.8903503417969,255.7835388183593,279.137939453125,293.68768310546875,291.1481018066406,1.0,0.2814357578754425,0.6092860698699951,0.6092860698699951,1.0,1.0,-1.1943367719650269,0.4724788665771484,0.7218578457832336,0.1209200471639633,0.0,0.0,0.6626349687576294,64.8401870727539,42.0,25.406408309936523,-14498.2255859375,228.4922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,308.6103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.724609375,18000.0,0.0,0.0,0.3292962908744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767591118812561,0.7675987482070923,-7.64399464969756e-06,0.0,0.0003341938718222,0.0,0.0,69.61457824707031,0.0,0.0,0.0,0.4717631042003631,4.0,0.0,1.0
580260,293.0992736816406,297.1499938964844,293.1499938964844,0.11875881254673,-2630.763427734375,304.145263671875,0.7410866618156433,0.1851911693811416,0.1679722815752029,294.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.4642477035522461,0.050000000745058,0.0494319051504135,293.0480651855469,297.1499938964844,293.1499938964844,0.0726194009184837,-1388.5799560546875,304.1375732421875,0.6502330303192139,0.1248898655176162,0.0887105986475944,293.1782531738281,297.1499938964844,293.1499938964844,0.372702807188034,-6851.6337890625,304.19012451171875,0.9990000128746032,0.5346260666847229,0.4359430074691772,293.2391357421875,297.1499938964844,293.1499938964844,0.0053218947723507,-1953.7161865234373,298.08013916015625,0.4642477035522461,0.050000000745058,0.2344836890697479,291.1837158203125,291.1499938964844,256.8672180175781,255.7640686035156,279.13397216796875,293.6092224121094,291.1884155273437,1.0,0.2726922035217285,0.6074952483177185,0.6074952483177185,1.0,1.0,-1.1719655990600586,0.4618887603282928,0.7100768685340881,0.1169571876525878,0.0,0.0,0.6556951999664307,59.802276611328125,45.0,51.36531829833984,-14313.32421875,210.6439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16748046875,308.65948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.51953125,18000.0,0.0,0.0,0.3289096057415008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588029503822327,0.7588105201721191,-7.591437679366209e-06,0.0,0.0003338014357723,0.0,0.0,68.08628845214844,0.0,0.0,0.0,0.4682748317718506,4.0,0.0,1.0
580320,293.0992736816406,297.1499938964844,293.1499938964844,0.11875881254673,-2630.763427734375,304.145263671875,0.7410866618156433,0.1851911693811416,0.1679722815752029,294.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.4642477035522461,0.050000000745058,0.0494319051504135,293.0480651855469,297.1499938964844,293.1499938964844,0.0726194009184837,-1388.5799560546875,304.1375732421875,0.6502330303192139,0.1248898655176162,0.0887105986475944,293.1782531738281,297.1499938964844,293.1499938964844,0.372702807188034,-6851.6337890625,304.19012451171875,0.9990000128746032,0.5346260666847229,0.4359430074691772,293.2391357421875,297.1499938964844,293.1499938964844,0.0053218947723507,-1953.7161865234373,298.08013916015625,0.4642477035522461,0.050000000745058,0.2344836890697479,291.1837158203125,291.1499938964844,256.8672180175781,255.7640686035156,279.13397216796875,293.6092224121094,291.1884155273437,1.0,0.2726922035217285,0.6074952483177185,0.6074952483177185,1.0,1.0,-1.1719655990600586,0.4618887603282928,0.7100768685340881,0.1169571876525878,0.0,0.0,0.6556951999664307,59.802276611328125,45.0,51.36531829833984,-14313.32421875,210.6439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16748046875,308.65948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.51953125,18000.0,0.0,0.0,0.3289096057415008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588029503822327,0.7588105201721191,-7.591437679366209e-06,0.0,0.0003338014357723,0.0,0.0,68.08628845214844,0.0,0.0,0.0,0.4682748317718506,4.0,0.0,1.0
580380,293.0974426269531,297.1499938964844,293.1499938964844,0.1195850744843483,-2644.880126953125,304.1454467773437,0.7505065202713013,0.1868467032909393,0.1693335324525833,294.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2175598144531,0.4712852239608764,0.050000000745058,0.0493083745241165,293.0620422363281,297.1499938964844,293.1499938964844,0.0723780244588851,-1384.461181640625,304.1421203613281,0.6570897102355957,0.1246459782123565,0.0886584892868995,293.13525390625,297.1499938964844,293.1499938964844,0.3574196398258209,-6624.5654296875,304.2015991210937,0.9990000128746032,0.5426260232925415,0.422288715839386,293.2352905273437,297.1499938964844,293.1499938964844,0.0052800527773797,-1937.562744140625,298.07720947265625,0.4712852239608764,0.050000000745058,0.2338977009057998,291.2203063964844,291.1499938964844,256.8464660644531,255.74661254882807,279.1273193359375,293.5238647460937,291.22216796875,1.0,0.2671839296817779,0.6048470735549927,0.6048470735549927,1.0,1.0,-1.1562896966934204,0.454073429107666,0.7022162675857544,0.1122813075780868,0.0,0.0,0.6435340642929077,56.47018051147461,48.0,41.48490905761719,-14128.4267578125,198.8774871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752990722656,308.6913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18229.275390625,18000.0,0.0,0.0,0.3275632262229919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362834215164185,0.7362908720970154,-7.414520041493233e-06,0.0,0.0003324350400362,0.0,0.0,63.98434448242188,0.0,0.0,0.0,0.4592432975769043,4.0,0.0,1.0
580440,293.0974426269531,297.1499938964844,293.1499938964844,0.1195850744843483,-2644.880126953125,304.1454467773437,0.7505065202713013,0.1868467032909393,0.1693335324525833,294.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2175598144531,0.4712852239608764,0.050000000745058,0.0493083745241165,293.0620422363281,297.1499938964844,293.1499938964844,0.0723780244588851,-1384.461181640625,304.1421203613281,0.6570897102355957,0.1246459782123565,0.0886584892868995,293.13525390625,297.1499938964844,293.1499938964844,0.3574196398258209,-6624.5654296875,304.2015991210937,0.9990000128746032,0.5426260232925415,0.422288715839386,293.2352905273437,297.1499938964844,293.1499938964844,0.0052800527773797,-1937.562744140625,298.07720947265625,0.4712852239608764,0.050000000745058,0.2338977009057998,291.2203063964844,291.1499938964844,256.8464660644531,255.74661254882807,279.1273193359375,293.5238647460937,291.22216796875,1.0,0.2671839296817779,0.6048470735549927,0.6048470735549927,1.0,1.0,-1.1562896966934204,0.454073429107666,0.7022162675857544,0.1122813075780868,0.0,0.0,0.6435340642929077,56.47018051147461,48.0,41.48490905761719,-14128.4267578125,198.8774871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752990722656,308.6913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18229.275390625,18000.0,0.0,0.0,0.3275632262229919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362834215164185,0.7362908720970154,-7.414520041493233e-06,0.0,0.0003324350400362,0.0,0.0,63.98434448242188,0.0,0.0,0.0,0.4592432975769043,4.0,0.0,1.0
580500,293.0965576171875,297.1499938964844,293.1499938964844,0.1201504245400428,-2654.869873046875,304.1452331542969,0.7541062831878662,0.1876878887414932,0.1700457483530044,294.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2251281738281,0.4734153151512146,0.050000000745058,0.0492687746882438,293.0684509277344,297.1499938964844,293.1499938964844,0.0721811056137085,-1381.50537109375,304.1438903808594,0.6590597629547119,0.1244982853531837,0.0884938240051269,293.1148681640625,297.1499938964844,293.1499938964844,0.3524059951305389,-6551.5205078125,304.2012939453125,0.9990000128746032,0.5468164086341858,0.4178164303302765,293.2331848144531,297.1499938964844,293.1499938964844,0.0052656116895377,-1932.4847412109373,298.07086181640625,0.4734153151512146,0.050000000745058,0.2337098568677902,291.2262268066406,291.1499938964844,256.8369140625,255.73858642578125,279.1260986328125,293.4956970214844,291.2267761230469,1.0,0.2653380632400512,0.6035566329956055,0.6035566329956055,1.0,1.0,-1.1513043642044067,0.4515179097652435,0.6997864842414856,0.1099177002906799,0.0,0.0,0.6378273963928223,55.39004135131836,48.0,26.4068660736084,-14052.052734375,195.1532440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34503173828125,308.7060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18241.43359375,18000.0,0.0,0.0,0.3265460431575775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723582923412323,0.7235901951789856,-7.304679456865415e-06,0.0,0.0003314027271699,0.0,0.0,61.6728401184082,0.0,0.0,0.0,0.4541264474391937,4.0,0.0,1.0
580560,293.0956420898437,297.1499938964844,293.1499938964844,0.1207876950502395,-2666.221435546875,304.1449584960937,0.7571276426315308,0.1885406076908111,0.1707775741815567,294.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.226806640625,0.4749578237533569,0.050000000745058,0.0492395758628845,293.07135009765625,297.1499938964844,293.1499938964844,0.0722599253058433,-1382.548828125,304.14483642578125,0.6610264778137207,0.1249595433473587,0.0885556191205978,293.0979919433594,297.1499938964844,293.1499938964844,0.3486688733100891,-6497.982421875,304.19873046875,0.9990000128746032,0.550580620765686,0.4144876897335052,293.2309875488281,297.1499938964844,293.1499938964844,0.0052545047365128,-1928.8673095703125,298.0626220703125,0.4749578237533569,0.050000000745058,0.2335713356733322,291.22674560546875,291.1499938964844,256.82781982421875,255.73097229003903,279.1252136230469,293.4742126464844,291.2262878417969,1.0,0.2640203535556793,0.6022506356239319,0.6022506356239319,1.0,1.0,-1.148058533668518,0.4497644305229187,0.6982941627502441,0.1075349897146225,0.0,0.0,0.6326360702514648,54.58834838867188,51.0,11.705926895141602,-13991.939453125,192.55172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41925048828125,308.72222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18233.427734375,18000.0,0.0,0.0,0.3253389298915863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7115741968154907,0.7115813493728638,-7.198213097581174e-06,0.0,0.0003301776596345,0.0,0.0,59.517086029052734,0.0,0.0,0.0,0.4492702782154083,4.0,0.0,1.0
580620,293.0938720703125,297.1499938964844,293.1499938964844,0.1222566664218902,-2692.568603515625,304.1441650390625,0.7616682648658752,0.1902802586555481,0.1722957789897918,294.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160949707031,0.4767075479030609,0.050000000745058,0.0492060221731662,293.07000732421875,297.1499938964844,293.1499938964844,0.0737761780619621,-1404.1116943359375,304.1439819335937,0.6665068864822388,0.1272142827510833,0.0898501276969909,293.0746154785156,297.1499938964844,293.1499938964844,0.3443978428840637,-6439.541015625,304.18951416015625,0.9990000128746032,0.5566594004631042,0.4106286168098449,293.22625732421875,297.1499938964844,293.1499938964844,0.0052403407171368,-1925.2242431640625,298.0417785644531,0.4767075479030609,0.050000000745058,0.2334121763706207,291.2140808105469,291.1499938964844,256.81103515625,255.71690368652344,279.123779296875,293.4444885253906,291.2118530273437,1.0,0.2627633512020111,0.5995455384254456,0.5995455384254456,1.0,1.0,-1.1465682983398438,0.4484743177890777,0.6980940103530884,0.1027703732252121,0.0,0.0,0.6247595548629761,53.65892028808594,54.0,-14.936724662780762,-13923.291015625,190.26837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5616149902344,308.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18181.115234375,18000.0,0.0,0.0,0.3225449323654175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916699409484863,0.6916769742965698,-7.016775271040388e-06,0.0,0.0003273421025369,0.0,0.0,56.012916564941406,0.0,0.0,0.0,0.441219300031662,4.0,0.0,1.0
580680,293.0938720703125,297.1499938964844,293.1499938964844,0.1222566664218902,-2692.568603515625,304.1441650390625,0.7616682648658752,0.1902802586555481,0.1722957789897918,294.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160949707031,0.4767075479030609,0.050000000745058,0.0492060221731662,293.07000732421875,297.1499938964844,293.1499938964844,0.0737761780619621,-1404.1116943359375,304.1439819335937,0.6665068864822388,0.1272142827510833,0.0898501276969909,293.0746154785156,297.1499938964844,293.1499938964844,0.3443978428840637,-6439.541015625,304.18951416015625,0.9990000128746032,0.5566594004631042,0.4106286168098449,293.22625732421875,297.1499938964844,293.1499938964844,0.0052403407171368,-1925.2242431640625,298.0417785644531,0.4767075479030609,0.050000000745058,0.2334121763706207,291.2140808105469,291.1499938964844,256.81103515625,255.71690368652344,279.123779296875,293.4444885253906,291.2118530273437,1.0,0.2627633512020111,0.5995455384254456,0.5995455384254456,1.0,1.0,-1.1465682983398438,0.4484743177890777,0.6980940103530884,0.1027703732252121,0.0,0.0,0.6247595548629761,53.65892028808594,54.0,-14.936724662780762,-13923.291015625,190.26837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5616149902344,308.7527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18181.115234375,18000.0,0.0,0.0,0.3225449323654175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916699409484863,0.6916769742965698,-7.016775271040388e-06,0.0,0.0003273421025369,0.0,0.0,56.012916564941406,0.0,0.0,0.0,0.441219300031662,4.0,0.0,1.0
580740,293.0921630859375,297.1499938964844,293.1499938964844,0.1239082366228103,-2722.255126953125,304.14337158203125,0.7642972469329834,0.1920502334833145,0.1738738268613815,294.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.4769436419010162,0.050000000745058,0.0492014773190021,293.0665588378906,297.1499938964844,293.1499938964844,0.07597466558218,-1435.62646484375,304.142333984375,0.6715871691703796,0.1299373805522918,0.0917031168937683,293.0611877441406,297.1499938964844,293.1499938964844,0.343865156173706,-6437.408203125,304.1771850585937,0.9990000128746032,0.5613120198249817,0.4101016819477081,293.22137451171875,297.1499938964844,293.1499938964844,0.0052343858405947,-1925.066650390625,298.0173645019531,0.4769436419010162,0.050000000745058,0.2333906143903732,291.1896667480469,291.1499938964844,256.7958679199219,255.70420837402344,279.1240539550781,293.431396484375,291.186767578125,1.0,0.2630308866500854,0.5969496369361877,0.5969496369361877,1.0,1.0,-1.1500202417373655,0.4493961930274963,0.7006240487098694,0.0983200669288635,0.0,0.0,0.6210396885871887,53.51255798339844,57.0,-31.13337516784668,-13918.6455078125,191.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66845703125,308.7776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18101.02734375,18000.0,0.0,0.0,0.3196002840995788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679980456829071,0.679987370967865,-6.90129718350363e-06,0.0,0.0003243536630179,0.0,0.0,53.958438873291016,0.0,0.0,0.0,0.4364275634288788,4.0,0.0,1.0
580800,293.0921630859375,297.1499938964844,293.1499938964844,0.1239082366228103,-2722.255126953125,304.14337158203125,0.7642972469329834,0.1920502334833145,0.1738738268613815,294.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.4769436419010162,0.050000000745058,0.0492014773190021,293.0665588378906,297.1499938964844,293.1499938964844,0.07597466558218,-1435.62646484375,304.142333984375,0.6715871691703796,0.1299373805522918,0.0917031168937683,293.0611877441406,297.1499938964844,293.1499938964844,0.343865156173706,-6437.408203125,304.1771850585937,0.9990000128746032,0.5613120198249817,0.4101016819477081,293.22137451171875,297.1499938964844,293.1499938964844,0.0052343858405947,-1925.066650390625,298.0173645019531,0.4769436419010162,0.050000000745058,0.2333906143903732,291.1896667480469,291.1499938964844,256.7958679199219,255.70420837402344,279.1240539550781,293.431396484375,291.186767578125,1.0,0.2630308866500854,0.5969496369361877,0.5969496369361877,1.0,1.0,-1.1500202417373655,0.4493961930274963,0.7006240487098694,0.0983200669288635,0.0,0.0,0.6210396885871887,53.51255798339844,57.0,-31.13337516784668,-13918.6455078125,191.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66845703125,308.7776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18101.02734375,18000.0,0.0,0.0,0.3196002840995788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679980456829071,0.679987370967865,-6.90129718350363e-06,0.0,0.0003243536630179,0.0,0.0,53.958438873291016,0.0,0.0,0.0,0.4364275634288788,4.0,0.0,1.0
