time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580860,293.09063720703125,297.1499938964844,293.1499938964844,0.1256315261125564,-2753.14306640625,304.1427001953125,0.7652658224105835,0.1938206553459167,0.1754817962646484,294.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.475944846868515,0.050000000745058,0.0492207333445549,293.06317138671875,297.1499938964844,293.1499938964844,0.0783125013113021,-1469.330322265625,304.1409912109375,0.6753342747688293,0.1327359527349472,0.0936659276485443,293.05535888671875,297.1499938964844,293.1499938964844,0.3463076055049896,-6479.45654296875,304.1640625,0.9990000128746032,0.5647536516189575,0.4123212993144989,293.2166748046875,297.1499938964844,293.1499938964844,0.0052330628968775,-1926.6429443359373,297.9926147460937,0.475944846868515,0.050000000745058,0.2334819585084915,291.1620788574219,291.1499938964844,256.7820739746094,255.6926727294922,279.1262512207031,293.4316101074219,291.1591796875,1.0,0.2645118534564972,0.594670832157135,0.594670832157135,1.0,1.0,-1.1571009159088137,0.4519398808479309,0.7051610350608826,0.0946526378393173,0.0,0.0,0.6212666630744934,54.013145446777344,60.0,-37.03628540039063,-13965.4990234375,194.3119659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7167053222656,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.60546875,18000.0,0.0,0.0,0.316926896572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6768715381622314,0.6768783926963806,-6.857494099676842e-06,0.0,0.0003216405166313,0.0,0.0,53.33926010131836,0.0,0.0,0.0,0.4350352883338928,4.0,0.0,1.0
580920,293.09063720703125,297.1499938964844,293.1499938964844,0.1256315261125564,-2753.14306640625,304.1427001953125,0.7652658224105835,0.1938206553459167,0.1754817962646484,294.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.475944846868515,0.050000000745058,0.0492207333445549,293.06317138671875,297.1499938964844,293.1499938964844,0.0783125013113021,-1469.330322265625,304.1409912109375,0.6753342747688293,0.1327359527349472,0.0936659276485443,293.05535888671875,297.1499938964844,293.1499938964844,0.3463076055049896,-6479.45654296875,304.1640625,0.9990000128746032,0.5647536516189575,0.4123212993144989,293.2166748046875,297.1499938964844,293.1499938964844,0.0052330628968775,-1926.6429443359373,297.9926147460937,0.475944846868515,0.050000000745058,0.2334819585084915,291.1620788574219,291.1499938964844,256.7820739746094,255.6926727294922,279.1262512207031,293.4316101074219,291.1591796875,1.0,0.2645118534564972,0.594670832157135,0.594670832157135,1.0,1.0,-1.1571009159088137,0.4519398808479309,0.7051610350608826,0.0946526378393173,0.0,0.0,0.6212666630744934,54.013145446777344,60.0,-37.03628540039063,-13965.4990234375,194.3119659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7167053222656,308.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.60546875,18000.0,0.0,0.0,0.316926896572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6768715381622314,0.6768783926963806,-6.857494099676842e-06,0.0,0.0003216405166313,0.0,0.0,53.33926010131836,0.0,0.0,0.0,0.4350352883338928,4.0,0.0,1.0
580980,293.0894470214844,297.1499938964844,293.1499938964844,0.1273612380027771,-2784.009521484375,304.14227294921875,0.7648969888687134,0.1955658048391342,0.1770903766155243,294.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4739347100257873,0.050000000745058,0.0492590442299842,293.0602722167969,297.1499938964844,293.1499938964844,0.0806634277105331,-1503.370361328125,304.1400756835937,0.6778106689453125,0.135523647069931,0.095645323395729,293.0556945800781,297.1499938964844,293.1499938964844,0.3510774672031402,-6555.46044921875,304.1514587402344,0.9990000128746032,0.5670938491821289,0.4167040586471557,293.2123413085937,297.1499938964844,293.1499938964844,0.0052342531271278,-1929.001708984375,297.96875,0.4739347100257873,0.050000000745058,0.2336636930704116,291.13525390625,291.1499938964844,256.7693786621094,255.68209838867188,279.1303405761719,293.44219970703125,291.132568359375,1.0,0.2669499814510345,0.5928981304168701,0.5928981304168701,1.0,1.0,-1.1669304370880127,0.4557064175605774,0.7112239599227905,0.092315174639225,0.0,0.0,0.6250472664833069,55.041748046875,63.0,-36.98508071899414,-14050.7392578125,199.52012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6957702636719,308.76824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.025390625,18000.0,0.0,0.0,0.314889907836914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815971732139587,0.6816040873527527,-6.8798372012679465e-06,0.0,0.0003195732133463,0.0,0.0,54.00865173339844,0.0,0.0,0.0,0.4367610514163971,4.0,0.0,1.0
581040,293.0894470214844,297.1499938964844,293.1499938964844,0.1273612380027771,-2784.009521484375,304.14227294921875,0.7648969888687134,0.1955658048391342,0.1770903766155243,294.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4739347100257873,0.050000000745058,0.0492590442299842,293.0602722167969,297.1499938964844,293.1499938964844,0.0806634277105331,-1503.370361328125,304.1400756835937,0.6778106689453125,0.135523647069931,0.095645323395729,293.0556945800781,297.1499938964844,293.1499938964844,0.3510774672031402,-6555.46044921875,304.1514587402344,0.9990000128746032,0.5670938491821289,0.4167040586471557,293.2123413085937,297.1499938964844,293.1499938964844,0.0052342531271278,-1929.001708984375,297.96875,0.4739347100257873,0.050000000745058,0.2336636930704116,291.13525390625,291.1499938964844,256.7693786621094,255.68209838867188,279.1303405761719,293.44219970703125,291.132568359375,1.0,0.2669499814510345,0.5928981304168701,0.5928981304168701,1.0,1.0,-1.1669304370880127,0.4557064175605774,0.7112239599227905,0.092315174639225,0.0,0.0,0.6250472664833069,55.041748046875,63.0,-36.98508071899414,-14050.7392578125,199.52012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6957702636719,308.76824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.025390625,18000.0,0.0,0.0,0.314889907836914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815971732139587,0.6816040873527527,-6.8798372012679465e-06,0.0,0.0003195732133463,0.0,0.0,54.00865173339844,0.0,0.0,0.0,0.4367610514163971,4.0,0.0,1.0
581100,293.0889892578125,297.1499938964844,293.1499938964844,0.1282163858413696,-2799.21435546875,304.1421203613281,0.7643085718154907,0.1964233964681625,0.1778881400823593,294.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4725976288318634,0.050000000745058,0.049284141510725,293.0590515136719,297.1499938964844,293.1499938964844,0.0818290337920188,-1520.2906494140625,304.1397705078125,0.6786389350891113,0.1369029134511947,0.0966309830546379,293.05780029296875,297.1499938964844,293.1499938964844,0.3541721701622009,-6603.63037109375,304.14556884765625,0.9990000128746032,0.5678788423538208,0.4195511937141418,293.2103576660156,297.1499938964844,293.1499938964844,0.0052354033105075,-1930.3106689453125,297.957275390625,0.4725976288318634,0.050000000745058,0.2337827533483505,291.1226501464844,291.1499938964844,256.7633972167969,255.6770935058593,279.13299560546875,293.45074462890625,291.1201477050781,1.0,0.2684619128704071,0.5922456383705139,0.5922456383705139,1.0,1.0,-1.1726605892181396,0.4579558670520782,0.7147047519683838,0.0917801186442375,0.0,0.0,0.6281393766403198,55.72404098510742,63.0,-35.7823600769043,-14104.4736328125,202.7544860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.658935546875,308.7484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17912.94140625,18000.0,0.0,0.0,0.3142019808292389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6866413950920105,0.6866483092308044,-6.914039204275468e-06,0.0,0.0003188750706613,0.0,0.0,54.79337310791016,0.0,0.0,0.0,0.4387017488479614,4.0,0.0,1.0
581160,293.088623046875,297.1499938964844,293.1499938964844,0.1290614157915115,-2814.20361328125,304.1420288085937,0.7634986042976379,0.1972693502902984,0.1786790937185287,294.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.4710542857646942,0.050000000745058,0.0493126772344112,293.0579528808594,297.1499938964844,293.1499938964844,0.0829841345548629,-1537.08154296875,304.1395263671875,0.6792314648628235,0.1382696330547332,0.0976109132170677,293.0609741210937,297.1499938964844,293.1499938964844,0.3576685786247253,-6657.45947265625,304.1400451660156,0.9990000128746032,0.5684215426445007,0.4227648973464966,293.20849609375,297.1499938964844,293.1499938964844,0.0052367975004017,-1931.65771484375,297.94610595703125,0.4710542857646942,0.050000000745058,0.2339181005954742,291.1107177734375,291.1499938964844,256.757568359375,255.6722412109375,279.13580322265625,293.4611511230469,291.1083374023437,1.0,0.2701380252838135,0.591748833656311,0.591748833656311,1.0,1.0,-1.1788395643234253,0.460413783788681,0.7184258103370667,0.0916633531451225,0.0,0.0,0.6319653391838074,56.50407409667969,66.0,-34.21845626831055,-14164.2880859375,206.3604431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6053771972656,308.7212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17880.44921875,18000.0,0.0,0.0,0.3137722909450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933386325836182,0.6933456063270569,-6.962814040889498e-06,0.0,0.0003184389788657,0.0,0.0,55.86713409423828,0.0,0.0,0.0,0.4413163661956787,4.0,0.0,1.0
581220,293.088134765625,297.1499938964844,293.1499938964844,0.1307187378406524,-2843.50244140625,304.14190673828125,0.7613388299942017,0.1989248991012573,0.1802374720573425,294.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.4673616588115692,0.050000000745058,0.049378789961338,293.0561828613281,297.1499938964844,293.1499938964844,0.0852597132325172,-1570.21484375,304.13922119140625,0.6798158884048462,0.1409621983766555,0.0995497331023216,293.0701599121094,297.1499938964844,293.1499938964844,0.3656970560550689,-6779.470703125,304.1300354003906,0.9990000128746032,0.5688194036483765,0.4301190674304962,293.20513916015625,297.1499938964844,293.1499938964844,0.0052401539869606,-1934.4212646484373,297.92462158203125,0.4673616588115692,0.050000000745058,0.2342317104339599,291.08868408203125,291.1499938964844,256.74639892578125,255.66290283203125,279.1408386230469,293.48663330078125,291.08660888671875,1.0,0.2738991677761078,0.5910948514938354,0.5910948514938354,1.0,1.0,-1.1923190355300903,0.4658874869346618,0.7264315485954285,0.0922449678182601,0.0,0.0,0.6416383981704712,58.31630706787109,69.0,-30.87995147705078,-14299.6533203125,214.5611724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4537658691406,308.6469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17818.943359375,18000.0,0.0,0.0,0.313755065202713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7113195061683655,0.7113266587257385,-7.102277322701411e-06,0.0,0.0003184214874636,0.0,0.0,58.86785507202149,0.0,0.0,0.0,0.4484516084194183,4.0,0.0,1.0
581280,293.088134765625,297.1499938964844,293.1499938964844,0.1307187378406524,-2843.50244140625,304.14190673828125,0.7613388299942017,0.1989248991012573,0.1802374720573425,294.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.4673616588115692,0.050000000745058,0.049378789961338,293.0561828613281,297.1499938964844,293.1499938964844,0.0852597132325172,-1570.21484375,304.13922119140625,0.6798158884048462,0.1409621983766555,0.0995497331023216,293.0701599121094,297.1499938964844,293.1499938964844,0.3656970560550689,-6779.470703125,304.1300354003906,0.9990000128746032,0.5688194036483765,0.4301190674304962,293.20513916015625,297.1499938964844,293.1499938964844,0.0052401539869606,-1934.4212646484373,297.92462158203125,0.4673616588115692,0.050000000745058,0.2342317104339599,291.08868408203125,291.1499938964844,256.74639892578125,255.66290283203125,279.1408386230469,293.48663330078125,291.08660888671875,1.0,0.2738991677761078,0.5910948514938354,0.5910948514938354,1.0,1.0,-1.1923190355300903,0.4658874869346618,0.7264315485954285,0.0922449678182601,0.0,0.0,0.6416383981704712,58.31630706787109,69.0,-30.87995147705078,-14299.6533203125,214.5611724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4537658691406,308.6469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17818.943359375,18000.0,0.0,0.0,0.313755065202713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7113195061683655,0.7113266587257385,-7.102277322701411e-06,0.0,0.0003184214874636,0.0,0.0,58.86785507202149,0.0,0.0,0.0,0.4484516084194183,4.0,0.0,1.0
581340,293.08795166015625,297.1499938964844,293.1499938964844,0.132329449057579,-2871.857177734375,304.1419372558594,0.7586319446563721,0.2005309015512466,0.1817614287137985,294.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.4628317356109619,0.050000000745058,0.0494553185999393,293.0549011230469,297.1499938964844,293.1499938964844,0.0874861851334571,-1602.6820068359375,304.1391296386719,0.6797494888305664,0.1435971558094024,0.1014564931392669,293.0825500488281,297.1499938964844,293.1499938964844,0.374879240989685,-6917.07568359375,304.1214294433594,0.9990000128746032,0.5683346390724182,0.4384781420230865,293.20220947265625,297.1499938964844,293.1499938964844,0.0052441260777413,-1937.23876953125,297.9042053222656,0.4628317356109619,0.050000000745058,0.2345947474241256,291.0689697265625,291.1499938964844,256.7355651855469,255.6538848876953,279.1446533203125,293.5177001953125,291.0671691894531,1.0,0.2780979871749878,0.5907608866691589,0.5907608866691589,1.0,1.0,-1.2069969177246094,0.4719885289669037,0.7350084185600281,0.0934870988130569,0.0,0.0,0.6537878513336182,60.41393280029297,72.0,-27.49068260192871,-14453.169921875,223.924545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530212402344,308.5509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.49609375,18000.0,0.0,0.0,0.3149385154247284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350425720214844,0.735049843788147,-7.297419415408513e-06,0.0,0.0003196225443389,0.0,0.0,63.04754638671875,0.0,0.0,0.0,0.4580414891242981,4.0,0.0,1.0
581400,293.08795166015625,297.1499938964844,293.1499938964844,0.132329449057579,-2871.857177734375,304.1419372558594,0.7586319446563721,0.2005309015512466,0.1817614287137985,294.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.4628317356109619,0.050000000745058,0.0494553185999393,293.0549011230469,297.1499938964844,293.1499938964844,0.0874861851334571,-1602.6820068359375,304.1391296386719,0.6797494888305664,0.1435971558094024,0.1014564931392669,293.0825500488281,297.1499938964844,293.1499938964844,0.374879240989685,-6917.07568359375,304.1214294433594,0.9990000128746032,0.5683346390724182,0.4384781420230865,293.20220947265625,297.1499938964844,293.1499938964844,0.0052441260777413,-1937.23876953125,297.9042053222656,0.4628317356109619,0.050000000745058,0.2345947474241256,291.0689697265625,291.1499938964844,256.7355651855469,255.6538848876953,279.1446533203125,293.5177001953125,291.0671691894531,1.0,0.2780979871749878,0.5907608866691589,0.5907608866691589,1.0,1.0,-1.2069969177246094,0.4719885289669037,0.7350084185600281,0.0934870988130569,0.0,0.0,0.6537878513336182,60.41393280029297,72.0,-27.49068260192871,-14453.169921875,223.924545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530212402344,308.5509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.49609375,18000.0,0.0,0.0,0.3149385154247284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350425720214844,0.735049843788147,-7.297419415408513e-06,0.0,0.0003196225443389,0.0,0.0,63.04754638671875,0.0,0.0,0.0,0.4580414891242981,4.0,0.0,1.0
581460,293.0880126953125,297.1499938964844,293.1499938964844,0.1338854730129242,-2899.132568359375,304.1420288085937,0.7555752992630005,0.2020878046751022,0.1832489520311355,294.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.4578174948692322,0.050000000745058,0.0495401956140995,293.0530700683594,297.1499938964844,293.1499938964844,0.0897204428911209,-1635.2850341796875,304.1390075683594,0.6793487071990967,0.1463715136051178,0.1033874675631523,293.09814453125,297.1499938964844,293.1499938964844,0.3849209249019623,-7065.740234375,304.1142578125,0.9990000128746032,0.5668898820877075,0.4475662410259247,293.1996154785156,297.1499938964844,293.1499938964844,0.0052484371699392,-1939.9901123046875,297.8850402832031,0.4578174948692322,0.050000000745058,0.2349973618984222,291.0519104003906,291.1499938964844,256.7248840332031,255.6449432373047,279.14764404296875,293.5537414550781,291.0504150390625,1.0,0.2826226651668548,0.5906826257705688,0.5906826257705688,1.0,1.0,-1.222592830657959,0.4785841703414917,0.7440086007118225,0.0952644422650337,0.0,0.0,0.668035626411438,62.74061584472656,75.0,-23.77482795715332,-14621.697265625,234.2889862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01806640625,308.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17706.365234375,18000.0,0.0,0.0,0.31734099984169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7639006972312927,0.7639082670211792,-7.547853329015197e-06,0.0,0.0003220607759431,0.0,0.0,68.45732879638672,0.0,0.0,0.0,0.4699232280254364,4.0,0.0,1.0
581520,293.0880126953125,297.1499938964844,293.1499938964844,0.1338854730129242,-2899.132568359375,304.1420288085937,0.7555752992630005,0.2020878046751022,0.1832489520311355,294.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.4578174948692322,0.050000000745058,0.0495401956140995,293.0530700683594,297.1499938964844,293.1499938964844,0.0897204428911209,-1635.2850341796875,304.1390075683594,0.6793487071990967,0.1463715136051178,0.1033874675631523,293.09814453125,297.1499938964844,293.1499938964844,0.3849209249019623,-7065.740234375,304.1142578125,0.9990000128746032,0.5668898820877075,0.4475662410259247,293.1996154785156,297.1499938964844,293.1499938964844,0.0052484371699392,-1939.9901123046875,297.8850402832031,0.4578174948692322,0.050000000745058,0.2349973618984222,291.0519104003906,291.1499938964844,256.7248840332031,255.6449432373047,279.14764404296875,293.5537414550781,291.0504150390625,1.0,0.2826226651668548,0.5906826257705688,0.5906826257705688,1.0,1.0,-1.222592830657959,0.4785841703414917,0.7440086007118225,0.0952644422650337,0.0,0.0,0.668035626411438,62.74061584472656,75.0,-23.77482795715332,-14621.697265625,234.2889862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01806640625,308.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17706.365234375,18000.0,0.0,0.0,0.31734099984169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7639006972312927,0.7639082670211792,-7.547853329015197e-06,0.0,0.0003220607759431,0.0,0.0,68.45732879638672,0.0,0.0,0.0,0.4699232280254364,4.0,0.0,1.0
581580,293.0883178710937,297.1499938964844,293.1499938964844,0.1353883892297744,-2925.374267578125,304.1421813964844,0.7523970603942871,0.2035998404026031,0.1846997439861297,294.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0388488769531,0.4528451263904571,0.050000000745058,0.049630332738161,293.0463562011719,297.1499938964844,293.1499938964844,0.0925799012184143,-1677.054931640625,304.13787841796875,0.680144727230072,0.1501848399639129,0.1059199720621109,293.1195678710937,297.1499938964844,293.1499938964844,0.3954578936100006,-7219.958984375,304.108642578125,0.9990000128746032,0.5638718008995056,0.4570199251174927,293.197265625,297.1499938964844,293.1499938964844,0.0052530234679579,-1942.6727294921875,297.86724853515625,0.4528451263904571,0.050000000745058,0.2354249209165573,291.0372619628906,291.1499938964844,256.7140808105469,255.6358642578125,279.1501159667969,293.5945129394531,291.0359802246094,1.0,0.2873983383178711,0.5908148288726807,0.5908148288726807,1.0,1.0,-1.2393418550491333,0.4857597649097442,0.7535820603370667,0.0975487157702446,0.0,0.0,0.6840687990188599,65.2208023071289,78.0,-20.57491874694824,-14805.755859375,245.631088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640991210937,308.3223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17657.009765625,18000.0,0.0,0.0,0.3209156095981598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797195553779602,0.7972034215927124,-7.852318958612159e-06,0.0,0.0003256885393057,0.0,0.0,75.14643859863281,0.0,0.0,0.0,0.4838885366916656,4.0,0.0,1.0
581640,293.0883178710937,297.1499938964844,293.1499938964844,0.1353883892297744,-2925.374267578125,304.1421813964844,0.7523970603942871,0.2035998404026031,0.1846997439861297,294.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0388488769531,0.4528451263904571,0.050000000745058,0.049630332738161,293.0463562011719,297.1499938964844,293.1499938964844,0.0925799012184143,-1677.054931640625,304.13787841796875,0.680144727230072,0.1501848399639129,0.1059199720621109,293.1195678710937,297.1499938964844,293.1499938964844,0.3954578936100006,-7219.958984375,304.108642578125,0.9990000128746032,0.5638718008995056,0.4570199251174927,293.197265625,297.1499938964844,293.1499938964844,0.0052530234679579,-1942.6727294921875,297.86724853515625,0.4528451263904571,0.050000000745058,0.2354249209165573,291.0372619628906,291.1499938964844,256.7140808105469,255.6358642578125,279.1501159667969,293.5945129394531,291.0359802246094,1.0,0.2873983383178711,0.5908148288726807,0.5908148288726807,1.0,1.0,-1.2393418550491333,0.4857597649097442,0.7535820603370667,0.0975487157702446,0.0,0.0,0.6840687990188599,65.2208023071289,78.0,-20.57491874694824,-14805.755859375,245.631088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640991210937,308.3223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17657.009765625,18000.0,0.0,0.0,0.3209156095981598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797195553779602,0.7972034215927124,-7.852318958612159e-06,0.0,0.0003256885393057,0.0,0.0,75.14643859863281,0.0,0.0,0.0,0.4838885366916656,4.0,0.0,1.0
581700,293.0885009765625,297.1499938964844,293.1499938964844,0.1361224502325058,-2938.15673828125,304.14227294921875,0.7507941126823425,0.2043420523405075,0.1854133158922195,294.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.450406402349472,0.050000000745058,0.0496769845485687,293.04180908203125,297.1499938964844,293.1499938964844,0.0942683368921279,-1701.69873046875,304.13702392578125,0.6810327768325806,0.1523876339197158,0.1074301451444625,293.13201904296875,297.1499938964844,293.1499938964844,0.4008611440658569,-7298.421875,304.1063537597656,0.9990000128746032,0.5618141889572144,0.4618371129035949,293.19610595703125,297.1499938964844,293.1499938964844,0.0052555263973772,-1944.0299072265625,297.85894775390625,0.450406402349472,0.050000000745058,0.2356462180614471,291.0307006835937,291.1499938964844,256.70855712890625,255.6312255859375,279.1515808105469,293.6188049316406,291.029541015625,1.0,0.2898621261119842,0.5910032391548157,0.5910032391548157,1.0,1.0,-1.2481142282485962,0.4895827174186706,0.7585315704345703,0.0988958179950714,0.0,0.0,0.6926848888397217,66.50825500488281,78.0,-19.0068473815918,-14903.294921875,251.650619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343688964844,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17633.826171875,18000.0,0.0,0.0,0.3231163620948791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8153428435325623,0.8153508305549622,-8.024775524972938e-06,0.0,0.0003279220254626,0.0,0.0,78.9983901977539,0.0,0.0,0.0,0.4916029572486877,4.0,0.0,1.0
581760,293.0887451171875,297.1499938964844,293.1499938964844,0.1368441730737686,-2950.69921875,304.1423645019531,0.7491886019706726,0.205076977610588,0.1861205697059631,293.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.4480051696300506,0.050000000745058,0.0497246496379375,293.0367736816406,297.1499938964844,293.1499938964844,0.0960808023810386,-1728.107177734375,304.1360778808594,0.682131826877594,0.1547457426786422,0.109056532382965,293.14532470703125,297.1499938964844,293.1499938964844,0.4063379168510437,-7377.55810546875,304.1043395996094,0.9990000128746032,0.5594285726547241,0.4667078256607055,293.1949768066406,297.1499938964844,293.1499938964844,0.0052582090720534,-1945.39892578125,297.8511962890625,0.4480051696300506,0.050000000745058,0.2358723282814026,291.0248107910156,291.1499938964844,256.7029113769531,255.62646484375,279.1532287597656,293.6464233398437,291.0237731933594,1.0,0.2923670411109924,0.5912908911705017,0.5912908911705017,1.0,1.0,-1.2570899724960327,0.4935510456562042,0.7635389566421509,0.1003780886530876,0.0,0.0,0.701629638671875,67.82546997070312,81.0,-17.25665855407715,-15004.0107421875,257.88311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50506591796875,308.2043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17612.44921875,18000.0,0.0,0.0,0.3255735039710998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.834362268447876,0.834370493888855,-8.210475243686233e-06,0.0,0.0003304157289676,0.0,0.0,83.1966781616211,0.0,0.0,0.0,0.4997596144676208,4.0,0.0,1.0
581820,293.0892028808594,297.1499938964844,293.1499938964844,0.1382530033588409,-2975.108154296875,304.1425476074219,0.746001660823822,0.2065313756465912,0.1875215470790863,293.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.4433425664901733,0.050000000745058,0.0498226322233676,293.02557373046875,297.1499938964844,293.1499938964844,0.1000402644276619,-1785.541015625,304.1341247558594,0.6848621964454651,0.1598855704069137,0.1126162707805633,293.1739501953125,297.1499938964844,293.1499938964844,0.4174481332302093,-7536.9580078125,304.10107421875,0.9990000128746032,0.5537436604499817,0.4765638411045074,293.1925354003906,297.1499938964844,293.1499938964844,0.0052642356604337,-1948.1998291015625,297.8376159667969,0.4433425664901733,0.050000000745058,0.2363371104001999,291.01519775390625,291.1499938964844,256.6911315917969,255.6165008544922,279.15704345703125,293.712158203125,291.01446533203125,1.0,0.2974744737148285,0.5921830534934998,0.5921830534934998,1.0,1.0,-1.2755496501922607,0.5019021034240723,0.7736475467681885,0.1037346497178077,0.0,0.0,0.7202780246734619,70.53787994384766,69.0,-13.450421333312988,-15213.544921875,270.9435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2539367675781,308.0931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17577.138671875,18000.0,0.0,0.0,0.3311742842197418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8744388222694397,0.8744474053382874,-8.618350875622127e-06,0.0,0.0003360997943673,0.0,0.0,92.60124206542967,0.0,0.0,0.0,0.5171704292297363,4.0,0.0,1.0
581880,293.0892028808594,297.1499938964844,293.1499938964844,0.1382530033588409,-2975.108154296875,304.1425476074219,0.746001660823822,0.2065313756465912,0.1875215470790863,293.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.4433425664901733,0.050000000745058,0.0498226322233676,293.02557373046875,297.1499938964844,293.1499938964844,0.1000402644276619,-1785.541015625,304.1341247558594,0.6848621964454651,0.1598855704069137,0.1126162707805633,293.1739501953125,297.1499938964844,293.1499938964844,0.4174481332302093,-7536.9580078125,304.10107421875,0.9990000128746032,0.5537436604499817,0.4765638411045074,293.1925354003906,297.1499938964844,293.1499938964844,0.0052642356604337,-1948.1998291015625,297.8376159667969,0.4433425664901733,0.050000000745058,0.2363371104001999,291.01519775390625,291.1499938964844,256.6911315917969,255.6165008544922,279.15704345703125,293.712158203125,291.01446533203125,1.0,0.2974744737148285,0.5921830534934998,0.5921830534934998,1.0,1.0,-1.2755496501922607,0.5019021034240723,0.7736475467681885,0.1037346497178077,0.0,0.0,0.7202780246734619,70.53787994384766,69.0,-13.450421333312988,-15213.544921875,270.9435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2539367675781,308.0931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17577.138671875,18000.0,0.0,0.0,0.3311742842197418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8744388222694397,0.8744474053382874,-8.618350875622127e-06,0.0,0.0003360997943673,0.0,0.0,92.60124206542967,0.0,0.0,0.0,0.5171704292297363,4.0,0.0,1.0
581940,293.08941650390625,297.1499938964844,293.1499938964844,0.1393780559301376,-2994.223876953125,304.1431884765625,0.7486464381217957,0.2080294042825698,0.1888289153575897,293.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.4442627727985382,0.050000000745058,0.0498026236891746,293.0151672363281,297.1499938964844,293.1499938964844,0.1040602475404739,-1843.13623046875,304.1327514648437,0.6938567757606506,0.1651585102081298,0.1163292378187179,293.19610595703125,297.1499938964844,293.1499938964844,0.4163896143436432,-7512.0166015625,304.1197509765625,0.9990000128746032,0.5486124753952026,0.4745738804340362,293.1896057128906,297.1499938964844,293.1499938964844,0.0052562546916306,-1945.0208740234373,297.8339233398437,0.4442627727985382,0.050000000745058,0.2362422049045562,291.0214538574219,291.1499938964844,256.6784973144531,255.6057586669922,279.1596984863281,293.7676696777344,291.0240783691406,1.0,0.2968047857284546,0.5933499932289124,0.5933499932289124,1.0,1.0,-1.2790590524673462,0.5041337013244629,0.7749253511428833,0.1050576493144035,0.0,0.0,0.7374356389045715,70.07701110839844,57.0,14.115723609924316,-15323.5634765625,271.33428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03717041015625,308.0310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17584.408203125,18000.0,0.0,0.0,0.3373812735080719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148039221763612,0.9148129820823668,-9.058568139153069e-06,0.0,0.0003423991147428,0.0,0.0,102.92638397216795,0.0,0.0,0.0,0.5349416732788086,4.0,0.0,1.0
582000,293.08941650390625,297.1499938964844,293.1499938964844,0.1393780559301376,-2994.223876953125,304.1431884765625,0.7486464381217957,0.2080294042825698,0.1888289153575897,293.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.4442627727985382,0.050000000745058,0.0498026236891746,293.0151672363281,297.1499938964844,293.1499938964844,0.1040602475404739,-1843.13623046875,304.1327514648437,0.6938567757606506,0.1651585102081298,0.1163292378187179,293.19610595703125,297.1499938964844,293.1499938964844,0.4163896143436432,-7512.0166015625,304.1197509765625,0.9990000128746032,0.5486124753952026,0.4745738804340362,293.1896057128906,297.1499938964844,293.1499938964844,0.0052562546916306,-1945.0208740234373,297.8339233398437,0.4442627727985382,0.050000000745058,0.2362422049045562,291.0214538574219,291.1499938964844,256.6784973144531,255.6057586669922,279.1596984863281,293.7676696777344,291.0240783691406,1.0,0.2968047857284546,0.5933499932289124,0.5933499932289124,1.0,1.0,-1.2790590524673462,0.5041337013244629,0.7749253511428833,0.1050576493144035,0.0,0.0,0.7374356389045715,70.07701110839844,57.0,14.115723609924316,-15323.5634765625,271.33428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03717041015625,308.0310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17584.408203125,18000.0,0.0,0.0,0.3373812735080719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148039221763612,0.9148129820823668,-9.058568139153069e-06,0.0,0.0003423991147428,0.0,0.0,102.92638397216795,0.0,0.0,0.0,0.5349416732788086,4.0,0.0,1.0
582060,293.0892639160156,297.1499938964844,293.1499938964844,0.1400668770074844,-3005.183837890625,304.1443176269531,0.7564800381660461,0.2095954120159149,0.1901064366102218,293.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562438964844,0.4500196576118469,0.050000000745058,0.0496843941509723,293.0126953125,297.1499938964844,293.1499938964844,0.1069958508014679,-1884.25390625,304.1336975097656,0.7064245939254761,0.1690946370363235,0.1192933097481727,293.19610595703125,297.1499938964844,293.1499938964844,0.4037814140319824,-7316.96923828125,304.1510314941406,0.9990000128746032,0.5473881959915161,0.4626116752624511,293.18634033203125,297.1499938964844,293.1499938964844,0.0052302442491054,-1933.4122314453125,297.8487243652344,0.4500196576118469,0.050000000745058,0.2356813699007034,291.0618896484375,291.1499938964844,256.66473388671875,255.5940399169922,279.15435791015625,293.7667541503906,291.0669860839844,1.0,0.29185751080513,0.5935788750648499,0.5935788750648499,1.0,1.0,-1.268982172012329,0.5000669956207275,0.7689152359962463,0.1036052107810974,0.0,0.0,0.7467713356018066,66.95466613769531,60.0,52.37352752685547,-15319.2734375,260.6028747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9076232910156,308.0262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17718.916015625,18000.0,0.0,0.0,0.3434232473373413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9437326192855836,0.943742036819458,-9.415474778506905e-06,0.0,0.0003485309134703,0.0,0.0,111.07762145996094,0.0,0.0,0.0,0.5479056239128113,4.0,0.0,1.0
582120,293.0892639160156,297.1499938964844,293.1499938964844,0.1400668770074844,-3005.183837890625,304.1443176269531,0.7564800381660461,0.2095954120159149,0.1901064366102218,293.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562438964844,0.4500196576118469,0.050000000745058,0.0496843941509723,293.0126953125,297.1499938964844,293.1499938964844,0.1069958508014679,-1884.25390625,304.1336975097656,0.7064245939254761,0.1690946370363235,0.1192933097481727,293.19610595703125,297.1499938964844,293.1499938964844,0.4037814140319824,-7316.96923828125,304.1510314941406,0.9990000128746032,0.5473881959915161,0.4626116752624511,293.18634033203125,297.1499938964844,293.1499938964844,0.0052302442491054,-1933.4122314453125,297.8487243652344,0.4500196576118469,0.050000000745058,0.2356813699007034,291.0618896484375,291.1499938964844,256.66473388671875,255.5940399169922,279.15435791015625,293.7667541503906,291.0669860839844,1.0,0.29185751080513,0.5935788750648499,0.5935788750648499,1.0,1.0,-1.268982172012329,0.5000669956207275,0.7689152359962463,0.1036052107810974,0.0,0.0,0.7467713356018066,66.95466613769531,60.0,52.37352752685547,-15319.2734375,260.6028747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9076232910156,308.0262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17718.916015625,18000.0,0.0,0.0,0.3434232473373413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9437326192855836,0.943742036819458,-9.415474778506905e-06,0.0,0.0003485309134703,0.0,0.0,111.07762145996094,0.0,0.0,0.0,0.5479056239128113,4.0,0.0,1.0
582180,293.0891418457031,297.1499938964844,293.1499938964844,0.14068403840065,-3014.80859375,304.1451721191406,0.7621447443962097,0.2111554443836212,0.1914471387863159,293.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.4536741971969604,0.050000000745058,0.0496146753430366,293.0191955566406,297.1499938964844,293.1499938964844,0.1085045561194419,-1904.6597900390625,304.1366271972656,0.7137525081634521,0.1712646186351776,0.1210281401872634,293.1802062988281,297.1499938964844,293.1499938964844,0.394847959280014,-7182.5244140625,304.1650390625,0.9990000128746032,0.549435019493103,0.4554089605808258,293.1833190917969,297.1499938964844,293.1499938964844,0.0052061253227293,-1921.853271484375,297.8692321777344,0.4536741971969604,0.050000000745058,0.2353506535291671,291.1131286621094,291.1499938964844,256.6496276855469,255.5811004638672,279.1452941894531,293.7269592285156,291.1172180175781,1.0,0.2894356548786163,0.5926162600517273,0.5926162600517273,1.0,1.0,-1.2635416984558103,0.4971962571144104,0.7663455009460449,0.1020779088139534,0.0,0.0,0.7481119632720947,65.11860656738281,63.0,62.295448303222656,-15321.4140625,254.55116271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88427734375,308.050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.49609375,18000.0,0.0,0.0,0.3487035930156708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9552412033081056,0.9552507996559144,-9.589023648004512e-06,0.0,0.0003538898308761,0.0,0.0,114.69329833984376,0.0,0.0,0.0,0.5532316565513611,4.0,0.0,1.0
582240,293.0891418457031,297.1499938964844,293.1499938964844,0.14068403840065,-3014.80859375,304.1451721191406,0.7621447443962097,0.2111554443836212,0.1914471387863159,293.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.4536741971969604,0.050000000745058,0.0496146753430366,293.0191955566406,297.1499938964844,293.1499938964844,0.1085045561194419,-1904.6597900390625,304.1366271972656,0.7137525081634521,0.1712646186351776,0.1210281401872634,293.1802062988281,297.1499938964844,293.1499938964844,0.394847959280014,-7182.5244140625,304.1650390625,0.9990000128746032,0.549435019493103,0.4554089605808258,293.1833190917969,297.1499938964844,293.1499938964844,0.0052061253227293,-1921.853271484375,297.8692321777344,0.4536741971969604,0.050000000745058,0.2353506535291671,291.1131286621094,291.1499938964844,256.6496276855469,255.5811004638672,279.1452941894531,293.7269592285156,291.1172180175781,1.0,0.2894356548786163,0.5926162600517273,0.5926162600517273,1.0,1.0,-1.2635416984558103,0.4971962571144104,0.7663455009460449,0.1020779088139534,0.0,0.0,0.7481119632720947,65.11860656738281,63.0,62.295448303222656,-15321.4140625,254.55116271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88427734375,308.050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.49609375,18000.0,0.0,0.0,0.3487035930156708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9552412033081056,0.9552507996559144,-9.589023648004512e-06,0.0,0.0003538898308761,0.0,0.0,114.69329833984376,0.0,0.0,0.0,0.5532316565513611,4.0,0.0,1.0
582300,293.08917236328125,297.1499938964844,293.1499938964844,0.1410639882087707,-3020.97900390625,304.1453552246094,0.764003336429596,0.2119209319353103,0.1921216696500778,293.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4545798003673553,0.050000000745058,0.0495979711413383,293.0235595703125,297.1499938964844,293.1499938964844,0.1090046688914299,-1911.3193359375,304.1381530761719,0.7157859206199646,0.1720690727233886,0.1216180324554443,293.1721496582031,297.1499938964844,293.1499938964844,0.3923219442367553,-7145.3876953125,304.1668701171875,0.9990000128746032,0.550635576248169,0.4536664485931396,293.1819152832031,297.1499938964844,293.1499938964844,0.0051975804381072,-1917.678955078125,297.87664794921875,0.4545798003673553,0.050000000745058,0.2352714091539383,291.1327514648437,291.1499938964844,256.6414794921875,255.5741271972656,279.142822265625,293.7098999023437,291.1362609863281,1.0,0.2889027893543243,0.5920639634132385,0.5920639634132385,1.0,1.0,-1.2628517150878906,0.4965535998344421,0.7662981748580933,0.1016117259860038,0.0,0.0,0.7472726106643677,64.68668365478516,63.0,57.51933288574219,-15330.93359375,253.3595733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9045104980469,308.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.2734375,18000.0,0.0,0.0,0.3510148227214813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9561477303504944,0.9561573266983032,-9.614195732865484e-06,0.0,0.0003562354249879,0.0,0.0,115.08048248291016,0.0,0.0,0.0,0.5537154078483582,4.0,0.0,1.0
582360,293.0892639160156,297.1499938964844,293.1499938964844,0.1414775550365448,-3027.7861328125,304.1454467773437,0.7653717398643494,0.2126782089471817,0.1927964836359024,293.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4550245404243469,0.050000000745058,0.0495898425579071,293.02764892578125,297.1499938964844,293.1499938964844,0.1094818115234375,-1917.7093505859373,304.1394348144531,0.717260479927063,0.1728645265102386,0.1221670433878898,293.1651611328125,297.1499938964844,293.1499938964844,0.3907493948936462,-7122.86279296875,304.1666259765625,0.9990000128746032,0.5517295002937317,0.4528165459632873,293.1806030273437,297.1499938964844,293.1499938964844,0.0051908125169575,-1914.3055419921875,297.8827209472656,0.4550245404243469,0.050000000745058,0.2352328598499298,291.1494140625,291.1499938964844,256.63287353515625,255.56675720214844,279.1415405273437,293.69708251953125,291.15234375,1.0,0.2887532711029053,0.5915423035621643,0.5915423035621643,1.0,1.0,-1.263243556022644,0.4963796138763428,0.766864001750946,0.1013438999652862,0.0,0.0,0.7456257343292236,64.48587036132812,66.0,50.911651611328125,-15346.3779296875,253.07809448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9415283203125,308.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.662109375,18000.0,0.0,0.0,0.353100061416626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547985196113586,0.9548081755638124,-9.610386769054458e-06,0.0,0.0003583516518119,0.0,0.0,114.79571533203124,0.0,0.0,0.0,0.5531668066978455,4.0,0.0,1.0
582420,293.0894775390625,297.1499938964844,293.1499938964844,0.1424172967672348,-3043.51025390625,304.1453857421875,0.7668637633323669,0.2141717970371246,0.194146066904068,293.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.4547546505928039,0.050000000745058,0.0495947487652301,293.0338439941406,297.1499938964844,293.1499938964844,0.110642023384571,-1933.5924072265625,304.1409912109375,0.7192728519439697,0.1747031360864639,0.1233856230974197,293.15582275390625,297.1499938964844,293.1499938964844,0.3901072442531585,-7115.67529296875,304.1620483398437,0.9990000128746032,0.5532500147819519,0.4533316195011139,293.17803955078125,297.1499938964844,293.1499938964844,0.0051822941750288,-1909.9022216796875,297.8907165527344,0.4547546505928039,0.050000000745058,0.2352561354637146,291.1732482910156,291.1499938964844,256.61431884765625,255.5507659912109,279.1415405273437,293.6853332519531,291.1748962402344,1.0,0.2894365191459656,0.5906782746315002,0.5906782746315002,1.0,1.0,-1.2669765949249268,0.4973720610141754,0.7696046233177185,0.1014138832688331,0.0,0.0,0.7407956123352051,64.65815734863281,69.0,34.312870025634766,-15394.126953125,254.87794494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0534973144531,308.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18090.1171875,18000.0,0.0,0.0,0.3566024601459503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9470348954200744,0.9470444321632384,-9.537337064102758e-06,0.0,0.0003619061608333,0.0,0.0,112.72721862792967,0.0,0.0,0.0,0.5497785806655884,4.0,0.0,1.0
582480,293.0894775390625,297.1499938964844,293.1499938964844,0.1424172967672348,-3043.51025390625,304.1453857421875,0.7668637633323669,0.2141717970371246,0.194146066904068,293.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.4547546505928039,0.050000000745058,0.0495947487652301,293.0338439941406,297.1499938964844,293.1499938964844,0.110642023384571,-1933.5924072265625,304.1409912109375,0.7192728519439697,0.1747031360864639,0.1233856230974197,293.15582275390625,297.1499938964844,293.1499938964844,0.3901072442531585,-7115.67529296875,304.1620483398437,0.9990000128746032,0.5532500147819519,0.4533316195011139,293.17803955078125,297.1499938964844,293.1499938964844,0.0051822941750288,-1909.9022216796875,297.8907165527344,0.4547546505928039,0.050000000745058,0.2352561354637146,291.1732482910156,291.1499938964844,256.61431884765625,255.5507659912109,279.1415405273437,293.6853332519531,291.1748962402344,1.0,0.2894365191459656,0.5906782746315002,0.5906782746315002,1.0,1.0,-1.2669765949249268,0.4973720610141754,0.7696046233177185,0.1014138832688331,0.0,0.0,0.7407956123352051,64.65815734863281,69.0,34.312870025634766,-15394.126953125,254.87794494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0534973144531,308.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18090.1171875,18000.0,0.0,0.0,0.3566024601459503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9470348954200744,0.9470444321632384,-9.537337064102758e-06,0.0,0.0003619061608333,0.0,0.0,112.72721862792967,0.0,0.0,0.0,0.5497785806655884,4.0,0.0,1.0
582540,293.0897827148437,297.1499938964844,293.1499938964844,0.1435176879167556,-3062.213134765625,304.14508056640625,0.7670223712921143,0.2156436443328857,0.1954958587884903,293.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4532651007175445,0.050000000745058,0.0496222414076328,293.03662109375,297.1499938964844,293.1499938964844,0.1123013347387313,-1956.742919921875,304.1412048339844,0.7207180857658386,0.1770751625299453,0.1249586939811706,293.15350341796875,297.1499938964844,293.1499938964844,0.3923105299472809,-7150.86962890625,304.1543273925781,0.9990000128746032,0.5535892844200134,0.456200897693634,293.17547607421875,297.1499938964844,293.1499938964844,0.005180210340768,-1908.556396484375,297.8931884765625,0.4532651007175445,0.050000000745058,0.2353865504264831,291.18389892578125,291.1499938964844,256.5936279296875,255.53292846679688,279.1432800292969,293.6902770996094,291.1843566894531,1.0,0.2911962866783142,0.5900867581367493,0.5900867581367493,1.0,1.0,-1.274117112159729,0.4999587833881378,0.7741583585739136,0.1022304370999336,0.0,0.0,0.7354235649108887,65.4468002319336,72.0,16.42416000366211,-15464.55859375,259.3378295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1957092285156,308.2474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18120.083984375,18000.0,0.0,0.0,0.3592846691608429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9358466863632202,0.9358561038970948,-9.4161905508372e-06,0.0,0.0003646282420959,0.0,0.0,109.65159606933594,0.0,0.0,0.0,0.544837474822998,4.0,0.0,1.0
582600,293.0897827148437,297.1499938964844,293.1499938964844,0.1435176879167556,-3062.213134765625,304.14508056640625,0.7670223712921143,0.2156436443328857,0.1954958587884903,293.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4532651007175445,0.050000000745058,0.0496222414076328,293.03662109375,297.1499938964844,293.1499938964844,0.1123013347387313,-1956.742919921875,304.1412048339844,0.7207180857658386,0.1770751625299453,0.1249586939811706,293.15350341796875,297.1499938964844,293.1499938964844,0.3923105299472809,-7150.86962890625,304.1543273925781,0.9990000128746032,0.5535892844200134,0.456200897693634,293.17547607421875,297.1499938964844,293.1499938964844,0.005180210340768,-1908.556396484375,297.8931884765625,0.4532651007175445,0.050000000745058,0.2353865504264831,291.18389892578125,291.1499938964844,256.5936279296875,255.53292846679688,279.1432800292969,293.6902770996094,291.1843566894531,1.0,0.2911962866783142,0.5900867581367493,0.5900867581367493,1.0,1.0,-1.274117112159729,0.4999587833881378,0.7741583585739136,0.1022304370999336,0.0,0.0,0.7354235649108887,65.4468002319336,72.0,16.42416000366211,-15464.55859375,259.3378295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1957092285156,308.2474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18120.083984375,18000.0,0.0,0.0,0.3592846691608429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9358466863632202,0.9358561038970948,-9.4161905508372e-06,0.0,0.0003646282420959,0.0,0.0,109.65159606933594,0.0,0.0,0.0,0.544837474822998,4.0,0.0,1.0
