time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582660,293.0901184082031,297.1499938964844,293.1499938964844,0.1447634398937225,-3083.573486328125,304.1446533203125,0.7661851048469543,0.2170987576246261,0.1968462318181991,293.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.450896292924881,0.050000000745058,0.0496672391891479,293.0361633300781,297.1499938964844,293.1499938964844,0.1145311966538429,-1988.0379638671875,304.140380859375,0.7220019698143005,0.1800357848405838,0.1269524842500686,293.1579284667969,297.1499938964844,293.1499938964844,0.3968123197555542,-7219.607421875,304.1453857421875,0.9990000128746032,0.5526189208030701,0.4608571231365204,293.1728820800781,297.1499938964844,293.1499938964844,0.0051838448271155,-1909.9014892578125,297.89111328125,0.450896292924881,0.050000000745058,0.2355999946594238,291.1830139160156,291.1499938964844,256.5705871582031,255.5130310058593,279.1455383300781,293.7091979980469,291.1824951171875,1.0,0.2937957346439361,0.5897530317306519,0.5897530317306519,1.0,1.0,-1.284029245376587,0.503871738910675,0.7801574468612671,0.1036819964647293,0.0,0.0,0.7309720516204834,66.71539306640625,75.0,0.525536298751831,-15557.8037109375,265.9766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3453369140625,308.326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.16015625,18000.0,0.0,0.0,0.361301451921463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9249455332756042,0.9249548316001892,-9.291219612350687e-06,0.0,0.0003666750562842,0.0,0.0,106.64495849609376,0.0,0.0,0.0,0.5400029420852661,4.0,0.0,1.0
582720,293.0901184082031,297.1499938964844,293.1499938964844,0.1447634398937225,-3083.573486328125,304.1446533203125,0.7661851048469543,0.2170987576246261,0.1968462318181991,293.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.450896292924881,0.050000000745058,0.0496672391891479,293.0361633300781,297.1499938964844,293.1499938964844,0.1145311966538429,-1988.0379638671875,304.140380859375,0.7220019698143005,0.1800357848405838,0.1269524842500686,293.1579284667969,297.1499938964844,293.1499938964844,0.3968123197555542,-7219.607421875,304.1453857421875,0.9990000128746032,0.5526189208030701,0.4608571231365204,293.1728820800781,297.1499938964844,293.1499938964844,0.0051838448271155,-1909.9014892578125,297.89111328125,0.450896292924881,0.050000000745058,0.2355999946594238,291.1830139160156,291.1499938964844,256.5705871582031,255.5130310058593,279.1455383300781,293.7091979980469,291.1824951171875,1.0,0.2937957346439361,0.5897530317306519,0.5897530317306519,1.0,1.0,-1.284029245376587,0.503871738910675,0.7801574468612671,0.1036819964647293,0.0,0.0,0.7309720516204834,66.71539306640625,75.0,0.525536298751831,-15557.8037109375,265.9766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3453369140625,308.326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.16015625,18000.0,0.0,0.0,0.361301451921463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9249455332756042,0.9249548316001892,-9.291219612350687e-06,0.0,0.0003666750562842,0.0,0.0,106.64495849609376,0.0,0.0,0.0,0.5400029420852661,4.0,0.0,1.0
582780,293.0904846191406,297.1499938964844,293.1499938964844,0.1461212784051895,-3106.9453125,304.1441650390625,0.7646202445030212,0.2185405194759369,0.1981969177722931,293.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.4479219615459442,0.050000000745058,0.0497260875999927,293.0329895019531,297.1499938964844,293.1499938964844,0.1173067763447761,-2026.9625244140625,304.1389465332031,0.7233042120933533,0.1835596412420272,0.129355639219284,293.1683044433594,297.1499938964844,293.1499938964844,0.4031378328800201,-7314.3330078125,304.13641357421875,0.9990000128746032,0.5503242015838623,0.4668767154216766,293.1701965332031,297.1499938964844,293.1499938964844,0.0051922714337706,-1913.4189453125,297.8861389160156,0.4479219615459442,0.050000000745058,0.2358791530132293,291.1736145019531,291.1499938964844,256.5449523925781,255.49082946777344,279.1478576660156,293.7403869628906,291.1724548339844,1.0,0.2970496416091919,0.5896584987640381,0.5896584987640381,1.0,1.0,-1.2961652278900146,0.508878231048584,0.7872869968414307,0.1056672781705856,0.0,0.0,0.7283884286880493,68.3652114868164,78.0,-11.54786777496338,-15673.2607421875,274.43475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4831237792969,308.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18077.04296875,18000.0,0.0,0.0,0.3628568351268768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9170649647712708,0.9170742034912108,-9.195129678118974e-06,0.0,0.0003682535607367,0.0,0.0,104.45396423339844,0.0,0.0,0.0,0.5364892482757568,4.0,0.0,1.0
582840,293.0904846191406,297.1499938964844,293.1499938964844,0.1461212784051895,-3106.9453125,304.1441650390625,0.7646202445030212,0.2185405194759369,0.1981969177722931,293.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.4479219615459442,0.050000000745058,0.0497260875999927,293.0329895019531,297.1499938964844,293.1499938964844,0.1173067763447761,-2026.9625244140625,304.1389465332031,0.7233042120933533,0.1835596412420272,0.129355639219284,293.1683044433594,297.1499938964844,293.1499938964844,0.4031378328800201,-7314.3330078125,304.13641357421875,0.9990000128746032,0.5503242015838623,0.4668767154216766,293.1701965332031,297.1499938964844,293.1499938964844,0.0051922714337706,-1913.4189453125,297.8861389160156,0.4479219615459442,0.050000000745058,0.2358791530132293,291.1736145019531,291.1499938964844,256.5449523925781,255.49082946777344,279.1478576660156,293.7403869628906,291.1724548339844,1.0,0.2970496416091919,0.5896584987640381,0.5896584987640381,1.0,1.0,-1.2961652278900146,0.508878231048584,0.7872869968414307,0.1056672781705856,0.0,0.0,0.7283884286880493,68.3652114868164,78.0,-11.54786777496338,-15673.2607421875,274.43475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4831237792969,308.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18077.04296875,18000.0,0.0,0.0,0.3628568351268768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9170649647712708,0.9170742034912108,-9.195129678118974e-06,0.0,0.0003682535607367,0.0,0.0,104.45396423339844,0.0,0.0,0.0,0.5364892482757568,4.0,0.0,1.0
582900,293.0906677246094,297.1499938964844,293.1499938964844,0.146830677986145,-3119.165283203125,304.1439514160156,0.7636351585388184,0.219257652759552,0.1988725960254669,293.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.4462791383266449,0.050000000745058,0.0497597977519035,293.0305480957031,297.1499938964844,293.1499938964844,0.1188829913735389,-2049.005859375,304.1380920410156,0.7239925861358643,0.1855176538228988,0.1307005137205124,293.1754455566406,297.1499938964844,293.1499938964844,0.4068520665168762,-7369.3642578125,304.13214111328125,0.9990000128746032,0.5486891865730286,0.4702901542186737,293.16876220703125,297.1499938964844,293.1499938964844,0.0051980051212012,-1915.8299560546875,297.8830871582031,0.4462791383266449,0.050000000745058,0.2360390573740005,291.1667175292969,291.1499938964844,256.5310974121094,255.4788055419922,279.1490173339844,293.76031494140625,291.16534423828125,1.0,0.2988739609718323,0.5896972417831421,0.5896972417831421,1.0,1.0,-1.3029197454452517,0.5117301344871521,0.7911896705627441,0.1068334355950355,0.0,0.0,0.7279638051986694,69.3083267211914,78.0,-15.989412307739258,-15738.7939453125,279.2550354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.542724609375,308.431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.8671875,18000.0,0.0,0.0,0.3635327816009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914807915687561,0.9148170351982116,-9.16455337574007e-06,0.0,0.0003689395380206,0.0,0.0,103.8059310913086,0.0,0.0,0.0,0.5354715585708618,4.0,0.0,1.0
582960,293.0908508300781,297.1499938964844,293.1499938964844,0.1475551575422287,-3131.641357421875,304.14373779296875,0.7625452280044556,0.2199734002351761,0.1995488703250885,293.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.4445629715919494,0.050000000745058,0.0497959963977336,293.02764892578125,297.1499938964844,293.1499938964844,0.1205761581659317,-2072.622802734375,304.1371765136719,0.7247146368026733,0.1875979751348495,0.1321351826190948,293.18377685546875,297.1499938964844,293.1499938964844,0.4108764827251434,-7428.6103515625,304.1280822753906,0.9990000128746032,0.5467315912246704,0.4739278256893158,293.16729736328125,297.1499938964844,293.1499938964844,0.005204651504755,-1918.609619140625,297.8799743652344,0.4445629715919494,0.050000000745058,0.2362107634544372,291.1588134765625,291.1499938964844,256.5164794921875,255.4661407470703,279.150146484375,293.78302001953125,291.1573181152344,1.0,0.3008096218109131,0.5897911787033081,0.5897911787033081,1.0,1.0,-1.3100690841674805,0.5147882103919983,0.795280933380127,0.1081035137176513,0.0,0.0,0.728169858455658,70.32009887695312,66.0,-19.42018699645996,-15809.181640625,284.43292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5941162109375,308.460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.8984375,18000.0,0.0,0.0,0.3641791641712188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9138622283935548,0.9138713479042052,-9.147954187938012e-06,0.0,0.0003695955674629,0.0,0.0,103.5037078857422,0.0,0.0,0.0,0.5350310206413269,4.0,0.0,1.0
583020,293.0909423828125,297.1499938964844,293.1499938964844,0.1487722992897033,-3152.306396484375,304.1438293457031,0.7664132118225098,0.2214573919773101,0.2008216679096222,293.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.4465390741825104,0.050000000745058,0.0497543327510356,293.02252197265625,297.1499938964844,293.1499938964844,0.123896449804306,-2118.500244140625,304.1359558105469,0.7315995693206787,0.191749706864357,0.1350436210632324,293.1947021484375,297.1499938964844,293.1499938964844,0.4074333012104034,-7372.62939453125,304.1417236328125,0.9990000128746032,0.5436215400695801,0.4697451889514923,293.1640014648437,297.1499938964844,293.1499938964844,0.0052051963284611,-1918.91259765625,297.8811950683594,0.4465390741825104,0.050000000745058,0.2360131442546844,291.1547546386719,291.1499938964844,256.48492431640625,255.438705444336,279.1514892578125,293.8148498535156,291.1561584472656,1.0,0.2990792989730835,0.5900638103485107,0.5900638103485107,1.0,1.0,-1.3097902536392212,0.5148297548294067,0.7949604988098145,0.1083643287420272,0.0,0.0,0.7282048463821411,69.26470947265625,54.0,0.440586119890213,-15852.0673828125,281.9634094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6844787597656,308.5412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.833984375,18000.0,0.0,0.0,0.3653186857700348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914440393447876,0.9144495725631714,-9.148704521066977e-06,0.0,0.0003707520081661,0.0,0.0,103.61052703857422,0.0,0.0,0.0,0.5351938605308533,4.0,0.0,1.0
583080,293.0909423828125,297.1499938964844,293.1499938964844,0.1487722992897033,-3152.306396484375,304.1438293457031,0.7664132118225098,0.2214573919773101,0.2008216679096222,293.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.4465390741825104,0.050000000745058,0.0497543327510356,293.02252197265625,297.1499938964844,293.1499938964844,0.123896449804306,-2118.500244140625,304.1359558105469,0.7315995693206787,0.191749706864357,0.1350436210632324,293.1947021484375,297.1499938964844,293.1499938964844,0.4074333012104034,-7372.62939453125,304.1417236328125,0.9990000128746032,0.5436215400695801,0.4697451889514923,293.1640014648437,297.1499938964844,293.1499938964844,0.0052051963284611,-1918.91259765625,297.8811950683594,0.4465390741825104,0.050000000745058,0.2360131442546844,291.1547546386719,291.1499938964844,256.48492431640625,255.438705444336,279.1514892578125,293.8148498535156,291.1561584472656,1.0,0.2990792989730835,0.5900638103485107,0.5900638103485107,1.0,1.0,-1.3097902536392212,0.5148297548294067,0.7949604988098145,0.1083643287420272,0.0,0.0,0.7282048463821411,69.26470947265625,54.0,0.440586119890213,-15852.0673828125,281.9634094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6844787597656,308.5412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.833984375,18000.0,0.0,0.0,0.3653186857700348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914440393447876,0.9144495725631714,-9.148704521066977e-06,0.0,0.0003707520081661,0.0,0.0,103.61052703857422,0.0,0.0,0.0,0.5351938605308533,4.0,0.0,1.0
583140,293.0906677246094,297.1499938964844,293.1499938964844,0.14958356320858,-3165.46484375,304.14453125,0.7757248282432556,0.2230068147182464,0.2020699381828308,293.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.4533644318580627,0.050000000745058,0.0496202185750007,293.0238952636719,297.1499938964844,293.1499938964844,0.1261796653270721,-2149.3056640625,304.13690185546875,0.7421461343765259,0.1947173327207565,0.1372827291488647,293.1849670410156,297.1499938964844,293.1499938964844,0.3932282924652099,-7156.8310546875,304.1683654785156,0.9990000128746032,0.544415295124054,0.456006795167923,293.1605224609375,297.1499938964844,293.1499938964844,0.0051889331080019,-1911.501708984375,297.8985900878906,0.4533644318580627,0.050000000745058,0.2353769540786743,291.1808776855469,291.1499938964844,256.45001220703125,255.4083404541016,279.14599609375,293.7951354980469,291.1842346191406,1.0,0.2932879030704498,0.5894350409507751,0.5894350409507751,1.0,1.0,-1.2965662479400637,0.5088647603988647,0.7877014875411987,0.1058473959565162,0.0,0.0,0.7225744128227234,65.69580078125,57.0,32.10896301269531,-15779.8955078125,268.7039489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943115234375,308.6396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18093.275390625,18000.0,0.0,0.0,0.3658747673034668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076817035675048,0.9076908230781556,-9.094826964428648e-06,0.0,0.0003713163605425,0.0,0.0,101.995361328125,0.0,0.0,0.0,0.5322219729423523,4.0,0.0,1.0
583200,293.0906677246094,297.1499938964844,293.1499938964844,0.14958356320858,-3165.46484375,304.14453125,0.7757248282432556,0.2230068147182464,0.2020699381828308,293.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.4533644318580627,0.050000000745058,0.0496202185750007,293.0238952636719,297.1499938964844,293.1499938964844,0.1261796653270721,-2149.3056640625,304.13690185546875,0.7421461343765259,0.1947173327207565,0.1372827291488647,293.1849670410156,297.1499938964844,293.1499938964844,0.3932282924652099,-7156.8310546875,304.1683654785156,0.9990000128746032,0.544415295124054,0.456006795167923,293.1605224609375,297.1499938964844,293.1499938964844,0.0051889331080019,-1911.501708984375,297.8985900878906,0.4533644318580627,0.050000000745058,0.2353769540786743,291.1808776855469,291.1499938964844,256.45001220703125,255.4083404541016,279.14599609375,293.7951354980469,291.1842346191406,1.0,0.2932879030704498,0.5894350409507751,0.5894350409507751,1.0,1.0,-1.2965662479400637,0.5088647603988647,0.7877014875411987,0.1058473959565162,0.0,0.0,0.7225744128227234,65.69580078125,57.0,32.10896301269531,-15779.8955078125,268.7039489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7943115234375,308.6396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18093.275390625,18000.0,0.0,0.0,0.3658747673034668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076817035675048,0.9076908230781556,-9.094826964428648e-06,0.0,0.0003713163605425,0.0,0.0,101.995361328125,0.0,0.0,0.0,0.5322219729423523,4.0,0.0,1.0
583260,293.0904846191406,297.1499938964844,293.1499938964844,0.1504173576831817,-3179.025634765625,304.1449279785156,0.7825038433074951,0.2245481014251709,0.2033814489841461,293.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081298828125,0.4579131007194519,0.050000000745058,0.049538105726242,293.0326843261719,297.1499938964844,293.1499938964844,0.1272462010383606,-2163.17333984375,304.1394958496094,0.748638391494751,0.1961362957954406,0.1384482085704803,293.1603698730469,297.1499938964844,293.1499938964844,0.3833782970905304,-7010.9775390625,304.1781311035156,0.9990000128746032,0.5485117435455322,0.4473853409290313,293.15740966796875,297.1499938964844,293.1499938964844,0.0051762019284069,-1905.205078125,297.9178466796875,0.4579131007194519,0.050000000745058,0.2349874377250671,291.2104797363281,291.1499938964844,256.4114074707031,255.3748016357422,279.1374816894531,293.74267578125,291.2119445800781,1.0,0.2901893556118011,0.5877150297164917,0.5877150297164917,1.0,1.0,-1.2886184453964231,0.5044111013412476,0.7842074036598206,0.1033752262592315,0.0,0.0,0.7122707962989807,63.5113525390625,60.0,31.83070945739746,-15705.701171875,260.7657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,308.7191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18208.169921875,18000.0,0.0,0.0,0.3655516505241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8889051675796509,0.8889141082763672,-8.915962098399177e-06,0.0,0.0003709884476847,0.0,0.0,97.3549346923828,0.0,0.0,0.0,0.5241068005561829,4.0,0.0,1.0
583320,293.0904846191406,297.1499938964844,293.1499938964844,0.1504173576831817,-3179.025634765625,304.1449279785156,0.7825038433074951,0.2245481014251709,0.2033814489841461,293.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081298828125,0.4579131007194519,0.050000000745058,0.049538105726242,293.0326843261719,297.1499938964844,293.1499938964844,0.1272462010383606,-2163.17333984375,304.1394958496094,0.748638391494751,0.1961362957954406,0.1384482085704803,293.1603698730469,297.1499938964844,293.1499938964844,0.3833782970905304,-7010.9775390625,304.1781311035156,0.9990000128746032,0.5485117435455322,0.4473853409290313,293.15740966796875,297.1499938964844,293.1499938964844,0.0051762019284069,-1905.205078125,297.9178466796875,0.4579131007194519,0.050000000745058,0.2349874377250671,291.2104797363281,291.1499938964844,256.4114074707031,255.3748016357422,279.1374816894531,293.74267578125,291.2119445800781,1.0,0.2901893556118011,0.5877150297164917,0.5877150297164917,1.0,1.0,-1.2886184453964231,0.5044111013412476,0.7842074036598206,0.1033752262592315,0.0,0.0,0.7122707962989807,63.5113525390625,60.0,31.83070945739746,-15705.701171875,260.7657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,308.7191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18208.169921875,18000.0,0.0,0.0,0.3655516505241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8889051675796509,0.8889141082763672,-8.915962098399177e-06,0.0,0.0003709884476847,0.0,0.0,97.3549346923828,0.0,0.0,0.0,0.5241068005561829,4.0,0.0,1.0
583380,293.0904541015625,297.1499938964844,293.1499938964844,0.1515596657991409,-3198.269287109375,304.14471435546875,0.7864887118339539,0.2260642051696777,0.2047111392021179,293.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.4599347114562988,0.050000000745058,0.0495032332837581,293.0424194335937,297.1499938964844,293.1499938964844,0.1280112862586975,-2173.247802734375,304.1416931152344,0.7518299221992493,0.1971343755722046,0.1391343027353286,293.1376953125,297.1499938964844,293.1499938964844,0.3789495229721069,-6948.35498046875,304.1759338378906,0.9990000128746032,0.5528577566146851,0.4436740577220917,293.1545104980469,297.1499938964844,293.1499938964844,0.0051748626865446,-1904.2933349609373,297.9265441894531,0.4599347114562988,0.050000000745058,0.2348220348358154,291.2171936035156,291.1499938964844,256.36920166015625,255.33819580078125,279.1343688964844,293.7047424316406,291.217041015625,1.0,0.2889657914638519,0.5859570503234863,0.5859570503234863,1.0,1.0,-1.286340832710266,0.5022801160812378,0.7840606570243835,0.1017985418438911,0.0,0.0,0.7026800513267517,62.597923278808594,63.0,11.207877159118652,-15656.6298828125,257.87872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09979248046875,308.7850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18225.931640625,18000.0,0.0,0.0,0.3644765317440033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8669105768203735,0.8669192790985107,-8.685468856128864e-06,0.0,0.0003698973450809,0.0,0.0,91.9185791015625,0.0,0.0,0.0,0.5145726799964905,4.0,0.0,1.0
583440,293.0904541015625,297.1499938964844,293.1499938964844,0.1515596657991409,-3198.269287109375,304.14471435546875,0.7864887118339539,0.2260642051696777,0.2047111392021179,293.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.4599347114562988,0.050000000745058,0.0495032332837581,293.0424194335937,297.1499938964844,293.1499938964844,0.1280112862586975,-2173.247802734375,304.1416931152344,0.7518299221992493,0.1971343755722046,0.1391343027353286,293.1376953125,297.1499938964844,293.1499938964844,0.3789495229721069,-6948.35498046875,304.1759338378906,0.9990000128746032,0.5528577566146851,0.4436740577220917,293.1545104980469,297.1499938964844,293.1499938964844,0.0051748626865446,-1904.2933349609373,297.9265441894531,0.4599347114562988,0.050000000745058,0.2348220348358154,291.2171936035156,291.1499938964844,256.36920166015625,255.33819580078125,279.1343688964844,293.7047424316406,291.217041015625,1.0,0.2889657914638519,0.5859570503234863,0.5859570503234863,1.0,1.0,-1.286340832710266,0.5022801160812378,0.7840606570243835,0.1017985418438911,0.0,0.0,0.7026800513267517,62.597923278808594,63.0,11.207877159118652,-15656.6298828125,257.87872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09979248046875,308.7850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18225.931640625,18000.0,0.0,0.0,0.3644765317440033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8669105768203735,0.8669192790985107,-8.685468856128864e-06,0.0,0.0003698973450809,0.0,0.0,91.9185791015625,0.0,0.0,0.0,0.5145726799964905,4.0,0.0,1.0
583500,293.0904541015625,297.1499938964844,293.1499938964844,0.1522139906883239,-3209.398193359375,304.1444702148437,0.7877002954483032,0.2268186509609222,0.2053831666707992,293.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154235839844,0.4602311849594116,0.050000000745058,0.0494981966912746,293.0462341308594,297.1499938964844,293.1499938964844,0.1284969747066497,-2179.817626953125,304.142333984375,0.7527934312820435,0.1977439075708389,0.1395186483860016,293.1287841796875,297.1499938964844,293.1499938964844,0.3782232701778412,-6939.5615234375,304.1725158691406,0.9990000128746032,0.554765522480011,0.4431355893611908,293.1530456542969,297.1499938964844,293.1499938964844,0.0051773828454315,-1905.2984619140625,297.9284362792969,0.4602311849594116,0.050000000745058,0.2347981333732605,291.2147216796875,291.1499938964844,256.3468322753906,255.3188018798828,279.13427734375,293.693603515625,291.2138977050781,1.0,0.288931280374527,0.5851616859436035,0.5851616859436035,1.0,1.0,-1.2869267463684082,0.5019878149032593,0.7849389910697937,0.1013372614979744,0.0,0.0,0.6985965967178345,62.477481842041016,63.0,0.7321505546569824,-15644.8828125,257.84344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17694091796875,308.81414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.6328125,18000.0,0.0,0.0,0.3637266755104065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567191362380981,0.8567277193069458,-8.576016625738703e-06,0.0,0.0003691363381221,0.0,0.0,89.4413070678711,0.0,0.0,0.0,0.5101490020751953,4.0,0.0,1.0
583560,293.0904541015625,297.1499938964844,293.1499938964844,0.1529179960489273,-3221.41650390625,304.1441955566406,0.7884767055511475,0.2275726348161697,0.2060605734586715,293.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103881835937,0.4601287543773651,0.050000000745058,0.0494999252259731,293.04913330078125,297.1499938964844,293.1499938964844,0.1291144043207168,-2188.25927734375,304.142578125,0.7535138726234436,0.1984919309616089,0.1399910151958465,293.121826171875,297.1499938964844,293.1499938964844,0.3783405125141144,-6943.37939453125,304.168212890625,0.9990000128746032,0.5564036965370178,0.4433214068412781,293.1515808105469,297.1499938964844,293.1499938964844,0.0051817819476127,-1907.1544189453125,297.9290771484375,0.4601287543773651,0.050000000745058,0.2348063439130783,291.2089233398437,291.1499938964844,256.3236389160156,255.29872131347656,279.1347045898437,293.6871643066406,291.2075500488281,1.0,0.2892235517501831,0.5844281315803528,0.5844281315803528,1.0,1.0,-1.288540959358215,0.5021646618843079,0.7863762974739075,0.1010782197117805,0.0,0.0,0.6952335834503174,62.54177474975586,66.0,-8.943934440612793,-15642.6728515625,258.6127624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2485656738281,308.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18190.787109375,18000.0,0.0,0.0,0.362883061170578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8477208018302917,0.8477293252944946,-8.47771570988698e-06,0.0,0.0003682801616378,0.0,0.0,87.27420043945312,0.0,0.0,0.0,0.5062420964241028,4.0,0.0,1.0
583620,293.0904541015625,297.1499938964844,293.1499938964844,0.154443934559822,-3247.530029296875,304.1435852050781,0.7889360189437866,0.229080930352211,0.2074313759803772,293.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924743652344,0.4589278697967529,0.050000000745058,0.0495204515755176,293.052001953125,297.1499938964844,293.1499938964844,0.130795881152153,-2211.380859375,304.1422424316406,0.7545198202133179,0.2004570960998535,0.1412638574838638,293.1138610839844,297.1499938964844,293.1499938964844,0.3807193338871002,-6982.67041015625,304.1581420898437,0.9990000128746032,0.5587454438209534,0.4455132782459259,293.1485290527344,297.1499938964844,293.1499938964844,0.0051953247748315,-1912.9429931640625,297.9277648925781,0.4589278697967529,0.050000000745058,0.2349036931991577,291.1899719238281,291.1499938964844,256.2749938964844,255.25662231445312,279.1361999511719,293.6855163574219,291.1878356933594,1.0,0.2906452119350433,0.5831194519996643,0.5831194519996643,1.0,1.0,-1.2944849729537964,0.5037551522254944,0.7907298803329468,0.1010872349143028,0.0,0.0,0.6910877227783203,63.13776016235352,69.0,-24.01313209533692,-15668.5703125,262.2486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36492919921875,308.8798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.740234375,18000.0,0.0,0.0,0.361077606678009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8347454071044922,0.8347537517547607,-8.329760930791963e-06,0.0,0.0003664478717837,0.0,0.0,84.15685272216797,0.0,0.0,0.0,0.5005837678909302,4.0,0.0,1.0
583680,293.0904541015625,297.1499938964844,293.1499938964844,0.154443934559822,-3247.530029296875,304.1435852050781,0.7889360189437866,0.229080930352211,0.2074313759803772,293.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924743652344,0.4589278697967529,0.050000000745058,0.0495204515755176,293.052001953125,297.1499938964844,293.1499938964844,0.130795881152153,-2211.380859375,304.1422424316406,0.7545198202133179,0.2004570960998535,0.1412638574838638,293.1138610839844,297.1499938964844,293.1499938964844,0.3807193338871002,-6982.67041015625,304.1581420898437,0.9990000128746032,0.5587454438209534,0.4455132782459259,293.1485290527344,297.1499938964844,293.1499938964844,0.0051953247748315,-1912.9429931640625,297.9277648925781,0.4589278697967529,0.050000000745058,0.2349036931991577,291.1899719238281,291.1499938964844,256.2749938964844,255.25662231445312,279.1361999511719,293.6855163574219,291.1878356933594,1.0,0.2906452119350433,0.5831194519996643,0.5831194519996643,1.0,1.0,-1.2944849729537964,0.5037551522254944,0.7907298803329468,0.1010872349143028,0.0,0.0,0.6910877227783203,63.13776016235352,69.0,-24.01313209533692,-15668.5703125,262.2486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36492919921875,308.8798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.740234375,18000.0,0.0,0.0,0.361077606678009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8347454071044922,0.8347537517547607,-8.329760930791963e-06,0.0,0.0003664478717837,0.0,0.0,84.15685272216797,0.0,0.0,0.0,0.5005837678909302,4.0,0.0,1.0
583740,293.0904541015625,297.1499938964844,293.1499938964844,0.1560701876878738,-3275.35302734375,304.1430358886719,0.7882294058799744,0.2305877953767776,0.2088192254304886,293.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.4566885530948639,0.050000000745058,0.0495596379041671,293.0514831542969,297.1499938964844,293.1499938964844,0.1330505609512329,-2242.36376953125,304.1410522460937,0.7552103400230408,0.2030351758003235,0.1429834961891174,293.11346435546875,297.1499938964844,293.1499938964844,0.3854113817214966,-7055.5,304.1476135253906,0.9990000128746032,0.5597564578056335,0.4496676027774811,293.1454162597656,297.1499938964844,293.1499938964844,0.0052136704325675,-1920.703125,297.9250793457031,0.4566885530948639,0.050000000745058,0.2350895851850509,291.1653747558594,291.1499938964844,256.2235717773437,255.21212768554688,279.13775634765625,293.6953125,291.1629638671875,1.0,0.2929832339286804,0.5819737911224365,0.5819737911224365,1.0,1.0,-1.303470492362976,0.5067229866981506,0.7967474460601807,0.1016695573925972,0.0,0.0,0.6906511187553406,64.24629211425781,72.0,-32.5892219543457,-15733.587890625,268.2570495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43170166015625,308.9000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.2734375,18000.0,0.0,0.0,0.3593989312648773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8297023177146912,0.8297106027603149,-8.260138201876543e-06,0.0,0.0003647442208603,0.0,0.0,82.8718032836914,0.0,0.0,0.0,0.4983190894126892,4.0,0.0,1.0
583800,293.0904541015625,297.1499938964844,293.1499938964844,0.1560701876878738,-3275.35302734375,304.1430358886719,0.7882294058799744,0.2305877953767776,0.2088192254304886,293.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.4566885530948639,0.050000000745058,0.0495596379041671,293.0514831542969,297.1499938964844,293.1499938964844,0.1330505609512329,-2242.36376953125,304.1410522460937,0.7552103400230408,0.2030351758003235,0.1429834961891174,293.11346435546875,297.1499938964844,293.1499938964844,0.3854113817214966,-7055.5,304.1476135253906,0.9990000128746032,0.5597564578056335,0.4496676027774811,293.1454162597656,297.1499938964844,293.1499938964844,0.0052136704325675,-1920.703125,297.9250793457031,0.4566885530948639,0.050000000745058,0.2350895851850509,291.1653747558594,291.1499938964844,256.2235717773437,255.21212768554688,279.13775634765625,293.6953125,291.1629638671875,1.0,0.2929832339286804,0.5819737911224365,0.5819737911224365,1.0,1.0,-1.303470492362976,0.5067229866981506,0.7967474460601807,0.1016695573925972,0.0,0.0,0.6906511187553406,64.24629211425781,72.0,-32.5892219543457,-15733.587890625,268.2570495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43170166015625,308.9000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.2734375,18000.0,0.0,0.0,0.3593989312648773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8297023177146912,0.8297106027603149,-8.260138201876543e-06,0.0,0.0003647442208603,0.0,0.0,82.8718032836914,0.0,0.0,0.0,0.4983190894126892,4.0,0.0,1.0
583860,293.0904846191406,297.1499938964844,293.1499938964844,0.1577405780553817,-3303.85693359375,304.142578125,0.7866457104682922,0.2320883274078369,0.2102166265249252,293.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.4537079334259033,0.050000000745058,0.0496137402951717,293.04833984375,297.1499938964844,293.1499938964844,0.1358067095279693,-2280.067138671875,304.1394348144531,0.7557585835456848,0.2061657607555389,0.1451109200716018,293.1197204589844,297.1499938964844,293.1499938964844,0.3918875753879547,-7153.54931640625,304.1376647949219,0.9990000128746032,0.5594264268875122,0.4553408026695251,293.1422424316406,297.1499938964844,293.1499938964844,0.0052353935316205,-1929.698974609375,297.9227905273437,0.4537079334259033,0.050000000745058,0.2353462278842926,291.1390075683594,291.1499938964844,256.16961669921875,255.1654815673828,279.1391296386719,293.7143249511719,291.1365661621094,1.0,0.2960399389266968,0.5809583067893982,0.5809583067893982,1.0,1.0,-1.31488299369812,0.5107939839363098,0.8040890693664551,0.1027008295059204,0.0,0.0,0.693882167339325,65.76512908935547,75.0,-35.84562301635742,-15832.5556640625,276.2367858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389038085937,308.8956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.572265625,18000.0,0.0,0.0,0.3581668436527252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8329188823699951,0.8329271674156189,-8.27345866127871e-06,0.0,0.0003634938038885,0.0,0.0,83.45545959472656,0.0,0.0,0.0,0.4995957016944885,4.0,0.0,1.0
583920,293.0904846191406,297.1499938964844,293.1499938964844,0.1577405780553817,-3303.85693359375,304.142578125,0.7866457104682922,0.2320883274078369,0.2102166265249252,293.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.4537079334259033,0.050000000745058,0.0496137402951717,293.04833984375,297.1499938964844,293.1499938964844,0.1358067095279693,-2280.067138671875,304.1394348144531,0.7557585835456848,0.2061657607555389,0.1451109200716018,293.1197204589844,297.1499938964844,293.1499938964844,0.3918875753879547,-7153.54931640625,304.1376647949219,0.9990000128746032,0.5594264268875122,0.4553408026695251,293.1422424316406,297.1499938964844,293.1499938964844,0.0052353935316205,-1929.698974609375,297.9227905273437,0.4537079334259033,0.050000000745058,0.2353462278842926,291.1390075683594,291.1499938964844,256.16961669921875,255.1654815673828,279.1391296386719,293.7143249511719,291.1365661621094,1.0,0.2960399389266968,0.5809583067893982,0.5809583067893982,1.0,1.0,-1.31488299369812,0.5107939839363098,0.8040890693664551,0.1027008295059204,0.0,0.0,0.693882167339325,65.76512908935547,75.0,-35.84562301635742,-15832.5556640625,276.2367858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389038085937,308.8956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.572265625,18000.0,0.0,0.0,0.3581668436527252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8329188823699951,0.8329271674156189,-8.27345866127871e-06,0.0,0.0003634938038885,0.0,0.0,83.45545959472656,0.0,0.0,0.0,0.4995957016944885,4.0,0.0,1.0
583980,293.090576171875,297.1499938964844,293.1499938964844,0.1594186574220657,-3332.388671875,304.1422424316406,0.7844235301017761,0.2335792332887649,0.2116172164678573,293.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4502341449260711,0.050000000745058,0.0496798455715179,293.0431823730469,297.1499938964844,293.1499938964844,0.138997346162796,-2323.45166015625,304.1376342773437,0.7562758922576904,0.2097863405942917,0.1475995481014251,293.1316223144531,297.1499938964844,293.1499938964844,0.3997342586517334,-7270.3955078125,304.12872314453125,0.9990000128746032,0.5577870011329651,0.4621775150299072,293.1390380859375,297.1499938964844,293.1499938964844,0.0052595902234315,-1939.473876953125,297.9219970703125,0.4502341449260711,0.050000000745058,0.2356597930192947,291.1131286621094,291.1499938964844,256.1134338378906,255.1168975830078,279.14044189453125,293.74176025390625,291.11083984375,1.0,0.2996550500392914,0.5800696015357971,0.5800696015357971,1.0,1.0,-1.3282124996185305,0.5157580971717834,0.8124544024467468,0.1040956526994705,0.0,0.0,0.7005455493927002,67.6142807006836,78.0,-35.70487976074219,-15958.947265625,285.8753356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3841552734375,308.86431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17874.3203125,18000.0,0.0,0.0,0.3576502203941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8440361618995667,0.8440445065498352,-8.368293492821977e-06,0.0,0.0003629694983828,0.0,0.0,85.86656188964844,0.0,0.0,0.0,0.5042920112609863,4.0,0.0,1.0
584040,293.090576171875,297.1499938964844,293.1499938964844,0.1594186574220657,-3332.388671875,304.1422424316406,0.7844235301017761,0.2335792332887649,0.2116172164678573,293.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4502341449260711,0.050000000745058,0.0496798455715179,293.0431823730469,297.1499938964844,293.1499938964844,0.138997346162796,-2323.45166015625,304.1376342773437,0.7562758922576904,0.2097863405942917,0.1475995481014251,293.1316223144531,297.1499938964844,293.1499938964844,0.3997342586517334,-7270.3955078125,304.12872314453125,0.9990000128746032,0.5577870011329651,0.4621775150299072,293.1390380859375,297.1499938964844,293.1499938964844,0.0052595902234315,-1939.473876953125,297.9219970703125,0.4502341449260711,0.050000000745058,0.2356597930192947,291.1131286621094,291.1499938964844,256.1134338378906,255.1168975830078,279.14044189453125,293.74176025390625,291.11083984375,1.0,0.2996550500392914,0.5800696015357971,0.5800696015357971,1.0,1.0,-1.3282124996185305,0.5157580971717834,0.8124544024467468,0.1040956526994705,0.0,0.0,0.7005455493927002,67.6142807006836,78.0,-35.70487976074219,-15958.947265625,285.8753356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3841552734375,308.86431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17874.3203125,18000.0,0.0,0.0,0.3576502203941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8440361618995667,0.8440445065498352,-8.368293492821977e-06,0.0,0.0003629694983828,0.0,0.0,85.86656188964844,0.0,0.0,0.0,0.5042920112609863,4.0,0.0,1.0
584100,293.09063720703125,297.1499938964844,293.1499938964844,0.1602543294429779,-3346.55517578125,304.14215087890625,0.7831355333328247,0.2343211770057678,0.2123177647590637,293.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.4483764767646789,0.050000000745058,0.049716655164957,293.0400085449219,297.1499938964844,293.1499938964844,0.1407388597726822,-2347.014892578125,304.13671875,0.7565481662750244,0.2117619514465332,0.1489659398794174,293.1394348144531,297.1499938964844,293.1499938964844,0.4040690064430237,-7334.294921875,304.1247253417969,0.9990000128746032,0.5564890503883362,0.4659412801265716,293.1374206542969,297.1499938964844,293.1499938964844,0.0052724787965416,-1944.5809326171875,297.92236328125,0.4483764767646789,0.050000000745058,0.2358344197273254,291.1007385253906,291.1499938964844,256.0845947265625,255.0919647216797,279.14111328125,293.75860595703125,291.0985717773437,1.0,0.3016308844089508,0.5796761512756348,0.5796761512756348,1.0,1.0,-1.3354647159576416,0.5185244679450989,0.8169403076171875,0.104911208152771,0.0,0.0,0.7050744295120239,68.6424560546875,78.0,-34.88597106933594,-16030.5361328125,291.23858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,308.8386535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17835.666015625,18000.0,0.0,0.0,0.3577250242233276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8523699641227722,0.8523784279823303,-8.445402272627689e-06,0.0,0.0003630454302765,0.0,0.0,87.7479248046875,0.0,0.0,0.0,0.5078577399253845,4.0,0.0,1.0
584160,293.0899963378906,297.1499938964844,293.1499938964844,0.161116361618042,-3361.146484375,304.1419982910156,0.7818015813827515,0.235195443034172,0.2130524665117263,293.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.4464676678180694,0.050000000745058,0.0497556254267692,293.0372314453125,297.1499938964844,293.1499938964844,0.1425393521785736,-2371.2861328125,304.1358642578125,0.756794810295105,0.2136999368667602,0.1503794193267822,293.1483154296875,297.1499938964844,293.1499938964844,0.4086312353610992,-7401.1337890625,304.1210327148437,0.9990000128746032,0.5548781156539917,0.4698926210403442,293.1357727050781,297.1499938964844,293.1499938964844,0.0052858679555356,-1949.8179931640625,297.92333984375,0.4464676678180694,0.050000000745058,0.2360192686319351,291.0888366699219,291.1499938964844,256.0552978515625,255.066635131836,279.1417236328125,293.7772521972656,291.0867614746094,1.0,0.3037005662918091,0.579308032989502,0.579308032989502,1.0,1.0,-1.3430545330047607,0.5214537978172302,0.8216006755828857,0.1057923883199691,0.0,0.0,0.710354208946228,69.7302017211914,81.0,-33.79244613647461,-16106.96484375,296.9310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271728515625,308.8067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17798.474609375,18000.0,0.0,0.0,0.3580480813980102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8624445796012878,0.8624531030654907,-8.541899660485797e-06,0.0,0.0003633732849266,0.0,0.0,90.0807113647461,0.0,0.0,0.0,0.5121983885765076,4.0,0.0,1.0
584220,293.08355712890625,297.1499938964844,293.1499938964844,0.1636293977499008,-3403.641357421875,304.14044189453125,0.7800402641296387,0.2380134612321853,0.2153984159231186,293.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.4425831735134125,0.050000000745058,0.0498388111591339,293.0372619628906,297.1499938964844,293.1499938964844,0.1455300599336624,-2411.317626953125,304.1356506347656,0.7561664581298828,0.2165621966123581,0.1526543647050857,293.1688842773437,297.1499938964844,293.1499938964844,0.418304979801178,-7541.6669921875,304.1145935058594,0.9990000128746032,0.550754725933075,0.4782180488109588,293.1324462890625,297.1499938964844,293.1499938964844,0.0053136348724365,-1960.5433349609373,297.9267272949219,0.4425831735134125,0.050000000745058,0.2364138513803482,291.066162109375,291.1499938964844,255.99549865722656,255.0149078369141,279.1368103027344,293.7945556640625,291.0640869140625,1.0,0.3080731928348541,0.5779440402984619,0.5779440402984619,1.0,1.0,-1.359167456626892,0.527309775352478,0.8318576812744141,0.1072825863957405,0.0,0.0,0.723061203956604,72.05261993408203,69.0,-32.588871002197266,-16275.8857421875,309.2278747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109924316406,308.7258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.744140625,18000.0,0.0,0.0,0.3594776391983032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8874247074127197,0.8874334692955017,-8.791344953351654e-06,0.0,0.0003648241108749,0.0,0.0,96.10558319091795,0.0,0.0,0.0,0.5230693221092224,4.0,0.0,1.0
584280,293.08355712890625,297.1499938964844,293.1499938964844,0.1636293977499008,-3403.641357421875,304.14044189453125,0.7800402641296387,0.2380134612321853,0.2153984159231186,293.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.4425831735134125,0.050000000745058,0.0498388111591339,293.0372619628906,297.1499938964844,293.1499938964844,0.1455300599336624,-2411.317626953125,304.1356506347656,0.7561664581298828,0.2165621966123581,0.1526543647050857,293.1688842773437,297.1499938964844,293.1499938964844,0.418304979801178,-7541.6669921875,304.1145935058594,0.9990000128746032,0.550754725933075,0.4782180488109588,293.1324462890625,297.1499938964844,293.1499938964844,0.0053136348724365,-1960.5433349609373,297.9267272949219,0.4425831735134125,0.050000000745058,0.2364138513803482,291.066162109375,291.1499938964844,255.99549865722656,255.0149078369141,279.1368103027344,293.7945556640625,291.0640869140625,1.0,0.3080731928348541,0.5779440402984619,0.5779440402984619,1.0,1.0,-1.359167456626892,0.527309775352478,0.8318576812744141,0.1072825863957405,0.0,0.0,0.723061203956604,72.05261993408203,69.0,-32.588871002197266,-16275.8857421875,309.2278747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109924316406,308.7258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.744140625,18000.0,0.0,0.0,0.3594776391983032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8874247074127197,0.8874334692955017,-8.791344953351654e-06,0.0,0.0003648241108749,0.0,0.0,96.10558319091795,0.0,0.0,0.0,0.5230693221092224,4.0,0.0,1.0
584340,293.0818176269531,297.1499938964844,293.1499938964844,0.1657375693321228,-3438.75390625,304.1402282714844,0.7842860221862793,0.2400655299425125,0.2174901813268661,293.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.4439476430416107,0.050000000745058,0.0498089045286178,293.0399780273437,297.1499938964844,293.1499938964844,0.1476277112960815,-2438.978759765625,304.136962890625,0.7603694200515747,0.2188698798418045,0.1542955487966537,293.1839904785156,297.1499938964844,293.1499938964844,0.4165287017822265,-7508.498046875,304.1299743652344,0.9990000128746032,0.5471777319908142,0.4752478003501892,293.1298828125,297.1499938964844,293.1499938964844,0.0053256638348102,-1964.9432373046875,297.9355163574219,0.4439476430416107,0.050000000745058,0.2362720072269439,291.0564880371094,291.1499938964844,255.934310913086,254.96197509765625,279.130615234375,293.74176025390625,291.057861328125,1.0,0.3068114221096039,0.5755418539047241,0.5755418539047241,1.0,1.0,-1.359887719154358,0.5258200764656067,0.834067702293396,0.1054422333836555,0.0,0.0,0.7366577386856079,71.30252075195312,57.0,-6.0687994956970215,-16347.421875,307.8069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,308.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17685.58203125,18000.0,0.0,0.0,0.361829936504364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917508900165558,0.9175180196762084,-9.11154620553134e-06,0.0,0.0003672114107757,0.0,0.0,103.83653259277344,0.0,0.0,0.0,0.536271333694458,4.0,0.0,1.0
584400,293.0818176269531,297.1499938964844,293.1499938964844,0.1657375693321228,-3438.75390625,304.1402282714844,0.7842860221862793,0.2400655299425125,0.2174901813268661,293.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.4439476430416107,0.050000000745058,0.0498089045286178,293.0399780273437,297.1499938964844,293.1499938964844,0.1476277112960815,-2438.978759765625,304.136962890625,0.7603694200515747,0.2188698798418045,0.1542955487966537,293.1839904785156,297.1499938964844,293.1499938964844,0.4165287017822265,-7508.498046875,304.1299743652344,0.9990000128746032,0.5471777319908142,0.4752478003501892,293.1298828125,297.1499938964844,293.1499938964844,0.0053256638348102,-1964.9432373046875,297.9355163574219,0.4439476430416107,0.050000000745058,0.2362720072269439,291.0564880371094,291.1499938964844,255.934310913086,254.96197509765625,279.130615234375,293.74176025390625,291.057861328125,1.0,0.3068114221096039,0.5755418539047241,0.5755418539047241,1.0,1.0,-1.359887719154358,0.5258200764656067,0.834067702293396,0.1054422333836555,0.0,0.0,0.7366577386856079,71.30252075195312,57.0,-6.0687994956970215,-16347.421875,307.8069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,308.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17685.58203125,18000.0,0.0,0.0,0.361829936504364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.917508900165558,0.9175180196762084,-9.11154620553134e-06,0.0,0.0003672114107757,0.0,0.0,103.83653259277344,0.0,0.0,0.0,0.536271333694458,4.0,0.0,1.0
