time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584460,293.0828552246094,297.1499938964844,293.1499938964844,0.1665541529655456,-3451.32275390625,304.1421203613281,0.7932361364364624,0.2415848523378372,0.2187919616699218,293.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826721191406,0.4500589370727539,0.050000000745058,0.0496831275522708,293.0422668457031,297.1499938964844,293.1499938964844,0.1490501910448074,-2457.050048828125,304.1389465332031,0.769743800163269,0.2211897224187851,0.1557994931936264,293.1777038574219,297.1499938964844,293.1499938964844,0.4032826125621795,-7305.7880859375,304.158935546875,0.9990000128746032,0.5475415587425232,0.4625281393527984,293.1274108886719,297.1499938964844,293.1499938964844,0.0053172558546066,-1959.6844482421875,297.9640808105469,0.4500589370727539,0.050000000745058,0.2356753647327423,291.08740234375,291.1499938964844,255.8719940185547,254.9080352783203,279.1372375488281,293.7370910644531,291.0914306640625,1.0,0.3013836741447449,0.5745292901992798,0.5745292901992798,1.0,1.0,-1.34712553024292,0.5197412371635437,0.8273842930793762,0.1023982763290405,0.0,0.0,0.7432613372802734,67.9384536743164,60.0,37.28915023803711,-16290.166015625,294.56268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862854003906,308.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17792.951171875,18000.0,0.0,0.0,0.3644439578056335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939366579055786,0.939375936985016,-9.38229186431272e-06,0.0,0.0003698642831295,0.0,0.0,110.00061798095705,0.0,0.0,0.0,0.5460278391838074,4.0,0.0,1.0
584520,293.0828552246094,297.1499938964844,293.1499938964844,0.1665541529655456,-3451.32275390625,304.1421203613281,0.7932361364364624,0.2415848523378372,0.2187919616699218,293.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826721191406,0.4500589370727539,0.050000000745058,0.0496831275522708,293.0422668457031,297.1499938964844,293.1499938964844,0.1490501910448074,-2457.050048828125,304.1389465332031,0.769743800163269,0.2211897224187851,0.1557994931936264,293.1777038574219,297.1499938964844,293.1499938964844,0.4032826125621795,-7305.7880859375,304.158935546875,0.9990000128746032,0.5475415587425232,0.4625281393527984,293.1274108886719,297.1499938964844,293.1499938964844,0.0053172558546066,-1959.6844482421875,297.9640808105469,0.4500589370727539,0.050000000745058,0.2356753647327423,291.08740234375,291.1499938964844,255.8719940185547,254.9080352783203,279.1372375488281,293.7370910644531,291.0914306640625,1.0,0.3013836741447449,0.5745292901992798,0.5745292901992798,1.0,1.0,-1.34712553024292,0.5197412371635437,0.8273842930793762,0.1023982763290405,0.0,0.0,0.7432613372802734,67.9384536743164,60.0,37.28915023803711,-16290.166015625,294.56268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862854003906,308.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17792.951171875,18000.0,0.0,0.0,0.3644439578056335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939366579055786,0.939375936985016,-9.38229186431272e-06,0.0,0.0003698642831295,0.0,0.0,110.00061798095705,0.0,0.0,0.0,0.5460278391838074,4.0,0.0,1.0
584580,293.0840148925781,297.1499938964844,293.1499938964844,0.1671920269727707,-3460.893798828125,304.1436462402344,0.7995913028717041,0.2430452108383178,0.2200332432985305,293.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.4541635811328888,0.050000000745058,0.0496051385998725,293.0434265136719,297.1499938964844,293.1499938964844,0.1505284160375595,-2475.838623046875,304.14013671875,0.7770949602127075,0.2236794382333755,0.1574492454528808,293.1556701660156,297.1499938964844,293.1499938964844,0.393729567527771,-7163.43408203125,304.1713562011719,0.9990000128746032,0.5512961745262146,0.4544609189033508,293.1241455078125,297.1499938964844,293.1499938964844,0.0053133247420191,-1955.446533203125,297.9998779296875,0.4541635811328888,0.050000000745058,0.2353054136037826,291.1272888183594,291.1499938964844,255.8088531494141,254.8533630371093,279.142578125,293.7630615234375,291.1297302246094,1.0,0.2985976040363312,0.5740966796875,0.5740966796875,1.0,1.0,-1.3403676748275757,0.5166726112365723,0.8236950635910034,0.1007160022854805,0.0,0.0,0.7433913350105286,65.86502838134766,63.0,44.640846252441406,-16237.7392578125,286.9748840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7164611816406,308.6146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.9140625,18000.0,0.0,0.0,0.3667573034763336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9462053179740906,0.94621479511261,-9.494509868090972e-06,0.0,0.0003722120309248,0.0,0.0,112.20716857910156,0.0,0.0,0.0,0.549246609210968,4.0,0.0,1.0
584640,293.0840148925781,297.1499938964844,293.1499938964844,0.1671920269727707,-3460.893798828125,304.1436462402344,0.7995913028717041,0.2430452108383178,0.2200332432985305,293.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.4541635811328888,0.050000000745058,0.0496051385998725,293.0434265136719,297.1499938964844,293.1499938964844,0.1505284160375595,-2475.838623046875,304.14013671875,0.7770949602127075,0.2236794382333755,0.1574492454528808,293.1556701660156,297.1499938964844,293.1499938964844,0.393729567527771,-7163.43408203125,304.1713562011719,0.9990000128746032,0.5512961745262146,0.4544609189033508,293.1241455078125,297.1499938964844,293.1499938964844,0.0053133247420191,-1955.446533203125,297.9998779296875,0.4541635811328888,0.050000000745058,0.2353054136037826,291.1272888183594,291.1499938964844,255.8088531494141,254.8533630371093,279.142578125,293.7630615234375,291.1297302246094,1.0,0.2985976040363312,0.5740966796875,0.5740966796875,1.0,1.0,-1.3403676748275757,0.5166726112365723,0.8236950635910034,0.1007160022854805,0.0,0.0,0.7433913350105286,65.86502838134766,63.0,44.640846252441406,-16237.7392578125,286.9748840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7164611816406,308.6146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.9140625,18000.0,0.0,0.0,0.3667573034763336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9462053179740906,0.94621479511261,-9.494509868090972e-06,0.0,0.0003722120309248,0.0,0.0,112.20716857910156,0.0,0.0,0.0,0.549246609210968,4.0,0.0,1.0
584700,293.0848083496094,297.1499938964844,293.1499938964844,0.1676341444253921,-3467.939453125,304.1440124511719,0.8016862273216248,0.2437278777360916,0.2206577658653259,293.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.4553013741970062,0.050000000745058,0.0495843328535556,293.04376220703125,297.1499938964844,293.1499938964844,0.1514310389757156,-2487.539794921875,304.1402893066406,0.7798312306404114,0.2249644845724105,0.1583225429058075,293.1444702148437,297.1499938964844,293.1499938964844,0.3909958004951477,-7123.7890625,304.1723937988281,0.9990000128746032,0.5534299612045288,0.4522850811481476,293.1221923828125,297.1499938964844,293.1499938964844,0.0053165787830948,-1955.670654296875,298.014892578125,0.4553013741970062,0.050000000745058,0.2352067232131958,291.13848876953125,291.1499938964844,255.77706909179688,254.8258209228516,279.1403503417969,293.7631530761719,291.1400451660156,1.0,0.2979223728179931,0.5734878182411194,0.5734878182411194,1.0,1.0,-1.3394092321395874,0.5158795118331909,0.8235297203063965,0.1000198051333427,0.0,0.0,0.743008553981781,65.32237243652344,63.0,36.07200241088867,-16227.142578125,285.33819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7025451660156,308.6051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.09375,18000.0,0.0,0.0,0.3677795529365539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465461373329164,0.9465556144714355,-9.50706180447014e-06,0.0,0.0003732494951691,0.0,0.0,112.37745666503906,0.0,0.0,0.0,0.5494668483734131,4.0,0.0,1.0
584760,293.0865783691406,297.1499938964844,293.1499938964844,0.1680373400449752,-3474.415771484375,304.14434814453125,0.8030490875244141,0.2442095428705215,0.221164271235466,293.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.4559369087219238,0.050000000745058,0.0495728552341461,293.0440673828125,297.1499938964844,293.1499938964844,0.1524140983819961,-2500.369873046875,304.1402587890625,0.782034158706665,0.2262544482946396,0.1592119932174682,293.1343078613281,297.1499938964844,293.1499938964844,0.3893620371818542,-7100.93798828125,304.1712646484375,0.9990000128746032,0.55549556016922,0.4510805010795593,293.12030029296875,297.1499938964844,293.1499938964844,0.0053221769630908,-1957.013427734375,298.0278015136719,0.4559369087219238,0.050000000745058,0.2351522743701934,291.144775390625,291.1499938964844,255.7451629638672,254.7981719970703,279.1368408203125,293.7460632324219,291.14556884765625,1.0,0.2976510524749756,0.5725590586662292,0.5725590586662292,1.0,1.0,-1.3395588397979736,0.5152685642242432,0.8242902159690857,0.0992285311222076,0.0,0.0,0.7427042126655579,65.03099060058594,66.0,25.61760330200196,-16226.615234375,284.73736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69842529296875,308.5999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.89453125,18000.0,0.0,0.0,0.3687210083007812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9462437629699708,0.9462532997131348,-9.507838512945456e-06,0.0,0.0003742049448192,0.0,0.0,112.32855224609376,0.0,0.0,0.0,0.549373984336853,4.0,0.0,1.0
584820,293.0897827148437,297.1499938964844,293.1499938964844,0.1687823086977005,-3486.50341796875,304.1449890136719,0.8040556311607361,0.2451631128787994,0.2219943553209304,293.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4559162855148315,0.050000000745058,0.0495732128620147,293.0447692871094,297.1499938964844,293.1499938964844,0.1544878184795379,-2527.505859375,304.1400451660156,0.7849926948547363,0.228794664144516,0.1609939634799957,293.1190490722656,297.1499938964844,293.1499938964844,0.3887954652309418,-7095.84716796875,304.1650390625,0.9990000128746032,0.5590012073516846,0.4511193335056305,293.1166687011719,297.1499938964844,293.1499938964844,0.0053390129469335,-1962.0977783203125,298.0502319335937,0.4559162855148315,0.050000000745058,0.2351539731025695,291.14923095703125,291.1499938964844,255.68121337890625,254.74270629882807,279.1341552734375,293.7264099121094,291.1492919921875,1.0,0.2981368899345398,0.5708074569702148,0.5708074569702148,1.0,1.0,-1.3427414894104004,0.5153073072433472,0.8274341225624084,0.0981838628649711,0.0,0.0,0.7424206137657166,65.07794952392578,69.0,9.524618148803713,-16252.982421875,286.1742248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,308.6014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.22265625,18000.0,0.0,0.0,0.3703997731208801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9455305337905884,0.9455400109291076,-9.501075510343073e-06,0.0,0.0003759086830541,0.0,0.0,112.13957214355467,0.0,0.0,0.0,0.5490803718566895,4.0,0.0,1.0
584880,293.0897827148437,297.1499938964844,293.1499938964844,0.1687823086977005,-3486.50341796875,304.1449890136719,0.8040556311607361,0.2451631128787994,0.2219943553209304,293.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4559162855148315,0.050000000745058,0.0495732128620147,293.0447692871094,297.1499938964844,293.1499938964844,0.1544878184795379,-2527.505859375,304.1400451660156,0.7849926948547363,0.228794664144516,0.1609939634799957,293.1190490722656,297.1499938964844,293.1499938964844,0.3887954652309418,-7095.84716796875,304.1650390625,0.9990000128746032,0.5590012073516846,0.4511193335056305,293.1166687011719,297.1499938964844,293.1499938964844,0.0053390129469335,-1962.0977783203125,298.0502319335937,0.4559162855148315,0.050000000745058,0.2351539731025695,291.14923095703125,291.1499938964844,255.68121337890625,254.74270629882807,279.1341552734375,293.7264099121094,291.1492919921875,1.0,0.2981368899345398,0.5708074569702148,0.5708074569702148,1.0,1.0,-1.3427414894104004,0.5153073072433472,0.8274341225624084,0.0981838628649711,0.0,0.0,0.7424206137657166,65.07794952392578,69.0,9.524618148803713,-16252.982421875,286.1742248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,308.6014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.22265625,18000.0,0.0,0.0,0.3703997731208801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9455305337905884,0.9455400109291076,-9.501075510343073e-06,0.0,0.0003759086830541,0.0,0.0,112.13957214355467,0.0,0.0,0.0,0.5490803718566895,4.0,0.0,1.0
584940,293.09039306640625,297.1499938964844,293.1499938964844,0.1699234098196029,-3505.4130859375,304.14471435546875,0.8039395809173584,0.246554285287857,0.2231471985578537,293.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.4545841217041015,0.050000000745058,0.0495973639190197,293.0458984375,297.1499938964844,293.1499938964844,0.1566169112920761,-2555.380859375,304.13983154296875,0.7863736152648926,0.2312338650226593,0.1627314686775207,293.1114807128906,297.1499938964844,293.1499938964844,0.3910634219646454,-7132.65283203125,304.1562194824219,0.9990000128746032,0.5613362789154053,0.4536533057689667,293.1131896972656,297.1499938964844,293.1499938964844,0.0053613637574017,-1969.5133056640625,298.0700378417969,0.4545841217041015,0.050000000745058,0.235268548130989,291.146240234375,291.1499938964844,255.6172637939453,254.68722534179688,279.1341552734375,293.72076416015625,291.14569091796875,1.0,0.2997391521930694,0.5692095160484314,0.5692095160484314,1.0,1.0,-1.3494174480438232,0.5168899297714233,0.8325275182723999,0.0978142544627189,0.0,0.0,0.7430530190467834,65.77569580078125,72.0,-2.385294437408448,-16313.0244140625,290.5787658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7309875488281,308.6092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.169921875,18000.0,0.0,0.0,0.3719042539596557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9458968043327332,0.9459062814712524,-9.502104148850776e-06,0.0,0.0003774355282075,0.0,0.0,112.21563720703124,0.0,0.0,0.0,0.5492480397224426,4.0,0.0,1.0
585000,293.09039306640625,297.1499938964844,293.1499938964844,0.1699234098196029,-3505.4130859375,304.14471435546875,0.8039395809173584,0.246554285287857,0.2231471985578537,293.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.4545841217041015,0.050000000745058,0.0495973639190197,293.0458984375,297.1499938964844,293.1499938964844,0.1566169112920761,-2555.380859375,304.13983154296875,0.7863736152648926,0.2312338650226593,0.1627314686775207,293.1114807128906,297.1499938964844,293.1499938964844,0.3910634219646454,-7132.65283203125,304.1562194824219,0.9990000128746032,0.5613362789154053,0.4536533057689667,293.1131896972656,297.1499938964844,293.1499938964844,0.0053613637574017,-1969.5133056640625,298.0700378417969,0.4545841217041015,0.050000000745058,0.235268548130989,291.146240234375,291.1499938964844,255.6172637939453,254.68722534179688,279.1341552734375,293.72076416015625,291.14569091796875,1.0,0.2997391521930694,0.5692095160484314,0.5692095160484314,1.0,1.0,-1.3494174480438232,0.5168899297714233,0.8325275182723999,0.0978142544627189,0.0,0.0,0.7430530190467834,65.77569580078125,72.0,-2.385294437408448,-16313.0244140625,290.5787658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7309875488281,308.6092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.169921875,18000.0,0.0,0.0,0.3719042539596557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9458968043327332,0.9459062814712524,-9.502104148850776e-06,0.0,0.0003774355282075,0.0,0.0,112.21563720703124,0.0,0.0,0.0,0.5492480397224426,4.0,0.0,1.0
585060,293.0895690917969,297.1499938964844,293.1499938964844,0.1715138554573059,-3531.914794921875,304.1438293457031,0.8031551241874695,0.2482394427061081,0.2246874421834945,293.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4522947669029236,0.050000000745058,0.0496399849653244,293.0474548339844,297.1499938964844,293.1499938964844,0.1587606221437454,-2583.435546875,304.1396484375,0.7865025997161865,0.2335546612739563,0.1644014418125152,293.1112976074219,297.1499938964844,293.1499938964844,0.3955944776535034,-7202.26708984375,304.1466064453125,0.9990000128746032,0.562363862991333,0.4580894410610199,293.1098022460937,297.1499938964844,293.1499938964844,0.0053883865475654,-1978.885498046875,298.0879211425781,0.4522947669029236,0.050000000745058,0.235470712184906,291.1370544433594,291.1499938964844,255.55360412597656,254.63194274902344,279.1323547363281,293.71002197265625,291.135986328125,1.0,0.3022089302539825,0.5673937201499939,0.5673937201499939,1.0,1.0,-1.3588883876800537,0.5194521546363831,0.8394362330436707,0.0977382063865661,0.0,0.0,0.7453354597091675,66.98040008544922,75.0,-11.713509559631348,-16404.40625,297.38592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74755859375,308.6163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.904296875,18000.0,0.0,0.0,0.3733776807785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9490398168563844,0.9490493535995485,-9.530974239169154e-06,0.0,0.0003789308830164,0.0,0.0,113.0421905517578,0.0,0.0,0.0,0.5506431460380554,4.0,0.0,1.0
585120,293.0895690917969,297.1499938964844,293.1499938964844,0.1715138554573059,-3531.914794921875,304.1438293457031,0.8031551241874695,0.2482394427061081,0.2246874421834945,293.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4522947669029236,0.050000000745058,0.0496399849653244,293.0474548339844,297.1499938964844,293.1499938964844,0.1587606221437454,-2583.435546875,304.1396484375,0.7865025997161865,0.2335546612739563,0.1644014418125152,293.1112976074219,297.1499938964844,293.1499938964844,0.3955944776535034,-7202.26708984375,304.1466064453125,0.9990000128746032,0.562363862991333,0.4580894410610199,293.1098022460937,297.1499938964844,293.1499938964844,0.0053883865475654,-1978.885498046875,298.0879211425781,0.4522947669029236,0.050000000745058,0.235470712184906,291.1370544433594,291.1499938964844,255.55360412597656,254.63194274902344,279.1323547363281,293.71002197265625,291.135986328125,1.0,0.3022089302539825,0.5673937201499939,0.5673937201499939,1.0,1.0,-1.3588883876800537,0.5194521546363831,0.8394362330436707,0.0977382063865661,0.0,0.0,0.7453354597091675,66.98040008544922,75.0,-11.713509559631348,-16404.40625,297.38592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74755859375,308.6163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.904296875,18000.0,0.0,0.0,0.3733776807785034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9490398168563844,0.9490493535995485,-9.530974239169154e-06,0.0,0.0003789308830164,0.0,0.0,113.0421905517578,0.0,0.0,0.0,0.5506431460380554,4.0,0.0,1.0
585180,293.09039306640625,297.1499938964844,293.1499938964844,0.1730057895183563,-3556.724609375,304.1434326171875,0.8011888265609741,0.2496048957109451,0.2260326147079467,293.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.4492587149143219,0.050000000745058,0.0496988072991371,293.0494079589844,297.1499938964844,293.1499938964844,0.1608941406011581,-2611.327392578125,304.1395263671875,0.7855760455131531,0.2357582747936248,0.1660012453794479,293.1178283691406,297.1499938964844,293.1499938964844,0.4020826518535614,-7299.76123046875,304.1369323730469,0.9990000128746032,0.5620304346084595,0.4641419053077698,293.10693359375,297.1499938964844,293.1499938964844,0.0054181702435016,-1989.4810791015625,298.1034240722656,0.4492587149143219,0.050000000745058,0.235749751329422,291.1231994628906,291.1499938964844,255.4905242919922,254.5771026611328,279.1263427734375,293.66387939453125,291.1219177246094,1.0,0.3053371608257293,0.564712643623352,0.564712643623352,1.0,1.0,-1.3700932264328003,0.522017240524292,0.8480760455131531,0.0972507074475288,0.0,0.0,0.749805748462677,68.62089538574219,78.0,-17.954971313476562,-16521.884765625,306.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7480163574219,308.6189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.0546875,18000.0,0.0,0.0,0.3749755620956421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9563920497894288,0.9564016461372375,-9.605450031813234e-06,0.0,0.0003805525193456,0.0,0.0,115.05030822753906,0.0,0.0,0.0,0.5539135336875916,4.0,0.0,1.0
585240,293.09039306640625,297.1499938964844,293.1499938964844,0.1730057895183563,-3556.724609375,304.1434326171875,0.8011888265609741,0.2496048957109451,0.2260326147079467,293.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.4492587149143219,0.050000000745058,0.0496988072991371,293.0494079589844,297.1499938964844,293.1499938964844,0.1608941406011581,-2611.327392578125,304.1395263671875,0.7855760455131531,0.2357582747936248,0.1660012453794479,293.1178283691406,297.1499938964844,293.1499938964844,0.4020826518535614,-7299.76123046875,304.1369323730469,0.9990000128746032,0.5620304346084595,0.4641419053077698,293.10693359375,297.1499938964844,293.1499938964844,0.0054181702435016,-1989.4810791015625,298.1034240722656,0.4492587149143219,0.050000000745058,0.235749751329422,291.1231994628906,291.1499938964844,255.4905242919922,254.5771026611328,279.1263427734375,293.66387939453125,291.1219177246094,1.0,0.3053371608257293,0.564712643623352,0.564712643623352,1.0,1.0,-1.3700932264328003,0.522017240524292,0.8480760455131531,0.0972507074475288,0.0,0.0,0.749805748462677,68.62089538574219,78.0,-17.954971313476562,-16521.884765625,306.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7480163574219,308.6189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.0546875,18000.0,0.0,0.0,0.3749755620956421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9563920497894288,0.9564016461372375,-9.605450031813234e-06,0.0,0.0003805525193456,0.0,0.0,115.05030822753906,0.0,0.0,0.0,0.5539135336875916,4.0,0.0,1.0
585300,293.091064453125,297.1499938964844,293.1499938964844,0.1736971735954284,-3568.19189453125,304.14337158203125,0.7998588681221008,0.2502290308475494,0.226637601852417,293.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.4475471377372741,0.050000000745058,0.0497332103550434,293.0505065917969,297.1499938964844,293.1499938964844,0.1619370430707931,-2624.92919921875,304.1395568847656,0.7848032116889954,0.2368157505989074,0.1667739897966385,293.1233825683594,297.1499938964844,293.1499938964844,0.4058936536312103,-7356.34326171875,304.13238525390625,0.9990000128746032,0.5613476037979126,0.4676451981067657,293.1058349609375,297.1499938964844,293.1499938964844,0.0054333987645804,-1994.908935546875,298.1104736328125,0.4475471377372741,0.050000000745058,0.235912948846817,291.1159362792969,291.1499938964844,255.4592742919922,254.5499420166016,279.1244812011719,293.6387023925781,291.1146850585937,1.0,0.3070940673351288,0.5632955431938171,0.5632955431938171,1.0,1.0,-1.376189112663269,0.5234114527702332,0.8527776598930359,0.0970007181167602,0.0,0.0,0.7528066635131836,69.5750732421875,78.0,-18.99536895751953,-16587.609375,310.9520874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402648925781,308.61798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.5390625,18000.0,0.0,0.0,0.3758642077445984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9617974758148192,0.961807131767273,-9.662869160820264e-06,0.0,0.0003814543888438,0.0,0.0,116.5634307861328,0.0,0.0,0.0,0.5563236474990845,4.0,0.0,1.0
585360,293.0917663574219,297.1499938964844,293.1499938964844,0.1743674278259277,-3579.288330078125,304.1433410644531,0.7983704209327698,0.2508341670036316,0.2272229045629501,293.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.4457467496395111,0.050000000745058,0.0497704334557056,293.0516967773437,297.1499938964844,293.1499938964844,0.1629566550254821,-2638.20068359375,304.1395874023437,0.7838648557662964,0.2378444969654083,0.1675283163785934,293.1303405761719,297.1499938964844,293.1499938964844,0.4100073873996734,-7416.9873046875,304.12811279296875,0.9990000128746032,0.5603218078613281,0.4714060127735138,293.1049194335937,297.1499938964844,293.1499938964844,0.0054486370645463,-2000.3189697265625,298.1173400878906,0.4457467496395111,0.050000000745058,0.2360895127058029,291.10894775390625,291.1499938964844,255.42828369140625,254.52297973632807,279.1233215332031,293.61431884765625,291.1077880859375,1.0,0.3089574575424194,0.561873197555542,0.561873197555542,1.0,1.0,-1.3825677633285522,0.5249016880989075,0.857666015625,0.0967786759138107,0.0,0.0,0.7562463283538818,70.60504150390625,81.0,-19.12681007385254,-16656.87890625,316.2003479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7267761230469,308.6146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17865.873046875,18000.0,0.0,0.0,0.3768315613269806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9682359099388124,0.9682456851005554,-9.733202205097768e-06,0.0,0.0003824361192528,0.0,0.0,118.39810943603516,0.0,0.0,0.0,0.5592045187950134,4.0,0.0,1.0
585420,293.0932312011719,297.1499938964844,293.1499938964844,0.1756706684827804,-3600.815673828125,304.1434020996094,0.7950624823570251,0.2520114183425903,0.2283636629581451,293.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.4419826865196228,0.050000000745058,0.0498519539833068,293.05419921875,297.1499938964844,293.1499938964844,0.1649299412965774,-2663.814453125,304.1397705078125,0.7816065549850464,0.2398241311311721,0.1689858585596084,293.1478576660156,297.1499938964844,293.1499938964844,0.4189788401126861,-7547.99609375,304.1205139160156,0.9990000128746032,0.5572773814201355,0.4795393943786621,293.103515625,297.1499938964844,293.1499938964844,0.0054793930612504,-2011.16455078125,298.13092041015625,0.4419826865196228,0.050000000745058,0.2364761978387832,291.09588623046875,291.1499938964844,255.3671875,254.46978759765625,279.1226501464844,293.56951904296875,291.0948486328125,1.0,0.3129399716854095,0.5590881705284119,0.5590881705284119,1.0,1.0,-1.396011233329773,0.5281662940979004,0.8678449392318726,0.0964521467685699,0.0,0.0,0.7643491625785828,72.85543060302734,69.0,-18.20418930053711,-16803.484375,327.58673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.683349609375,308.6007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17825.1484375,18000.0,0.0,0.0,0.3790403604507446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983852207660675,0.9838621020317078,-9.909108484862372e-06,0.0,0.000384677783586,0.0,0.0,122.96600341796876,0.0,0.0,0.0,0.5662298202514648,4.0,0.0,1.0
585480,293.0932312011719,297.1499938964844,293.1499938964844,0.1756706684827804,-3600.815673828125,304.1434020996094,0.7950624823570251,0.2520114183425903,0.2283636629581451,293.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.4419826865196228,0.050000000745058,0.0498519539833068,293.05419921875,297.1499938964844,293.1499938964844,0.1649299412965774,-2663.814453125,304.1397705078125,0.7816065549850464,0.2398241311311721,0.1689858585596084,293.1478576660156,297.1499938964844,293.1499938964844,0.4189788401126861,-7547.99609375,304.1205139160156,0.9990000128746032,0.5572773814201355,0.4795393943786621,293.103515625,297.1499938964844,293.1499938964844,0.0054793930612504,-2011.16455078125,298.13092041015625,0.4419826865196228,0.050000000745058,0.2364761978387832,291.09588623046875,291.1499938964844,255.3671875,254.46978759765625,279.1226501464844,293.56951904296875,291.0948486328125,1.0,0.3129399716854095,0.5590881705284119,0.5590881705284119,1.0,1.0,-1.396011233329773,0.5281662940979004,0.8678449392318726,0.0964521467685699,0.0,0.0,0.7643491625785828,72.85543060302734,69.0,-18.20418930053711,-16803.484375,327.58673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.683349609375,308.6007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17825.1484375,18000.0,0.0,0.0,0.3790403604507446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983852207660675,0.9838621020317078,-9.909108484862372e-06,0.0,0.000384677783586,0.0,0.0,122.96600341796876,0.0,0.0,0.0,0.5662298202514648,4.0,0.0,1.0
585540,293.0944519042969,297.1499938964844,293.1499938964844,0.1766152381896972,-3616.025634765625,304.14404296875,0.7981887459754944,0.2532044351100921,0.2293921411037445,293.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.443496435880661,0.050000000745058,0.0498184897005558,293.0565185546875,297.1499938964844,293.1499938964844,0.16652213037014,-2684.1337890625,304.1405639648437,0.7855742573738098,0.2417820543050766,0.1703207045793533,293.16046142578125,297.1499938964844,293.1499938964844,0.416298359632492,-7502.1708984375,304.1354064941406,0.9990000128746032,0.554740846157074,0.4762223064899444,293.1021728515625,297.1499938964844,293.1499938964844,0.005494266282767,-2015.4749755859373,298.15216064453125,0.443496435880661,0.050000000745058,0.2363174706697464,291.0986022949219,291.1499938964844,255.3074951171875,254.4177703857422,279.12872314453125,293.5413818359375,291.1007385253906,1.0,0.311340183019638,0.5572220087051392,0.5572220087051392,1.0,1.0,-1.394646406173706,0.5259823799133301,0.868664026260376,0.0946472659707069,0.0,0.0,0.7714707851409912,71.98966979980469,57.0,8.658987045288086,-16845.1328125,324.9094543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6368713378906,308.614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.9140625,18000.0,0.0,0.0,0.3814730644226074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001051664352417,1.0010617971420288,-1.011613949231105e-05,0.0,0.0003871466615237,0.0,0.0,128.23577880859375,0.0,0.0,0.0,0.5739593505859375,4.0,0.0,1.0
585600,293.0944519042969,297.1499938964844,293.1499938964844,0.1766152381896972,-3616.025634765625,304.14404296875,0.7981887459754944,0.2532044351100921,0.2293921411037445,293.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.443496435880661,0.050000000745058,0.0498184897005558,293.0565185546875,297.1499938964844,293.1499938964844,0.16652213037014,-2684.1337890625,304.1405639648437,0.7855742573738098,0.2417820543050766,0.1703207045793533,293.16046142578125,297.1499938964844,293.1499938964844,0.416298359632492,-7502.1708984375,304.1354064941406,0.9990000128746032,0.554740846157074,0.4762223064899444,293.1021728515625,297.1499938964844,293.1499938964844,0.005494266282767,-2015.4749755859373,298.15216064453125,0.443496435880661,0.050000000745058,0.2363174706697464,291.0986022949219,291.1499938964844,255.3074951171875,254.4177703857422,279.12872314453125,293.5413818359375,291.1007385253906,1.0,0.311340183019638,0.5572220087051392,0.5572220087051392,1.0,1.0,-1.394646406173706,0.5259823799133301,0.868664026260376,0.0946472659707069,0.0,0.0,0.7714707851409912,71.98966979980469,57.0,8.658987045288086,-16845.1328125,324.9094543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6368713378906,308.614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.9140625,18000.0,0.0,0.0,0.3814730644226074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001051664352417,1.0010617971420288,-1.011613949231105e-05,0.0,0.0003871466615237,0.0,0.0,128.23577880859375,0.0,0.0,0.0,0.5739593505859375,4.0,0.0,1.0
585660,293.0953674316406,297.1499938964844,293.1499938964844,0.1769696027040481,-3620.857421875,304.1454467773437,0.8070656061172485,0.2544237375259399,0.2303543239831924,293.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.4498229026794433,0.050000000745058,0.0496875569224357,293.0580139160156,297.1499938964844,293.1499938964844,0.1675934493541717,-2697.183349609375,304.1419372558594,0.7952969670295715,0.24384705722332,0.1716379672288894,293.15167236328125,297.1499938964844,293.1499938964844,0.4022547900676727,-7288.34228515625,304.1639099121094,0.9990000128746032,0.5562070608139038,0.4630010724067688,293.1002502441406,297.1499938964844,293.1499938964844,0.0054900194518268,-2011.0054931640625,298.1912536621094,0.4498229026794433,0.050000000745058,0.2356963753700256,291.1360168457031,291.1499938964844,255.2494964599609,254.3671875,279.1378479003906,293.5374755859375,291.140380859375,1.0,0.3056496381759643,0.5564519762992859,0.5564519762992859,1.0,1.0,-1.3806146383285522,0.5195132493972778,0.8611014485359192,0.0918317884206771,0.0,0.0,0.7711126804351807,68.47808837890625,60.0,46.73982620239258,-16770.95703125,310.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.636474609375,308.6605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.306640625,18000.0,0.0,0.0,0.3835518658161163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0082728862762451,1.0082831382751465,-1.0232607564830689e-05,0.0,0.0003892563981935,0.0,0.0,130.7567596435547,0.0,0.0,0.0,0.5772501230239868,4.0,0.0,1.0
585720,293.0953674316406,297.1499938964844,293.1499938964844,0.1769696027040481,-3620.857421875,304.1454467773437,0.8070656061172485,0.2544237375259399,0.2303543239831924,293.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.4498229026794433,0.050000000745058,0.0496875569224357,293.0580139160156,297.1499938964844,293.1499938964844,0.1675934493541717,-2697.183349609375,304.1419372558594,0.7952969670295715,0.24384705722332,0.1716379672288894,293.15167236328125,297.1499938964844,293.1499938964844,0.4022547900676727,-7288.34228515625,304.1639099121094,0.9990000128746032,0.5562070608139038,0.4630010724067688,293.1002502441406,297.1499938964844,293.1499938964844,0.0054900194518268,-2011.0054931640625,298.1912536621094,0.4498229026794433,0.050000000745058,0.2356963753700256,291.1360168457031,291.1499938964844,255.2494964599609,254.3671875,279.1378479003906,293.5374755859375,291.140380859375,1.0,0.3056496381759643,0.5564519762992859,0.5564519762992859,1.0,1.0,-1.3806146383285522,0.5195132493972778,0.8611014485359192,0.0918317884206771,0.0,0.0,0.7711126804351807,68.47808837890625,60.0,46.73982620239258,-16770.95703125,310.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.636474609375,308.6605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.306640625,18000.0,0.0,0.0,0.3835518658161163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0082728862762451,1.0082831382751465,-1.0232607564830689e-05,0.0,0.0003892563981935,0.0,0.0,130.7567596435547,0.0,0.0,0.0,0.5772501230239868,4.0,0.0,1.0
585780,293.0959167480469,297.1499938964844,293.1499938964844,0.1771031618118286,-3622.39404296875,304.14617919921875,0.8111526966094971,0.255146324634552,0.2309545874595642,293.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.4527552723884582,0.050000000745058,0.0496311634778976,293.0585021972656,297.1499938964844,293.1499938964844,0.1682137548923492,-2704.6728515625,304.1425476074219,0.8001130223274231,0.2451481074094772,0.1724915355443954,293.1373596191406,297.1499938964844,293.1499938964844,0.3953667879104614,-7185.64453125,304.17303466796875,0.9990000128746032,0.5590050220489502,0.4571875333786011,293.09869384765625,297.1499938964844,293.1499938964844,0.0054888608865439,-2008.3656005859373,298.21923828125,0.4527552723884582,0.050000000745058,0.2354288697242736,291.1653137207031,291.1499938964844,255.21563720703125,254.337631225586,279.14117431640625,293.54376220703125,291.1689758300781,1.0,0.303606241941452,0.5561662912368774,0.5561662912368774,1.0,1.0,-1.3749866485595703,0.5169742107391357,0.8580124378204346,0.0906858965754509,0.0,0.0,0.767121434211731,66.97035217285156,60.0,55.11094284057617,-16729.8046875,304.3326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6683654785156,308.6897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.361328125,18000.0,0.0,0.0,0.3844308257102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0048969984054563,1.004907250404358,-1.021486968966201e-05,0.0,0.000390148430597,0.0,0.0,129.90928649902344,0.0,0.0,0.0,0.5757725834846497,4.0,0.0,1.0
585840,293.0963134765625,297.1499938964844,293.1499938964844,0.1772773414850235,-3624.953369140625,304.1464233398437,0.8131392598152161,0.2556198239326477,0.2313579320907592,293.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.4541183114051819,0.050000000745058,0.0496057718992233,293.0587158203125,297.1499938964844,293.1499938964844,0.1687309592962265,-2711.106201171875,304.1426696777344,0.8026437163352966,0.24603171646595,0.1730828583240509,293.1271667480469,297.1499938964844,293.1499938964844,0.3921219706535339,-7137.9677734375,304.1756286621094,0.9990000128746032,0.5611235499382019,0.4545461535453796,293.09747314453125,297.1499938964844,293.1499938964844,0.0054912436753511,-2008.040283203125,298.2361145019531,0.4541183114051819,0.050000000745058,0.2353084236383438,291.1795349121094,291.1499938964844,255.1934814453125,254.3182830810547,279.1424560546875,293.54833984375,291.1821594238281,1.0,0.3026545643806457,0.5559676289558411,0.5559676289558411,1.0,1.0,-1.3728338479995728,0.515925943851471,0.8569079041481018,0.0901760160923004,0.0,0.0,0.7640120983123779,66.29711151123047,63.0,50.32383346557617,-16707.6875,301.8224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991882324219,308.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18108.20703125,18000.0,0.0,0.0,0.3848694860935211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0000338554382324,1.0000439882278442,-1.016806436382467e-05,0.0,0.0003905936027877,0.0,0.0,128.50209045410156,0.0,0.0,0.0,0.5736374855041504,4.0,0.0,1.0
585900,293.0967712402344,297.1499938964844,293.1499938964844,0.1775781512260437,-3629.638916015625,304.1465148925781,0.8150497674942017,0.2562049329280853,0.2318642437458038,293.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18902587890625,0.4553341269493103,0.050000000745058,0.0495835393667221,293.0589294433594,297.1499938964844,293.1499938964844,0.1694741547107696,-2720.4833984375,304.1426696777344,0.8052527904510498,0.2471446394920349,0.1738386154174804,293.1147766113281,297.1499938964844,293.1499938964844,0.3891732692718506,-7095.39306640625,304.1763000488281,0.9990000128746032,0.5638439655303955,0.4522210359573364,293.0957336425781,297.1499938964844,293.1499938964844,0.0054976665414869,-2009.1368408203125,298.2553405761719,0.4553341269493103,0.050000000745058,0.2352029681205749,291.1916809082031,291.1499938964844,255.16629028320312,254.29454040527344,279.14312744140625,293.5529479980469,291.1933288574219,1.0,0.3018884062767029,0.555678129196167,0.555678129196167,1.0,1.0,-1.3714032173156738,0.5151008367538452,0.8563023805618286,0.0896975174546241,0.0,0.0,0.7599887251853943,65.71381378173828,63.0,40.25032806396485,-16687.4296875,299.8413391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.745849609375,308.7286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18149.94140625,18000.0,0.0,0.0,0.385258287191391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9925902485847472,0.9926003217697144,-1.008743311103899e-05,0.0,0.000390988192521,0.0,0.0,126.28530883789062,0.0,0.0,0.0,0.5703279972076416,4.0,0.0,1.0
585960,293.0972595214844,297.1499938964844,293.1499938964844,0.1779568791389465,-3635.710693359375,304.1464538574219,0.8164005279541016,0.2567828297615051,0.2323727458715438,293.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.4560521245002746,0.050000000745058,0.0495705865323543,293.05914306640625,297.1499938964844,293.1499938964844,0.1703020334243774,-2731.0244140625,304.1424865722656,0.8072798848152161,0.2482565492391586,0.1746043711900711,293.10357666015625,297.1499938964844,293.1499938964844,0.3873269557952881,-7069.6083984375,304.1748352050781,0.9990000128746032,0.5664950013160706,0.4508611559867859,293.0938415527344,297.1499938964844,293.1499938964844,0.0055071888491511,-2011.5941162109373,298.27301025390625,0.4560521245002746,0.050000000745058,0.2351415157318115,291.1987609863281,291.1499938964844,255.13970947265625,254.27130126953125,279.1429138183594,293.5550231933594,291.1995544433594,1.0,0.30153888463974,0.5553120374679565,0.5553120374679565,1.0,1.0,-1.3712100982666016,0.514720618724823,0.8564894795417786,0.0893426835536956,0.0,0.0,0.7560046911239624,65.3825912475586,66.0,28.36842536926269,-16675.658203125,298.9855651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7985534667969,308.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18171.494140625,18000.0,0.0,0.0,0.3854865729808807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.984371542930603,0.9843815565109252,-9.993641469918655e-06,0.0,0.0003912198590114,0.0,0.0,123.82174682617188,0.0,0.0,0.0,0.5666508078575134,4.0,0.0,1.0
586020,293.0982666015625,297.1499938964844,293.1499938964844,0.1789188534021377,-3651.464111328125,304.1460266113281,0.817687451839447,0.2579167187213897,0.2333923578262329,293.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001953125,0.4561948776245117,0.050000000745058,0.0495680123567581,293.0597229003906,297.1499938964844,293.1499938964844,0.1721541732549667,-2754.79052734375,304.14190673828125,0.8097910284996033,0.2504425644874573,0.1761355251073837,293.0863342285156,297.1499938964844,293.1499938964844,0.3865132629871368,-7061.3720703125,304.1678161621094,0.9990000128746032,0.5711823105812073,0.4505917727947235,293.0898132324219,297.1499938964844,293.1499938964844,0.0055339960381388,-2019.9456787109373,298.3039245605469,0.4561948776245117,0.050000000745058,0.2351293116807937,291.1996765136719,291.1499938964844,255.0884704589844,254.2265014648437,279.14068603515625,293.548828125,291.1990661621094,1.0,0.3018910884857178,0.5542811751365662,0.5542811751365662,1.0,1.0,-1.3739289045333862,0.5149796009063721,0.8589493036270142,0.0888449251651763,0.0,0.0,0.7491475939750671,65.35383605957031,69.0,4.63385534286499,-16677.900390625,300.0951843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098815917969,308.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18169.1171875,18000.0,0.0,0.0,0.385554552078247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96821790933609,0.9682276844978333,-9.80156892183004e-06,0.0,0.0003912888641934,0.0,0.0,118.99468231201172,0.0,0.0,0.0,0.5594066381454468,4.0,0.0,1.0
586080,293.0982666015625,297.1499938964844,293.1499938964844,0.1789188534021377,-3651.464111328125,304.1460266113281,0.817687451839447,0.2579167187213897,0.2333923578262329,293.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001953125,0.4561948776245117,0.050000000745058,0.0495680123567581,293.0597229003906,297.1499938964844,293.1499938964844,0.1721541732549667,-2754.79052734375,304.14190673828125,0.8097910284996033,0.2504425644874573,0.1761355251073837,293.0863342285156,297.1499938964844,293.1499938964844,0.3865132629871368,-7061.3720703125,304.1678161621094,0.9990000128746032,0.5711823105812073,0.4505917727947235,293.0898132324219,297.1499938964844,293.1499938964844,0.0055339960381388,-2019.9456787109373,298.3039245605469,0.4561948776245117,0.050000000745058,0.2351293116807937,291.1996765136719,291.1499938964844,255.0884704589844,254.2265014648437,279.14068603515625,293.548828125,291.1990661621094,1.0,0.3018910884857178,0.5542811751365662,0.5542811751365662,1.0,1.0,-1.3739289045333862,0.5149796009063721,0.8589493036270142,0.0888449251651763,0.0,0.0,0.7491475939750671,65.35383605957031,69.0,4.63385534286499,-16677.900390625,300.0951843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098815917969,308.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18169.1171875,18000.0,0.0,0.0,0.385554552078247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96821790933609,0.9682276844978333,-9.80156892183004e-06,0.0,0.0003912888641934,0.0,0.0,118.99468231201172,0.0,0.0,0.0,0.5594066381454468,4.0,0.0,1.0
586140,293.09930419921875,297.1499938964844,293.1499938964844,0.1800810098648071,-3670.707763671875,304.1454162597656,0.8174449801445007,0.2590196132659912,0.2344086617231369,293.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4549359381198883,0.050000000745058,0.0495907366275787,293.0606384277344,297.1499938964844,293.1499938964844,0.1741670370101928,-2780.72705078125,304.1412353515625,0.810637354850769,0.2525434195995331,0.1776323020458221,293.0770874023437,297.1499938964844,293.1499938964844,0.3888719975948334,-7100.14453125,304.15789794921875,0.9990000128746032,0.5746851563453674,0.4529789090156555,293.0858764648437,297.1499938964844,293.1499938964844,0.0055685462430119,-2031.69384765625,298.33013916015625,0.4549359381198883,0.050000000745058,0.23523710668087,291.1875915527344,291.1499938964844,255.04005432128903,254.18411254882807,279.13739013671875,293.5292663574219,291.1861572265625,1.0,0.3033756911754608,0.5528581738471985,0.5528581738471985,1.0,1.0,-1.3799662590026855,0.516252875328064,0.8637133240699768,0.0884979739785194,0.0,0.0,0.7448369264602661,66.0117416381836,72.0,-13.589559555053713,-16714.814453125,304.2640686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111999511719,308.8326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18123.548828125,18000.0,0.0,0.0,0.3852916657924652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955852508544922,0.9558621644973756,-9.646787475503515e-06,0.0,0.0003910220402758,0.0,0.0,115.30774688720705,0.0,0.0,0.0,0.5538415908813477,4.0,0.0,1.0
586200,293.09930419921875,297.1499938964844,293.1499938964844,0.1800810098648071,-3670.707763671875,304.1454162597656,0.8174449801445007,0.2590196132659912,0.2344086617231369,293.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4549359381198883,0.050000000745058,0.0495907366275787,293.0606384277344,297.1499938964844,293.1499938964844,0.1741670370101928,-2780.72705078125,304.1412353515625,0.810637354850769,0.2525434195995331,0.1776323020458221,293.0770874023437,297.1499938964844,293.1499938964844,0.3888719975948334,-7100.14453125,304.15789794921875,0.9990000128746032,0.5746851563453674,0.4529789090156555,293.0858764648437,297.1499938964844,293.1499938964844,0.0055685462430119,-2031.69384765625,298.33013916015625,0.4549359381198883,0.050000000745058,0.23523710668087,291.1875915527344,291.1499938964844,255.04005432128903,254.18411254882807,279.13739013671875,293.5292663574219,291.1861572265625,1.0,0.3033756911754608,0.5528581738471985,0.5528581738471985,1.0,1.0,-1.3799662590026855,0.516252875328064,0.8637133240699768,0.0884979739785194,0.0,0.0,0.7448369264602661,66.0117416381836,72.0,-13.589559555053713,-16714.814453125,304.2640686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111999511719,308.8326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18123.548828125,18000.0,0.0,0.0,0.3852916657924652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955852508544922,0.9558621644973756,-9.646787475503515e-06,0.0,0.0003910220402758,0.0,0.0,115.30774688720705,0.0,0.0,0.0,0.5538415908813477,4.0,0.0,1.0
