time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586260,293.100341796875,297.1499938964844,293.1499938964844,0.1813481748104095,-3691.737060546875,304.14483642578125,0.816025972366333,0.2600891888141632,0.2354144006967544,293.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.452634185552597,0.050000000745058,0.0496333725750446,293.0619506835937,297.1499938964844,293.1499938964844,0.1762330830097198,-2807.342041015625,304.1407165527344,0.8101920485496521,0.2545438706874847,0.1790750324726104,293.0758056640625,297.1499938964844,293.1499938964844,0.3936863839626312,-7174.49658203125,304.1472473144531,0.9990000128746032,0.5768097043037415,0.4574231803417206,293.08233642578125,297.1499938964844,293.1499938964844,0.0056079076603055,-2045.4599609375,298.3535461425781,0.452634185552597,0.050000000745058,0.2354393601417541,291.1685485839844,291.1499938964844,254.99473571777344,254.14439392089844,279.13446044921875,293.50079345703125,291.1667175292969,1.0,0.3057325780391693,0.5511509776115417,0.5511509776115417,1.0,1.0,-1.3885328769683838,0.5182947516441345,0.8702380657196045,0.0882645323872566,0.0,0.0,0.743596076965332,67.20970916748047,75.0,-24.327777862548828,-16783.46875,310.8565979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851135253906,308.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.89453125,18000.0,0.0,0.0,0.3849486410617828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9495605826377868,0.9495701193809508,-9.558912097418217e-06,0.0,0.0003906739293597,0.0,0.0,113.3788070678711,0.0,0.0,0.0,0.5509781241416931,4.0,0.0,1.0
586320,293.100341796875,297.1499938964844,293.1499938964844,0.1813481748104095,-3691.737060546875,304.14483642578125,0.816025972366333,0.2600891888141632,0.2354144006967544,293.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.452634185552597,0.050000000745058,0.0496333725750446,293.0619506835937,297.1499938964844,293.1499938964844,0.1762330830097198,-2807.342041015625,304.1407165527344,0.8101920485496521,0.2545438706874847,0.1790750324726104,293.0758056640625,297.1499938964844,293.1499938964844,0.3936863839626312,-7174.49658203125,304.1472473144531,0.9990000128746032,0.5768097043037415,0.4574231803417206,293.08233642578125,297.1499938964844,293.1499938964844,0.0056079076603055,-2045.4599609375,298.3535461425781,0.452634185552597,0.050000000745058,0.2354393601417541,291.1685485839844,291.1499938964844,254.99473571777344,254.14439392089844,279.13446044921875,293.50079345703125,291.1667175292969,1.0,0.3057325780391693,0.5511509776115417,0.5511509776115417,1.0,1.0,-1.3885328769683838,0.5182947516441345,0.8702380657196045,0.0882645323872566,0.0,0.0,0.743596076965332,67.20970916748047,75.0,-24.327777862548828,-16783.46875,310.8565979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851135253906,308.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.89453125,18000.0,0.0,0.0,0.3849486410617828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9495605826377868,0.9495701193809508,-9.558912097418217e-06,0.0,0.0003906739293597,0.0,0.0,113.3788070678711,0.0,0.0,0.0,0.5509781241416931,4.0,0.0,1.0
586380,293.1014404296875,297.1499938964844,293.1499938964844,0.182648554444313,-3713.283203125,304.1444091796875,0.8137147426605225,0.2611242830753326,0.2364043444395065,293.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4496040642261505,0.050000000745058,0.0496917814016342,293.06353759765625,297.1499938964844,293.1499938964844,0.1782842874526977,-2833.70068359375,304.1404113769531,0.8087586164474487,0.2564494907855987,0.1804614961147308,293.0816650390625,297.1499938964844,293.1499938964844,0.4003715813159942,-7275.2373046875,304.1370544433594,0.9990000128746032,0.5775120854377747,0.463441401720047,293.079345703125,297.1499938964844,293.1499938964844,0.0056500611826777,-2060.275634765625,298.3756408691406,0.4496040642261505,0.050000000745058,0.2357164174318313,291.1469421386719,291.1499938964844,254.95278930664065,254.10757446289065,279.1325378417969,293.4685363769531,291.1450500488281,1.0,0.3087555766105652,0.5492995977401733,0.5492995977401733,1.0,1.0,-1.399011254310608,0.5209633708000183,0.8780479431152344,0.0881686136126518,0.0,0.0,0.7454416155815125,68.83491516113281,78.0,-28.931922912597656,-16878.22265625,319.3956604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,308.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.62109375,18000.0,0.0,0.0,0.3847702443599701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9500128626823424,0.9500223994255066,-9.547785339236723e-06,0.0,0.0003904928744304,0.0,0.0,113.36663818359376,0.0,0.0,0.0,0.5511235594749451,4.0,0.0,1.0
586440,293.1014404296875,297.1499938964844,293.1499938964844,0.182648554444313,-3713.283203125,304.1444091796875,0.8137147426605225,0.2611242830753326,0.2364043444395065,293.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4496040642261505,0.050000000745058,0.0496917814016342,293.06353759765625,297.1499938964844,293.1499938964844,0.1782842874526977,-2833.70068359375,304.1404113769531,0.8087586164474487,0.2564494907855987,0.1804614961147308,293.0816650390625,297.1499938964844,293.1499938964844,0.4003715813159942,-7275.2373046875,304.1370544433594,0.9990000128746032,0.5775120854377747,0.463441401720047,293.079345703125,297.1499938964844,293.1499938964844,0.0056500611826777,-2060.275634765625,298.3756408691406,0.4496040642261505,0.050000000745058,0.2357164174318313,291.1469421386719,291.1499938964844,254.95278930664065,254.10757446289065,279.1325378417969,293.4685363769531,291.1450500488281,1.0,0.3087555766105652,0.5492995977401733,0.5492995977401733,1.0,1.0,-1.399011254310608,0.5209633708000183,0.8780479431152344,0.0881686136126518,0.0,0.0,0.7454416155815125,68.83491516113281,78.0,-28.931922912597656,-16878.22265625,319.3956604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,308.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.62109375,18000.0,0.0,0.0,0.3847702443599701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9500128626823424,0.9500223994255066,-9.547785339236723e-06,0.0,0.0003904928744304,0.0,0.0,113.36663818359376,0.0,0.0,0.0,0.5511235594749451,4.0,0.0,1.0
586500,293.1020202636719,297.1499938964844,293.1499938964844,0.183296725153923,-3723.9990234375,304.14422607421875,0.8122953176498413,0.2616288363933563,0.236892282962799,293.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.4478994011878967,0.050000000745058,0.0497258566319942,293.0644226074219,297.1499938964844,293.1499938964844,0.1792932897806167,-2846.634033203125,304.14031982421875,0.807749330997467,0.257371187210083,0.1811355799436569,293.08697509765625,297.1499938964844,293.1499938964844,0.4042697250843048,-7333.236328125,304.13232421875,0.9990000128746032,0.5773343443870544,0.4669167101383209,293.0780639648437,297.1499938964844,293.1499938964844,0.0056717954576015,-2067.8896484375,298.38653564453125,0.4478994011878967,0.050000000745058,0.235878050327301,291.13604736328125,291.1499938964844,254.93316650390625,254.09034729003903,279.13201904296875,293.45233154296875,291.1341857910156,1.0,0.3104645311832428,0.5483598113059998,0.5483598113059998,1.0,1.0,-1.4048124551773071,0.5225024819374084,0.8823099136352539,0.0881842598319053,0.0,0.0,0.7474667429924011,69.77944946289062,78.0,-29.64253807067871,-16933.455078125,324.2774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221008300781,308.8740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17949.107421875,18000.0,0.0,0.0,0.3848106265068054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9527311325073242,0.9527407288551332,-9.571162081556396e-06,0.0,0.0003905338526237,0.0,0.0,114.07191467285156,0.0,0.0,0.0,0.5523130893707275,4.0,0.0,1.0
586560,293.1025695800781,297.1499938964844,293.1499938964844,0.1839388012886047,-3734.595458984375,304.14410400390625,0.8107291460037231,0.2621247470378876,0.2373750954866409,293.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.4461054801940918,0.050000000745058,0.0497627332806587,293.0653381347656,297.1499938964844,293.1499938964844,0.1802885383367538,-2859.368408203125,304.1402587890625,0.8065783381462097,0.2582749128341675,0.181798368692398,293.0937194824219,297.1499938964844,293.1499938964844,0.4084761440753937,-7395.365234375,304.1279296875,0.9990000128746032,0.5768076777458191,0.4706483781337738,293.0768737792969,297.1499938964844,293.1499938964844,0.0056938310153782,-2075.5771484375,298.3974609375,0.4461054801940918,0.050000000745058,0.2360529750585556,291.1253662109375,291.1499938964844,254.9144897460937,254.07394409179688,279.1317749023437,293.4366760253906,291.1235656738281,1.0,0.3122822940349579,0.5474284887313843,0.5474284887313843,1.0,1.0,-1.4109208583831787,0.5241662263870239,0.88675457239151,0.0882488414645195,0.0,0.0,0.7501915693283081,70.79967498779297,81.0,-29.64458656311035,-16992.994140625,329.51715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126403808594,308.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.76171875,18000.0,0.0,0.0,0.3849689960479736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9570447206497192,0.9570543766021729,-9.61341993388487e-06,0.0,0.0003906945639755,0.0,0.0,115.24138641357422,0.0,0.0,0.0,0.5542213320732117,4.0,0.0,1.0
586620,293.1037292480469,297.1499938964844,293.1499938964844,0.1851966232061386,-3755.298583984375,304.1439819335937,0.8072333931922913,0.263091117143631,0.2383245676755905,293.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.442350685596466,0.050000000745058,0.0498435497283935,293.0672302246094,297.1499938964844,293.1499938964844,0.1822370290756225,-2884.231201171875,304.1402587890625,0.8038565516471863,0.2600374221801758,0.1830956935882568,293.1109619140625,297.1499938964844,293.1499938964844,0.4176393747329712,-7529.39453125,304.1200561523437,0.9990000128746032,0.5747472047805786,0.478725254535675,293.0747985839844,297.1499938964844,293.1499938964844,0.0057387161068618,-2091.10986328125,298.4197082519531,0.442350685596466,0.050000000745058,0.2364363521337509,291.10498046875,291.1499938964844,254.8801422119141,254.0437164306641,279.13201904296875,293.4081726074219,291.1033630371094,1.0,0.3161790668964386,0.5456364750862122,0.5456364750862122,1.0,1.0,-1.4238698482513428,0.5278319120407104,0.8960379362106323,0.0885408967733383,0.0,0.0,0.7575739622116089,73.0312728881836,84.0,-28.339948654174805,-17122.38671875,340.9209289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06280517578125,308.84356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.5625,18000.0,0.0,0.0,0.3857054114341736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9700614809989928,0.9700711965560912,-9.751226571097504e-06,0.0,0.0003914419503416,0.0,0.0,118.90452575683594,0.0,0.0,0.0,0.5600300431251526,4.0,0.0,1.0
586680,293.1037292480469,297.1499938964844,293.1499938964844,0.1851966232061386,-3755.298583984375,304.1439819335937,0.8072333931922913,0.263091117143631,0.2383245676755905,293.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.442350685596466,0.050000000745058,0.0498435497283935,293.0672302246094,297.1499938964844,293.1499938964844,0.1822370290756225,-2884.231201171875,304.1402587890625,0.8038565516471863,0.2600374221801758,0.1830956935882568,293.1109619140625,297.1499938964844,293.1499938964844,0.4176393747329712,-7529.39453125,304.1200561523437,0.9990000128746032,0.5747472047805786,0.478725254535675,293.0747985839844,297.1499938964844,293.1499938964844,0.0057387161068618,-2091.10986328125,298.4197082519531,0.442350685596466,0.050000000745058,0.2364363521337509,291.10498046875,291.1499938964844,254.8801422119141,254.0437164306641,279.13201904296875,293.4081726074219,291.1033630371094,1.0,0.3161790668964386,0.5456364750862122,0.5456364750862122,1.0,1.0,-1.4238698482513428,0.5278319120407104,0.8960379362106323,0.0885408967733383,0.0,0.0,0.7575739622116089,73.0312728881836,84.0,-28.339948654174805,-17122.38671875,340.9209289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06280517578125,308.84356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.5625,18000.0,0.0,0.0,0.3857054114341736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9700614809989928,0.9700711965560912,-9.751226571097504e-06,0.0,0.0003914419503416,0.0,0.0,118.90452575683594,0.0,0.0,0.0,0.5600300431251526,4.0,0.0,1.0
586740,293.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1439819335937,0.803351879119873,0.0,0.2392510175704956,293.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.4384951591491699,0.0,0.0499322228133678,293.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1403503417969,0.8007980585098267,0.0,0.1843623667955398,293.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.487432599067688,293.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4429016113281,0.4384951591491699,0.0,0.2368569672107696,291.0863647460937,294.1499938964844,254.8500061035156,254.01715087890625,279.1330871582031,293.3850402832031,291.0848999023437,0.0,0.0,0.5439935326576233,0.5439935326576233,1.0,1.0,-1.437565565109253,0.5319085717201233,0.9056569933891296,0.0890731960535049,0.0,0.0,0.0,75.47496032714844,60.0,-26.10553550720215,-17262.52734375,353.3819274902344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761657714844,308.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17793.34375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9883856177330016,0.9883955717086792,-9.956209396477789e-06,0.0,0.0,0.0,0.0,124.275634765625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1439819335937,0.803351879119873,0.0,0.2392510175704956,293.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.4384951591491699,0.0,0.0499322228133678,293.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1403503417969,0.8007980585098267,0.0,0.1843623667955398,293.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.487432599067688,293.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4429016113281,0.4384951591491699,0.0,0.2368569672107696,291.0863647460937,294.1499938964844,254.8500061035156,254.01715087890625,279.1330871582031,293.3850402832031,291.0848999023437,0.0,0.0,0.5439935326576233,0.5439935326576233,1.0,1.0,-1.437565565109253,0.5319085717201233,0.9056569933891296,0.0890731960535049,0.0,0.0,0.0,75.47496032714844,60.0,-26.10553550720215,-17262.52734375,353.3819274902344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761657714844,308.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17793.34375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9883856177330016,0.9883955717086792,-9.956209396477789e-06,0.0,0.0,0.0,0.0,124.275634765625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026733398437,0.0,0.0,0.0009753258200362,293.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0002863938570953,292.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164978027344,0.0,0.0,0.0007524898974224,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982116699219,0.0,0.0,0.0020937332883477,292.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1068115234375,0.0,0.0,0.0013585292035713,291.158447265625,294.1499938964844,254.8247985839844,253.99490356445312,270.6386413574219,274.11553955078125,291.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.006561113987118,2.838825885476126e-08,0.0065610855817794,-0.0679175928235054,0.0,0.0,0.0,-0.0461048483848571,60.0,-463.5292663574219,-0.0,-2.934146550614969e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0090465272624065e-17,1.0092009618827701e-17,-1.5444942318076456e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026733398437,0.0,0.0,0.0009753258200362,293.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0002863938570953,292.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164978027344,0.0,0.0,0.0007524898974224,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982116699219,0.0,0.0,0.0020937332883477,292.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1068115234375,0.0,0.0,0.0013585292035713,291.158447265625,294.1499938964844,254.8247985839844,253.99490356445312,270.6386413574219,274.11553955078125,291.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.006561113987118,2.838825885476126e-08,0.0065610855817794,-0.0679175928235054,0.0,0.0,0.0,-0.0461048483848571,60.0,-463.5292663574219,-0.0,-2.934146550614969e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0090465272624065e-17,1.0092009618827701e-17,-1.5444942318076456e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763061523437,0.0,0.0,0.0001355308195343,293.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001206410379381,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899780273437,0.0,0.0,0.0001052313964464,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.676025390625,0.0,0.0,0.0001745125191519,292.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0765380859375,0.0,0.0,0.0005722691421397,291.15850830078125,294.1499938964844,254.81417846679688,253.98550415039065,270.26593017578125,265.6969909667969,291.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013299339916557,2.5734058439752523e-08,0.0013299082638695,-0.0661825016140937,0.0,0.0,0.0,-0.0183810759335756,60.0,-218.31619262695312,-0.0,-1.2058596610131644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8553927711441503e-20,1.986853742463848e-20,-1.3146093093001869e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676696777344,0.0,0.0,0.0001102459864341,293.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001154516721726,292.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28125,0.0,0.0,8.574161620344967e-05,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717529296875,0.0,0.0,0.0001170169125543,292.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0550537109375,0.0,0.0,0.000547653005924,291.1585388183594,294.1499938964844,254.8048095703125,253.9772186279297,270.0994873046875,260.9242248535156,291.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714054271578,2.536513754591852e-08,0.0011713800486177,-0.0653762891888618,0.0,0.0,0.0,-0.0174108855426311,60.0,-98.5687484741211,-0.0,-9.355559171808636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.200246212018636e-21,7.686994279216688e-21,-2.486747663301269e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,291.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2596130371094,0.0,0.0,0.0001092602979042,293.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0001150382886407,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730712890625,0.0,0.0,8.498009265167639e-05,291.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66802978515625,0.0,0.0,0.0001150795651483,292.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0340270996094,0.0,0.0,0.0005456921062432,291.1585388183594,294.1499938964844,254.7966461181641,253.97000122070312,269.9408264160156,258.262451171875,291.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641298187896,2.5044034401844332e-08,0.0011641047894954,-0.064544565975666,0.0,0.0,0.0,-0.0172287486493587,60.0,-54.13425827026367,-0.0,-9.23976912758917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.932766374957104e-21,-7.527599644793274e-21,2.59483326983617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2516174316406,0.0,0.0,0.000108960965008,293.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001147386428783,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650146484375,0.0,0.0,8.47474075271748e-05,290.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6643371582031,0.0,0.0,0.0001147419679909,292.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01318359375,0.0,0.0,0.0005442707333713,291.1585388183594,294.1499938964844,254.78965759277344,253.9638061523437,269.7842712402344,256.7692565917969,291.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610204819589,2.4693543210219104e-08,0.0011609958019107,-0.0636317729949951,0.0,0.0,0.0,-0.0170544274151325,60.0,-37.972267150878906,-0.0,-9.19047451475308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930264234383488e-21,-7.530097342502272e-21,2.5998329061703925e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.23590087890625,0.0,0.0,0.0001082911549019,293.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001140336389653,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24908447265625,0.0,0.0,8.422644896199927e-05,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,0.0001140362001024,292.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9721374511719,0.0,0.0,0.0005409264704212,291.15850830078125,294.1499938964844,254.7789764404297,253.95431518554688,269.47711181640625,255.4449615478516,291.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011538845719769,2.385917241554125e-08,0.0011538607068359,-0.0614579059183597,0.0,0.0,0.0,-0.0166407916694879,60.0,-29.903467178344727,-0.0,-9.077839990823122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930216574563038e-21,-7.530142578942021e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.23590087890625,0.0,0.0,0.0001082911549019,293.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001140336389653,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24908447265625,0.0,0.0,8.422644896199927e-05,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,0.0001140362001024,292.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9721374511719,0.0,0.0,0.0005409264704212,291.15850830078125,294.1499938964844,254.7789764404297,253.95431518554688,269.47711181640625,255.4449615478516,291.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011538845719769,2.385917241554125e-08,0.0011538607068359,-0.0614579059183597,0.0,0.0,0.0,-0.0166407916694879,60.0,-29.903467178344727,-0.0,-9.077839990823122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930216574563038e-21,-7.530142578942021e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204895019531,0.0,0.0,0.0001074540778063,293.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001131522003561,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334899902344,0.0,0.0,8.357538899872452e-05,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64990234375,0.0,0.0,0.0001131547032855,292.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9319152832031,0.0,0.0,0.0005367453559301,291.1584777832031,294.1499938964844,254.7723999023437,253.94842529296875,269.1781311035156,255.0079040527344,291.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449649464339,2.2815948241827755e-08,0.0011449421290308,-0.0587386935949325,0.0,0.0,0.0,-0.0161236301064491,60.0,-28.666967391967773,-0.0,-8.938028628335817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204895019531,0.0,0.0,0.0001074540778063,293.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001131522003561,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334899902344,0.0,0.0,8.357538899872452e-05,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64990234375,0.0,0.0,0.0001131547032855,292.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9319152832031,0.0,0.0,0.0005367453559301,291.1584777832031,294.1499938964844,254.7723999023437,253.94842529296875,269.1781311035156,255.0079040527344,291.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449649464339,2.2815948241827755e-08,0.0011449421290308,-0.0587386935949325,0.0,0.0,0.0,-0.0161236301064491,60.0,-28.666967391967773,-0.0,-8.938028628335817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054138183594,0.0,0.0,0.0001064550524461,293.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001121002351283,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182006835937,0.0,0.0,8.279836765723303e-05,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429138183594,0.0,0.0,0.00011210267985,292.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8926086425781,0.0,0.0,0.00053175521316,291.1584167480469,294.1499938964844,254.76954650878903,253.94583129882807,268.8876037597656,254.85752868652344,291.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113431958016,2.1570933483872068e-08,0.0011342980433255,-0.0554918348789215,0.0,0.0,0.0,-0.0155064323917031,60.0,-28.28353500366211,-0.0,-8.77259154208332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054138183594,0.0,0.0,0.0001064550524461,293.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001121002351283,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182006835937,0.0,0.0,8.279836765723303e-05,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429138183594,0.0,0.0,0.00011210267985,292.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8926086425781,0.0,0.0,0.00053175521316,291.1584167480469,294.1499938964844,254.76954650878903,253.94583129882807,268.8876037597656,254.85752868652344,291.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113431958016,2.1570933483872068e-08,0.0011342980433255,-0.0554918348789215,0.0,0.0,0.0,-0.0155064323917031,60.0,-28.28353500366211,-0.0,-8.77259154208332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.190673828125,0.0,0.0,0.0001053284795489,293.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001109139484469,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032775878906,0.0,0.0,8.192214590962976e-05,290.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63604736328125,0.0,0.0,0.0001109163276851,292.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8542175292969,0.0,0.0,0.0005261279875412,291.1583251953125,294.1499938964844,254.77003479003903,253.9461669921875,268.6057434082031,254.80374145507807,291.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223151814192,2.0167000513993123e-08,0.0011222950415685,-0.0518284775316715,0.0,0.0,0.0,-0.0148104513064026,60.0,-27.974761962890625,-0.0,-8.587888089550688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.190673828125,0.0,0.0,0.0001053284795489,293.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001109139484469,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032775878906,0.0,0.0,8.192214590962976e-05,290.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63604736328125,0.0,0.0,0.0001109163276851,292.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8542175292969,0.0,0.0,0.0005261279875412,291.1583251953125,294.1499938964844,254.77003479003903,253.9461669921875,268.6057434082031,254.80374145507807,291.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223151814192,2.0167000513993123e-08,0.0011222950415685,-0.0518284775316715,0.0,0.0,0.0,-0.0148104513064026,60.0,-27.974761962890625,-0.0,-8.587888089550688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18341064453125,0.0,0.0,0.0001047323530656,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001102862224797,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959533691406,0.0,0.0,8.145849278662354e-05,290.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326599121094,0.0,0.0,0.000110288572614,292.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8353576660156,0.0,0.0,0.0005231503746472,291.1582336425781,294.1499938964844,254.7714233398437,253.9473419189453,268.4680480957031,254.7918701171875,291.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159629793837,1.942412097832857e-08,0.001115943538025,-0.0498892031610012,0.0,0.0,0.0,-0.0144421784207224,60.0,-27.81501579284668,-0.0,-8.490948033568203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762390136719,0.0,0.0,0.0001041229552356,293.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001096445193979,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1886901855469,0.0,0.0,8.098451507976279e-05,290.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293029785156,0.0,0.0,0.0001096468477044,292.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8167419433594,0.0,0.0,0.0005201064050197,291.1581726074219,294.1499938964844,254.7735137939453,253.9491424560547,268.3325500488281,254.7851104736328,291.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011094693327322,1.866471421863025e-08,0.0011094507062807,-0.0479062162339687,0.0,0.0,0.0,-0.0140657117590308,60.0,-27.65019798278809,-0.0,-8.392419204028556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16217041015625,0.0,0.0,0.0001028893821057,293.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.000108345557237,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744384765625,0.0,0.0,8.002507092896849e-05,290.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62274169921875,0.0,0.0,0.0001083478273358,292.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7801818847656,0.0,0.0,0.0005139446584507,291.1579895019531,294.1499938964844,254.77960205078125,253.95440673828125,268.0679626464844,254.7804412841797,290.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963245294988,1.7127504747804778e-08,0.0010963074164465,-0.0438905283808708,0.0,0.0,0.0,-0.0133036579936742,60.0,-27.31016159057617,-0.0,-8.194732004085381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16217041015625,0.0,0.0,0.0001028893821057,293.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.000108345557237,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744384765625,0.0,0.0,8.002507092896849e-05,290.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62274169921875,0.0,0.0,0.0001083478273358,292.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7801818847656,0.0,0.0,0.0005139446584507,291.1579895019531,294.1499938964844,254.77960205078125,253.95440673828125,268.0679626464844,254.7804412841797,290.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963245294988,1.7127504747804778e-08,0.0010963074164465,-0.0438905283808708,0.0,0.0,0.0,-0.0133036579936742,60.0,-27.31016159057617,-0.0,-8.194732004085381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484069824219,0.0,0.0,0.0001016734313452,293.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001070651560439,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605224609375,0.0,0.0,7.907933468231931e-05,290.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61627197265625,0.0,0.0,0.0001070673606591,292.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7445068359375,0.0,0.0,0.0005078709800727,291.15777587890625,294.1499938964844,254.7879180908203,253.961654663086,267.81170654296875,254.78228759765625,290.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833673877641,1.561228657465108e-08,0.001083351788111,-0.0399302393198013,0.0,0.0,0.0,-0.0125525034964084,60.0,-26.966291427612305,-0.0,-8.002176343779865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484069824219,0.0,0.0,0.0001016734313452,293.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001070651560439,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605224609375,0.0,0.0,7.907933468231931e-05,290.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61627197265625,0.0,0.0,0.0001070673606591,292.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7445068359375,0.0,0.0,0.0005078709800727,291.15777587890625,294.1499938964844,254.7879180908203,253.961654663086,267.81170654296875,254.78228759765625,290.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833673877641,1.561228657465108e-08,0.001083351788111,-0.0399302393198013,0.0,0.0,0.0,-0.0125525034964084,60.0,-26.966291427612305,-0.0,-8.002176343779865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349792480469,0.0,0.0,0.0001005114390864,293.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001058415655279,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469116210937,0.0,0.0,7.817555888323113e-05,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099548339844,0.0,0.0,0.0001058437192114,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7096862792969,0.0,0.0,0.0005020668031647,291.1575012207031,294.1499938964844,254.798095703125,253.9705352783203,267.5634765625,254.78761291503903,290.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709852213039,1.4164323935972334e-08,0.0010709710186347,-0.0361440069973468,0.0,0.0,0.0,-0.0118346894159913,60.0,-26.629865646362305,-0.0,-7.820302982963767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349792480469,0.0,0.0,0.0001005114390864,293.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001058415655279,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469116210937,0.0,0.0,7.817555888323113e-05,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6099548339844,0.0,0.0,0.0001058437192114,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7096862792969,0.0,0.0,0.0005020668031647,291.1575012207031,294.1499938964844,254.798095703125,253.9705352783203,267.5634765625,254.78761291503903,290.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709852213039,1.4164323935972334e-08,0.0010709710186347,-0.0361440069973468,0.0,0.0,0.0,-0.0118346894159913,60.0,-26.629865646362305,-0.0,-7.820302982963767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217956542969,0.0,0.0,9.942910401150584e-05,292.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001047018522513,291.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13360595703125,0.0,0.0,7.733374513918534e-05,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037292480469,0.0,0.0,0.000104703955003,291.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6756896972656,0.0,0.0,0.0004966605338267,291.1571655273437,294.1499938964844,254.8097686767578,253.98074340820312,267.3228759765625,254.7950897216797,290.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594516061246,1.2815640992869248e-08,0.0010594388004392,-0.0326160006225109,0.0,0.0,0.0,-0.0111660901457071,60.0,-26.30957794189453,-0.0,-7.652778322153608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217956542969,0.0,0.0,9.942910401150584e-05,292.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001047018522513,291.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13360595703125,0.0,0.0,7.733374513918534e-05,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037292480469,0.0,0.0,0.000104703955003,291.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6756896972656,0.0,0.0,0.0004966605338267,291.1571655273437,294.1499938964844,254.8097686767578,253.98074340820312,267.3228759765625,254.7950897216797,290.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594516061246,1.2815640992869248e-08,0.0010594388004392,-0.0326160006225109,0.0,0.0,0.0,-0.0111660901457071,60.0,-26.30957794189453,-0.0,-7.652778322153608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153259277344,0.0,0.0,9.89230757113546e-05,292.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001041690047713,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1270446777344,0.0,0.0,7.694016676396132e-05,290.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006774902344,0.0,0.0,0.0001041710856952,291.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6589660644531,0.0,0.0,0.0004941329243592,291.156982421875,294.1499938964844,254.8160552978516,253.9862365722656,267.2052917480469,254.7993927001953,290.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540593648329,1.2185092934657861e-08,0.0010540471412241,-0.0309661384671926,0.0,0.0,0.0,-0.0108535010367631,60.0,-26.15746116638184,-0.0,-7.575077631827298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10888671875,0.0,0.0,9.844214946497232e-05,292.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001036625908454,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205444335937,0.0,0.0,7.656610978301615e-05,290.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976257324219,0.0,0.0,0.0001036646426655,291.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6424255371094,0.0,0.0,0.0004917306941933,291.15679931640625,294.1499938964844,254.8225555419922,253.991928100586,267.0894775390625,254.80398559570312,290.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489344131201,1.1585827408566729e-08,0.0010489228880032,-0.0293978955596685,0.0,0.0,0.0,-0.0105564193800091,60.0,-26.01142311096192,-0.0,-7.501598275894139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,305.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.930215766769471e-21,-7.530140963354887e-21,2.5999256004821995e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
